Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 01/01  01:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.392212073826569,0.0,0.0,18.244898585983227,0.0,0.0,18.587100757246735,0.0,0.0,18.47719681750088,0.0,0.0,19.11476084271435,0.0,0.0,19.59438163085797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  02:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.170860186070588,0.0,0.0,18.047662354370737,0.0,0.0,18.398813067261295,0.0,0.0,18.295040314335816,0.0,0.0,18.9286323707116,0.0,0.0,19.517640934970467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  03:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.901795020494795,0.0,0.0,17.932423824581528,0.0,0.0,18.28003188945717,0.0,0.0,18.189437777544108,0.0,0.0,18.813146081868845,0.0,0.0,19.48251530853089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  04:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.636056026826595,0.0,0.0,17.80410167039725,0.0,0.0,18.148745978107195,0.0,0.0,18.067177529938986,0.0,0.0,18.68420351802674,0.0,0.0,19.40660515266189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  05:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.38590325964681,0.0,0.0,17.710636846375289,0.0,0.0,18.05185506096329,0.0,0.0,17.977828968861908,0.0,0.0,18.589854187202513,0.0,0.0,19.34187598706331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  06:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.158660160135364,0.0,0.0,17.635811707782659,0.0,0.0,17.97402866696965,0.0,0.0,17.90616593320352,0.0,0.0,18.51439800174462,0.0,0.0,19.286531813539097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  07:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.952767464441303,0.0,0.0,17.54900731223877,0.0,0.0,17.886324203515409,0.0,0.0,17.821178882919605,0.0,0.0,18.42834667412519,0.0,0.0,19.20907621865906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  08:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.771212752168323,3768.357992061565,0.0,20.339191840503078,1779.6858226213536,0.0,20.75307814804984,3700.6116243253188,0.0,20.563832441461498,1834.0879225480795,0.0,21.30917164370261,3787.4856438128247,0.0,20.985813618683545,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 01/01  09:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.850694606649985,2381.100293265741,0.0,21.920525032765704,898.7675392273586,0.0,21.911741145529626,3110.070277056789,0.0,21.894809310608,1118.7937447097814,0.0,21.940343472748059,3149.084051938666,0.0,21.920882170814214,16156.137216454787,2563.640711746107,1453.1850557572535,2296.8514177053787,4721.673030704764,4017.256026401014,0.0,0.0,0.0,0.0,0.0 
 01/01  10:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.082847059416992,396.20760659285409,0.0,21.99988098283877,360.9435983436606,0.0,21.99947735122295,2247.645359377467,0.0,21.999971157042304,868.5832169554915,0.0,21.999329626918386,2465.3915909304116,0.0,21.99999721739896,11146.054486379071,424.18012857973687,806.1326848850987,1912.1449649968022,3879.9615660092515,3020.1041677679129,0.0,0.0,0.0,0.0,0.0 
 01/01  11:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.413916288856479,0.0,739.967273104885,21.999904168744807,294.63770296303258,0.0,21.999890863776196,1912.3313432150863,0.0,21.99999707707391,682.8504029482697,0.0,21.99983526525741,2199.4939482410948,0.0,21.99999981563276,9606.205178784347,0.0,702.0224115366164,1651.2486397133044,3520.674209288794,2628.728944105364,0.0,0.0,0.0,0.0,0.0 
 01/01  12:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.845439291894536,0.0,1299.9004664572286,21.999932615881265,395.65248262053,0.0,21.99977318825519,1585.2867547260199,0.0,21.99972542434263,529.1513864884282,0.0,21.999523136568258,1956.7038007286197,0.0,21.999745072584675,8721.780449032325,0.0,765.3034934365412,1422.4971023095087,3184.67026500726,2245.778614138747,0.0,0.0,0.0,0.0,0.0 
 01/01  13:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.256831286685692,0.0,354.80093938241955,21.999987390843374,458.13015531716249,0.0,21.999767249715985,1423.0673362910343,0.0,21.999780549750633,425.9768694740187,0.0,21.999626334256278,1796.7205315611723,0.0,21.999775513112004,8188.499701874995,0.0,803.3406392780008,1270.5568460395785,2964.0143449489175,2047.0568974682292,0.0,0.0,0.0,0.0,0.0 
 01/01  14:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.61134228692692,348.9236118069384,0.0,21.999999263864067,469.42992941698597,0.0,21.999803299000467,1291.5974477278087,0.0,21.999877938565157,327.9170410281322,0.0,21.99976255404777,1635.8042102425994,0.0,21.99990313137492,7952.496866513466,314.58004416504277,790.1294611721086,1123.525518760553,2741.885229525546,1878.8456387499469,0.0,0.0,0.0,0.0,0.0 
 01/01  15:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.900942218651388,0.0,0.0,21.45340523307272,0.0,0.0,20.966899658234789,0.0,0.0,20.74830162422568,0.0,0.0,21.45771173253417,0.0,0.0,21.00764895648497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  16:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.029855664596999,0.0,0.0,20.833726607744035,0.0,0.0,20.387030864498067,0.0,0.0,20.129970317620413,0.0,0.0,21.07303890956657,0.0,0.0,20.586194435561845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  17:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.07592993527241,0.0,0.0,20.233396077005219,0.0,0.0,20.018005678528007,0.0,0.0,19.74382516924343,0.0,0.0,20.64014847885767,0.0,0.0,20.393652162195907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  18:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.05359110042406,0.0,0.0,19.778867688295234,0.0,0.0,19.74101019173284,0.0,0.0,19.5144933516669,0.0,0.0,20.289283861548396,0.0,0.0,20.280139612494357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  19:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.984142127447417,0.0,0.0,19.335742324347579,0.0,0.0,19.43489422598547,0.0,0.0,19.237681569597748,0.0,0.0,19.970161527947547,0.0,0.0,20.08292963703523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  20:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.884536799143929,0.0,0.0,19.042639086963839,0.0,0.0,19.228817673466254,0.0,0.0,19.05789575116122,0.0,0.0,19.76249312885816,0.0,0.0,19.94045293709665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  21:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.785579986195222,0.0,0.0,18.931763454771937,0.0,0.0,19.16588368277593,0.0,0.0,19.023326222731183,0.0,0.0,19.698547163428615,0.0,0.0,19.950269918916474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  22:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.694297738656477,0.0,0.0,18.755655189348589,0.0,0.0,19.02647689797081,0.0,0.0,18.898720765132656,0.0,0.0,19.555402314146883,0.0,0.0,19.836649208597934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  23:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.604368862205297,0.0,0.0,18.616452968114893,0.0,0.0,18.914684826493294,0.0,0.0,18.796972460362587,0.0,0.0,19.442327204486966,0.0,0.0,19.75153667276578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  24:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.513271228946007,0.0,0.0,18.518885224141337,0.0,0.0,18.834329377782429,0.0,0.0,18.725995455769639,0.0,0.0,19.362034560132999,0.0,0.0,19.69714828174033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  01:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.417846107953303,0.0,0.0,18.42259343323082,0.0,0.0,18.750899989382814,0.0,0.0,18.650090251606703,0.0,0.0,19.279403537711464,0.0,0.0,19.663720917481564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  02:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.309389788054365,0.0,0.0,18.329910909472525,0.0,0.0,18.665201074977064,0.0,0.0,18.56952665568929,0.0,0.0,19.19396423092737,0.0,0.0,19.595152896879875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  03:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.2013123172947,0.0,0.0,18.27126731328689,0.0,0.0,18.610253611970628,0.0,0.0,18.520272685762828,0.0,0.0,19.1403071211431,0.0,0.0,19.562845997108896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  04:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.098833612947568,0.0,0.0,18.25146757112849,0.0,0.0,18.590178732781849,0.0,0.0,18.507115263132595,0.0,0.0,19.12185014892772,0.0,0.0,19.557872105016999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  05:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.013360042447264,0.0,0.0,18.213819540906305,0.0,0.0,18.552311031163968,0.0,0.0,18.47157674304154,0.0,0.0,19.083864577662135,0.0,0.0,19.495998916029465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  06:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.952770885291996,0.0,0.0,18.20734131196,0.0,0.0,18.546278039602947,0.0,0.0,18.467616361166678,0.0,0.0,19.078606174797657,0.0,0.0,19.474317066189309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  07:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.910517831898773,0.0,0.0,18.22956058124239,0.0,0.0,18.567362465885183,0.0,0.0,18.49191182037074,0.0,0.0,19.100662663207698,0.0,0.0,19.481165464188999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  08:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.88578758897708,3878.4182600096098,0.0,21.089821698015635,1957.2076827249305,0.0,21.683616724147066,3985.719705705315,0.0,21.48344104610291,1704.0512052861657,0.0,21.822187921725129,4279.327753083192,0.0,21.51413306792559,19980.54460564627,3967.099604700192,2354.782087619395,2560.4671203878408,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 01/02  09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.068775129569869,2579.861614441229,0.0,21.913238902069574,982.5165028354152,0.0,21.956513756557866,2272.5145870818084,0.0,21.967622310154654,824.4470258517843,0.0,21.970559983476645,2552.152200805016,0.0,21.98076703769894,13130.424411164273,2650.9665608439897,1303.2861710448404,1585.4865315120688,3626.960146869846,2860.1940267532597,0.0,0.0,0.0,0.0,0.0 
 01/02  10:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.287709218220594,1698.3029841780427,0.0,21.99725734217897,709.8454265404062,0.0,21.997141588769943,1662.7629124954174,0.0,21.9996025920124,604.4506271281816,0.0,21.997262560351186,1990.727035443143,0.0,21.999920670099987,10265.15557050176,1648.0384263719398,993.8514531280764,1325.1862535050673,3001.371628954477,2193.176834401932,0.0,0.0,0.0,0.0,0.0 
 01/02  11:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.53210949349445,1424.0050002705903,0.0,21.999268649878024,573.4558276592688,0.0,21.99901902800821,1376.1886244317585,0.0,21.999923685805017,460.96834490051517,0.0,21.998935214239287,1777.684887820552,0.0,21.99998920885392,9023.418489041713,1359.2627580598699,832.0656125179668,1131.9924641732196,2726.9885241033045,1869.5781560470853,0.0,0.0,0.0,0.0,0.0 
 01/02  12:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.80962247054144,1053.1965319305819,0.0,21.999804540777025,456.2850010025704,0.0,21.999662844075205,1103.573278419498,0.0,21.99998531341333,339.0432857191845,0.0,21.99958540512359,1522.906079673694,0.0,21.99999852811136,7886.653577032587,987.9397353901123,714.7838894431748,1010.1865469319517,2472.9221990462417,1597.2902320808392,0.0,0.0,0.0,0.0,0.0 
 01/02  13:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.111906890205128,782.6444325875336,0.0,21.999970178686927,368.55465734256497,0.0,21.999928861325765,894.3688499741638,0.0,21.999998492611135,230.26577097938344,0.0,21.999897115434807,1270.3462079940278,0.0,21.999999901033357,6959.149665848652,717.2897875323254,627.1310331231255,901.6954666574329,2221.064418092107,1388.4379863033938,0.0,0.0,0.0,0.0,0.0 
 01/02  14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.423394792660007,914.7423898308643,0.0,22.000013801272837,425.7236537687045,0.0,21.999856667862824,1026.7934454347993,0.0,21.999953124376398,261.02354392760119,0.0,21.99983176649253,1430.4542546498706,0.0,21.99997678980291,7762.611140219943,868.7114950178882,723.0747254367332,1009.950334997686,2478.258701931797,1579.08490869557,0.0,0.0,0.0,0.0,0.0 
 01/02  15:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.667922307559779,0.0,0.0,21.04754414970187,0.0,0.0,21.089330043317227,0.0,0.0,20.96044402115926,0.0,0.0,21.464745095051396,0.0,0.0,21.114704659996876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  16:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.73987773843796,0.0,0.0,20.235040229932765,0.0,0.0,20.465434725410416,0.0,0.0,20.247777958972877,0.0,0.0,20.99956919229696,0.0,0.0,20.590592534826607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  17:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.730552743700384,0.0,0.0,19.580387399927099,0.0,0.0,19.89794620033136,0.0,0.0,19.654864344365686,0.0,0.0,20.350162323037407,0.0,0.0,20.152032544784065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  18:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.64415501900265,0.0,0.0,19.300095057743247,0.0,0.0,19.633777362004069,0.0,0.0,19.429639028576184,0.0,0.0,20.093386794605423,0.0,0.0,20.062896202956943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  19:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.52889283107287,0.0,0.0,19.10090852851637,0.0,0.0,19.441421690139959,0.0,0.0,19.26940403916548,0.0,0.0,19.920961372429539,0.0,0.0,19.9869454961377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  20:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.414422011065949,0.0,0.0,18.949396939827357,0.0,0.0,19.295656225380424,0.0,0.0,19.14511315800613,0.0,0.0,19.78675784370454,0.0,0.0,19.909449170229146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  21:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.313144057989726,0.0,0.0,18.833994125664935,0.0,0.0,19.18371827260569,0.0,0.0,19.048527385139115,0.0,0.0,19.682535232963298,0.0,0.0,19.833746814990286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  22:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.22756652505631,0.0,0.0,18.786657223079506,0.0,0.0,19.136186759584765,0.0,0.0,19.015209935728849,0.0,0.0,19.641980879570008,0.0,0.0,19.811648952486747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.153198590389537,0.0,0.0,18.796307329303283,0.0,0.0,19.144083562364178,0.0,0.0,19.03862538776283,0.0,0.0,19.657088542316197,0.0,0.0,19.881561891047885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.07484544596024,0.0,0.0,18.70104534838948,0.0,0.0,19.051038040924138,0.0,0.0,18.94994277257413,0.0,0.0,19.566233788798955,0.0,0.0,19.812886008790455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.986686742024375,0.0,0.0,18.635638508175139,0.0,0.0,18.98669810162324,0.0,0.0,18.889039785816875,0.0,0.0,19.504460778606899,0.0,0.0,19.763213522966479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.897634690230904,0.0,0.0,18.532292811844223,0.0,0.0,18.885808240059978,0.0,0.0,18.787476239544536,0.0,0.0,19.404467607143617,0.0,0.0,19.66418518338004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  03:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.810228433747057,0.0,0.0,18.40523976467538,0.0,0.0,18.762398196793169,0.0,0.0,18.65962303349928,0.0,0.0,19.28080188910625,0.0,0.0,19.52223725062035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.7262002070676,0.0,0.0,18.342721338086404,0.0,0.0,18.701032089588197,0.0,0.0,18.598522346114956,0.0,0.0,19.221477451002128,0.0,0.0,19.467309632291334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  05:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.640806692161228,0.0,0.0,18.283286916241229,0.0,0.0,18.642062224300994,0.0,0.0,18.541191237477805,0.0,0.0,19.164570549883494,0.0,0.0,19.434628694408646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  06:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.543993159810413,0.0,0.0,18.188687996013038,0.0,0.0,18.549391388487366,0.0,0.0,18.44778560904579,0.0,0.0,19.07307534002875,0.0,0.0,19.370412150864668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  07:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.429199066406312,0.0,0.0,18.12537320430333,0.0,0.0,18.485765377057107,0.0,0.0,18.386559205808636,0.0,0.0,19.011758239439787,0.0,0.0,19.34944598586706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  08:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.310611312559006,3849.2253178787607,0.0,20.98790101275742,1914.4748258225853,0.0,21.57494264914127,3904.073131812861,0.0,21.28179943824847,1767.9451387863999,0.0,21.796600407091146,4140.195154626835,0.0,21.314266422098954,20182.644419273653,3967.099604700192,2370.1810266984896,2747.1679949361284,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 01/03  09:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.396080830544812,2635.2319212941117,0.0,21.90377373927056,995.5187027104502,0.0,21.941871209908699,2514.2902343894559,0.0,21.955178573538516,892.4994552756418,0.0,21.966488065158449,2879.055509601777,0.0,21.97298572343842,14624.358988909387,2768.6719488143346,1423.214021414116,1852.3549240084195,4212.407218457973,3264.179902074276,0.0,0.0,0.0,0.0,0.0 
 01/03  10:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.523533217075818,1672.2280612802989,0.0,21.99697642164314,718.1549567936536,0.0,21.996216323675737,1832.0737040263749,0.0,21.99945559103812,680.0791664269518,0.0,21.996911433228797,2174.1530460146325,0.0,21.999889982555194,11514.491706619334,1678.0744270971307,1114.3752830208183,1624.3736200796125,3464.006254442026,2530.1311478394775,0.0,0.0,0.0,0.0,0.0 
 01/03  11:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.682049831553826,1225.6397037026946,0.0,21.99919511369771,555.2768855422246,0.0,21.99870541788191,1481.1152873241027,0.0,21.99989578212899,501.92013695151129,0.0,21.998801903488255,1934.308576456744,0.0,21.99998509134384,10048.541573064022,1223.538333400381,939.285299355921,1423.3783035998575,3196.5192405325599,2162.289422035034,0.0,0.0,0.0,0.0,0.0 
 01/03  12:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.871950839721757,1040.1332646288648,0.0,21.999785588916866,509.41279466234757,0.0,21.999556923135875,1287.5883069143757,0.0,21.999980039381485,417.5038045756519,0.0,21.999535260366036,1736.9676007053268,0.0,21.999997978574659,9241.604924037516,1030.7616722753729,879.7697654230246,1312.2071292110819,2966.391145756036,1948.944237231731,0.0,0.0,0.0,0.0,0.0 
 01/03  13:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.078375165270886,922.3073794754291,0.0,21.99994284341456,480.1067111530747,0.0,21.999848297643628,1174.2734178312986,0.0,21.999996174679969,347.6361482102602,0.0,21.999819707336898,1610.565904506724,0.0,21.999999725719936,8700.780895374186,907.165592567658,839.1373389039359,1219.8915649295055,2812.169935239854,1818.8854895929638,0.0,0.0,0.0,0.0,0.0 
 01/03  14:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.284879426961376,909.04064584771,0.0,21.99998478796995,499.9913194438295,0.0,21.999948137319046,1205.6855712376965,0.0,21.999999268326108,314.9689373703495,0.0,21.99993016801278,1660.9245071306478,0.0,21.999999962875639,8756.48757615653,893.8545585883662,858.9766611438236,1187.2342490838803,2862.580558234942,1850.3105749652505,0.0,0.0,0.0,0.0,0.0 
 01/03  15:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.459486171367403,0.0,0.0,21.137682208873814,0.0,0.0,21.038995292482136,0.0,0.0,20.90374340781523,0.0,0.0,21.48486379825807,0.0,0.0,21.09425729145269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  16:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.508649449543915,0.0,0.0,20.47844746312141,0.0,0.0,20.458321641563,0.0,0.0,20.260206225490415,0.0,0.0,21.159374437525995,0.0,0.0,20.661968088665505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  17:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.483858474686529,0.0,0.0,19.811005451092535,0.0,0.0,19.95456372849374,0.0,0.0,19.72802141014738,0.0,0.0,20.5543512011776,0.0,0.0,20.290063090529647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  18:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.37669383112661,0.0,0.0,19.420412762768288,0.0,0.0,19.632424407169979,0.0,0.0,19.442032690857105,0.0,0.0,20.189915038847368,0.0,0.0,20.15737157674097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  19:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.229431717794236,0.0,0.0,19.08437509926658,0.0,0.0,19.350533942838135,0.0,0.0,19.183167195532947,0.0,0.0,19.89465786679324,0.0,0.0,20.010564357375715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  20:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.069042796807858,0.0,0.0,18.870084998855697,0.0,0.0,19.166763064301397,0.0,0.0,19.021891199313797,0.0,0.0,19.70406140834736,0.0,0.0,19.92378153616579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  21:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.91712769620262,0.0,0.0,18.721103430007348,0.0,0.0,19.034497710637653,0.0,0.0,18.907511217876765,0.0,0.0,19.567700003730609,0.0,0.0,19.855649774023758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  22:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.771594121978162,0.0,0.0,18.552640460137974,0.0,0.0,18.879785913187239,0.0,0.0,18.762300883606704,0.0,0.0,19.40963885663494,0.0,0.0,19.733692528418844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  23:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.630279383527844,0.0,0.0,18.400381477622845,0.0,0.0,18.737999867283894,0.0,0.0,18.625908861047376,0.0,0.0,19.266071082690965,0.0,0.0,19.609096491353954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  24:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.494036066207285,0.0,0.0,18.313234319781907,0.0,0.0,18.655436650796888,0.0,0.0,18.55075941124904,0.0,0.0,19.183902904595248,0.0,0.0,19.548481777053455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  01:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3670485114533,0.0,0.0,18.244653362429206,0.0,0.0,18.58874592142038,0.0,0.0,18.490656066141278,0.0,0.0,19.117881535676426,0.0,0.0,19.500616153619754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  02:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.250009351321627,0.0,0.0,18.15125117665331,0.0,0.0,18.498355980925689,0.0,0.0,18.40216746684845,0.0,0.0,19.02739574911073,0.0,0.0,19.41454878273519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  03:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.138974904981178,0.0,0.0,18.069457312040965,0.0,0.0,18.419066122642979,0.0,0.0,18.323622586751499,0.0,0.0,18.948474624238466,0.0,0.0,19.335956482136447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  04:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.032523201889367,0.0,0.0,18.017997212174213,0.0,0.0,18.368340593676885,0.0,0.0,18.275469288600804,0.0,0.0,18.899080370048848,0.0,0.0,19.299148041606299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  05:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.929211874063669,0.0,0.0,17.995236751729697,0.0,0.0,18.343932667449839,0.0,0.0,18.255482923970189,0.0,0.0,18.876293375885387,0.0,0.0,19.292036071752187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  06:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.832533310400346,0.0,0.0,17.98645383720509,0.0,0.0,18.332708519060618,0.0,0.0,18.248881641702746,0.0,0.0,18.866528912259996,0.0,0.0,19.295985301273434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  07:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.745970132399695,0.0,0.0,17.981159641186627,0.0,0.0,18.32506568695945,0.0,0.0,18.24470678969461,0.0,0.0,18.85982749694421,0.0,0.0,19.29137117662707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  08:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.680640518434535,3856.091262267282,0.0,20.846708309090979,1927.7782565008959,0.0,21.434220962013734,3923.3552699487979,0.0,21.15920680478608,1847.6727059167459,0.0,21.777902620223246,4170.841284697702,0.0,21.239057163436788,20244.65476046785,3967.099604700192,2370.1810266984896,2809.178336130321,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 01/04  09:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.832821769392514,2724.9878537838669,0.0,21.924554626283496,1034.6046831377174,0.0,21.945846662345859,2556.2234267575515,0.0,21.964139000314746,891.5060006013644,0.0,21.974128246257189,2935.8171422015996,0.0,21.9799097280044,14453.533701936782,2816.1801017045424,1414.369695231507,1751.33542285855,4140.846941191556,3227.270566810358,0.0,0.0,0.0,0.0,0.0 
 01/04  10:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.038081844168389,1837.5271413555057,0.0,21.99942756443032,774.3916659828701,0.0,21.99884299745304,1845.6558336457939,0.0,21.999927182053299,691.0405044381014,0.0,21.999096689804437,2196.348556150024,0.0,21.999991398750418,11328.70363417984,1810.7995782992999,1109.4772905117669,1514.5458728947486,3336.724337455664,2453.625580878092,0.0,0.0,0.0,0.0,0.0 
 01/04  11:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.27358620532782,1342.939442803554,0.0,21.999847314927849,573.670077407899,0.0,21.999603466755315,1447.5455446977949,0.0,21.999986026152376,487.32084172874877,0.0,21.999648929376009,1884.4893303904237,0.0,21.999998830563567,9720.835588643602,1315.8583174595888,908.6667789301871,1311.1936856435039,3025.6441226014696,2055.941709868585,0.0,0.0,0.0,0.0,0.0 
 01/04  12:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.534394238822494,1137.922995159768,0.0,21.999959269823465,514.3103905053722,0.0,21.999864113399079,1262.2100236574752,0.0,21.999997318518014,407.7286990601897,0.0,21.999863615822325,1719.9752472569326,0.0,21.999999841016974,8927.588449123736,1104.0831685044603,835.9305500207328,1205.0472679337977,2828.200893450666,1850.79559507381,0.0,0.0,0.0,0.0,0.0 
 01/04  13:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.807915812788889,936.3993777717242,0.0,21.999989108818327,447.087969088293,0.0,21.999953349414576,1082.090816382265,0.0,21.99999948411876,312.8578245765011,0.0,21.99994694059168,1497.4736765764638,0.0,21.999999978316088,8077.46107372985,896.9188392573296,757.4750576142641,1087.8046156869614,2577.8155997830615,1653.9159872479646,0.0,0.0,0.0,0.0,0.0 
 01/04  14:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.073742337758213,998.1950142150763,0.0,21.99999708766386,455.0012656454901,0.0,21.99998398654457,1090.5540624064207,0.0,21.999999900756746,298.2809532687861,0.0,21.99997936400455,1444.9272442335123,0.0,21.999999997042705,8088.571026312703,958.703463284682,765.3782255878167,1073.2481367724955,2525.324905572649,1662.385320954791,0.0,0.0,0.0,0.0,0.0 
 01/04  15:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.303583380501079,0.0,0.0,20.965211249461235,0.0,0.0,20.993715462215478,0.0,0.0,20.858681320089017,0.0,0.0,21.375892085485146,0.0,0.0,21.0195551747665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  16:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.37917935273567,0.0,0.0,20.087955527259767,0.0,0.0,20.316778191528067,0.0,0.0,20.06594112551474,0.0,0.0,20.879482790523306,0.0,0.0,20.4440470084104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  17:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.360908765349259,0.0,0.0,19.411370882536937,0.0,0.0,19.7147521712109,0.0,0.0,19.464094165216218,0.0,0.0,20.14773531005024,0.0,0.0,20.025882520223364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  18:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.237600683375889,0.0,0.0,18.961918565625646,0.0,0.0,19.29587556711254,0.0,0.0,19.076009693463719,0.0,0.0,19.755533955135868,0.0,0.0,19.786877484975176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  19:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.051842384011957,0.0,0.0,18.55824816475887,0.0,0.0,18.91710775830801,0.0,0.0,18.719292419842156,0.0,0.0,19.39743421603906,0.0,0.0,19.557167492806199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  20:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.834293896839722,0.0,0.0,18.31821510562911,0.0,0.0,18.683438837387777,0.0,0.0,18.511500350429008,0.0,0.0,19.178256957551665,0.0,0.0,19.444910381418656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  21:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.625618408277072,0.0,0.0,18.10897941222163,0.0,0.0,18.47561154399019,0.0,0.0,18.32130893683337,0.0,0.0,18.979096015020624,0.0,0.0,19.301807622244934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  22:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.426210289747033,0.0,0.0,17.91666038384197,0.0,0.0,18.28573148116835,0.0,0.0,18.142382552634087,0.0,0.0,18.79617004257017,0.0,0.0,19.1572362371644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  23:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.228250151782604,0.0,0.0,17.82063697697935,0.0,0.0,18.187893042355129,0.0,0.0,18.05896019716665,0.0,0.0,18.706145554543136,0.0,0.0,19.13140683222113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  24:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.029199268919534,0.0,0.0,17.760427185185806,0.0,0.0,18.123064868827439,0.0,0.0,18.009320165446505,0.0,0.0,18.6479811402914,0.0,0.0,19.148766403271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  01:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.83038590609615,0.0,0.0,17.655984791050039,0.0,0.0,18.01583094862153,0.0,0.0,17.910069176704764,0.0,0.0,18.54444347513496,0.0,0.0,19.080840357613327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  02:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.637814846574953,0.0,0.0,17.6275061698491,0.0,0.0,17.98145525928247,0.0,0.0,17.885903541574654,0.0,0.0,18.51431935818062,0.0,0.0,19.075584019227635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  03:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.463955679680299,0.0,0.0,17.64603293617985,0.0,0.0,17.992835749014398,0.0,0.0,17.909540368053528,0.0,0.0,18.529931123774547,0.0,0.0,19.12960319026772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  04:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.302212507778402,0.0,0.0,17.575852572849798,0.0,0.0,17.922606319899374,0.0,0.0,17.843079010582295,0.0,0.0,18.46151583899374,0.0,0.0,19.10138105870374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  05:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.123475598947766,0.0,0.0,17.35903825946441,0.0,0.0,17.71615734159222,0.0,0.0,17.62877892993103,0.0,0.0,18.255308105266964,0.0,0.0,18.947092869478387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  06:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.8976371092493,0.0,0.0,17.181369514269528,0.0,0.0,17.544020216953216,0.0,0.0,17.454559352920414,0.0,0.0,18.085700454446699,0.0,0.0,18.855190368689553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  07:00:00,-15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.635451120242964,0.0,0.0,17.032517015399074,0.0,0.0,17.394082433210369,0.0,0.0,17.307913608099864,0.0,0.0,17.93870608461065,0.0,0.0,18.781552573365795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  08:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.38121859037715,3732.777449891637,0.0,19.795155612583629,1707.3206975667129,0.0,20.199048460663293,3598.233330595688,0.0,19.864762209019458,1707.6968884694193,0.0,20.51423259014053,3607.096633355482,0.0,20.37195459688735,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 01/05  09:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.369022013900313,3046.80217693468,0.0,21.80246596273024,1222.6373598592102,0.0,21.86675520557781,3556.0270551523938,0.0,21.448633589292,1504.464203647396,0.0,21.830971024289313,3550.1604389017654,0.0,21.43442749047958,19227.8407874485,3297.48424074405,1900.0774743716355,2932.0832793939659,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 01/05  10:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.53723313225285,586.5035193676367,0.0,21.97027416992491,464.46960629285607,0.0,21.972273969733153,2796.377583441661,0.0,21.94429123130721,1037.1050528674069,0.0,21.958546673702757,3089.2312220612927,0.0,21.96263579542753,13800.679071696086,706.3880391373334,1035.3060063441213,2322.6749135671054,4837.390917179297,3795.388221327961,0.0,0.0,0.0,0.0,0.0 
 01/05  11:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.832336969123155,0.0,754.9414558144099,21.996952695856348,393.062780341128,0.0,21.995464472935116,2262.8741468106547,0.0,21.996881453894397,847.9599452024795,0.0,21.991518339722654,2476.3322322986325,0.0,21.99893636791287,11193.14108197985,0.0,900.415402485592,2015.6111706470504,4044.2254155028856,3129.3581192040558,0.0,0.0,0.0,0.0,0.0 
 01/05  12:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.232833400332293,0.0,1810.6488709688079,21.999309431976337,576.8663860175343,0.0,21.99905853711345,2090.453743614056,0.0,21.99968568732633,748.6894473578714,0.0,21.997926594141846,2425.934740637391,0.0,21.9999299349252,10798.339824483122,0.0,1046.963477817602,1842.8032031556859,3903.8955620677008,2901.1466073018675,0.0,0.0,0.0,0.0,0.0 
 01/05  13:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.691035087075875,0.0,2256.566058466519,21.999810581695635,646.0865678383052,0.0,21.999672442269483,1917.3171038617507,0.0,21.9998510207585,595.0165063619152,0.0,21.999223844399958,2226.3400666455188,0.0,21.99987974733943,10169.886946655955,0.0,1091.4347100644628,1639.8645430179059,3643.692450638273,2691.3642687950475,0.0,0.0,0.0,0.0,0.0 
 01/05  14:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.13657708048206,0.0,2123.1319304273335,21.99989842019515,625.6177044205624,0.0,21.99984286629438,1708.5979274640377,0.0,21.999927756415027,236.76964144755767,0.0,21.99973571852629,1926.4335037258098,0.0,21.999927926486924,9111.27216497788,0.0,1046.405070667295,1232.6305064015579,3282.764198844857,2445.9414149239,0.0,0.0,0.0,0.0,0.0 
 01/05  15:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.5296549101585,0.0,0.0,23.287320403857565,0.0,0.0,20.66207861454159,0.0,0.0,20.366309649331705,0.0,0.0,22.018802247431148,0.0,0.0,20.702322995240448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  16:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.709542841554152,0.0,0.0,22.351061122831056,0.0,0.0,19.97107988018931,0.0,0.0,19.615187120562149,0.0,0.0,21.620836298462309,0.0,0.0,20.171957496793678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  17:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.737413162039064,0.0,0.0,20.945246158991439,0.0,0.0,19.442330654275439,0.0,0.0,19.10196991541487,0.0,0.0,20.723148098885504,0.0,0.0,19.87104498819695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  18:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.66473672817151,0.0,0.0,19.99137607081553,0.0,0.0,19.076073531777497,0.0,0.0,18.77425479981513,0.0,0.0,20.14610163186873,0.0,0.0,19.6874291089403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  19:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.525642330066715,0.0,0.0,19.28154856288076,0.0,0.0,18.773316203711496,0.0,0.0,18.510558972080344,0.0,0.0,19.679035240294984,0.0,0.0,19.520525110875064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  20:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3494727483973,0.0,0.0,18.75392492258614,0.0,0.0,18.528825038523754,0.0,0.0,18.302662689006035,0.0,0.0,19.317533645999214,0.0,0.0,19.39054952711041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  21:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.143961549830817,0.0,0.0,18.310748204722186,0.0,0.0,18.294279716832219,0.0,0.0,18.09890828616731,0.0,0.0,18.997264728140409,0.0,0.0,19.253553377938695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  22:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.920883376852658,0.0,0.0,18.04167369913996,0.0,0.0,18.15083646082456,0.0,0.0,17.98569631636555,0.0,0.0,18.80070749278471,0.0,0.0,19.207636940513486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  23:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.701062725215238,0.0,0.0,17.847849999879949,0.0,0.0,18.031958409055638,0.0,0.0,17.890438204952625,0.0,0.0,18.64843263502245,0.0,0.0,19.15541063487916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  24:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.482680503352933,0.0,0.0,17.668650828898703,0.0,0.0,17.905688836899519,0.0,0.0,17.780805421580337,0.0,0.0,18.499321936277064,0.0,0.0,19.084191997623987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  01:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.260241832492863,0.0,0.0,17.476785401490113,0.0,0.0,17.75295777366233,0.0,0.0,17.63812106905656,0.0,0.0,18.330857890258156,0.0,0.0,18.981090766108275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  02:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.032030882755337,0.0,0.0,17.3888796458703,0.0,0.0,17.68604344235666,0.0,0.0,17.585254935122124,0.0,0.0,18.2552088738112,0.0,0.0,18.96381949997721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  03:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.810946249103605,0.0,0.0,17.305127922874335,0.0,0.0,17.615834149540694,0.0,0.0,17.52707441328091,0.0,0.0,18.179380981548954,0.0,0.0,18.950278346639679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  04:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.589877470299573,0.0,0.0,17.211842126776636,0.0,0.0,17.53275406610496,0.0,0.0,17.452845823656469,0.0,0.0,18.09292567552271,0.0,0.0,18.932304881408297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  05:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.363100723102509,0.0,0.0,17.12892401184618,0.0,0.0,17.45497957895356,0.0,0.0,17.382594494528225,0.0,0.0,18.01326478666743,0.0,0.0,18.899963467538798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  06:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.140202780168643,0.0,0.0,17.046311010137559,0.0,0.0,17.375566842710808,0.0,0.0,17.30897175444455,0.0,0.0,17.932969282422666,0.0,0.0,18.85815857195748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  07:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.92531407577294,0.0,0.0,16.923587767573559,0.0,0.0,17.257294366617609,0.0,0.0,17.19138187623131,0.0,0.0,17.813696176988129,0.0,0.0,18.75480849207708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  08:00:00,-15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.730042047997293,3715.651032993126,0.0,19.784022952733318,1683.1318073775272,0.0,20.122155316942988,3559.1984857177528,0.0,19.861979840548459,1660.511624853827,0.0,20.4499178612894,3539.3497006419017,0.0,20.46473024918111,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 01/06  09:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.780952239979707,3014.306984959471,0.0,21.803272598845135,1223.9699161143638,0.0,21.855883209177134,3556.702778920596,0.0,21.454025406679038,1514.5772818264987,0.0,21.8195096012184,3549.176956686325,0.0,21.504712264451077,19210.194769334597,3265.2589527961974,1903.5853827938559,2943.1546408056949,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 01/06  10:00:00,-13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.004377207025197,672.7701316661733,0.0,21.970361199986287,486.462332183949,0.0,21.96997597797187,2772.6907782421219,0.0,21.944758695733275,1032.7235467529213,0.0,21.95567299670177,2949.685156330151,0.0,21.96722016844153,13999.211443132954,810.0265910509431,1093.5515182255209,2389.7188223442938,4778.722508280433,3823.661029091497,0.0,0.0,0.0,0.0,0.0 
 01/06  11:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.32541227972338,0.0,206.6393151665643,21.995533337704737,438.03007880972748,0.0,21.99361039554621,2212.3435972515678,0.0,21.99416429808702,819.1204773188201,0.0,21.98846734322702,2422.7296801507097,0.0,21.99758369498828,11546.214484961256,0.0,1008.3963922651294,2112.2849036298646,4147.249478788297,3174.752736137695,0.0,0.0,0.0,0.0,0.0 
 01/06  12:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.647338355733496,604.9163675954333,0.0,21.999316334763038,611.1284687784291,0.0,21.998509678213197,1960.3755529096544,0.0,21.999216181381937,715.5908449002282,0.0,21.99672169691236,2202.321212656834,0.0,21.999622352242239,11640.55805862778,682.3635290529121,1154.4251984330304,1956.1590068573869,3863.132736612708,2880.9466135314748,0.0,0.0,0.0,0.0,0.0 
 01/06  13:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.95749016171527,677.294270862556,0.0,21.999891227084043,615.5747620539769,0.0,21.999558402675264,1704.9922053357223,0.0,21.999809029323335,578.863087446085,0.0,21.998908957533304,1923.4741568168793,0.0,21.999866532047439,11144.211147039317,760.7316570715586,1171.7309143425446,1845.3655530578856,3617.6868542328904,2645.16519419417,0.0,0.0,0.0,0.0,0.0 
 01/06  14:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.207225842800679,1420.9676923828066,0.0,21.99998870293226,730.5862306428853,0.0,21.999927528928393,1823.8745973076667,0.0,21.999989254707577,635.6734010571436,0.0,21.999776405888924,2021.047724296861,0.0,21.999996176468519,12174.46881959917,1497.5489759152472,1273.121003599581,1874.9602283182017,3681.5685331880724,2743.7391044378016,0.0,0.0,0.0,0.0,0.0 
 01/06  15:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.396570134264213,0.0,0.0,20.9330531573172,0.0,0.0,20.53373310370317,0.0,0.0,20.32535372568771,0.0,0.0,21.070051624223838,0.0,0.0,20.79292971826017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  16:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.430476303254336,0.0,0.0,20.37712579068725,0.0,0.0,19.833059047207919,0.0,0.0,19.6118956804303,0.0,0.0,20.70449733443521,0.0,0.0,20.175861516691208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  17:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.373339061200891,0.0,0.0,19.360074910022634,0.0,0.0,19.134201637157664,0.0,0.0,18.873252507696966,0.0,0.0,19.912517312775007,0.0,0.0,19.815949704720589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  18:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.19556045388694,0.0,0.0,18.690474689992575,0.0,0.0,18.65418677114986,0.0,0.0,18.42540974509451,0.0,0.0,19.370300856050528,0.0,0.0,19.615471010579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  19:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.942322333230943,0.0,0.0,18.042304792112149,0.0,0.0,18.148352218739043,0.0,0.0,17.945079389724549,0.0,0.0,18.811839324948339,0.0,0.0,19.31510575014167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  20:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.639151789377906,0.0,0.0,17.634712490401058,0.0,0.0,17.824221797808844,0.0,0.0,17.653899934137614,0.0,0.0,18.452770882407415,0.0,0.0,19.150041264548709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  21:00:00,-18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.314507412177246,0.0,0.0,17.39014044760199,0.0,0.0,17.63357896219796,0.0,0.0,17.50057721055165,0.0,0.0,18.238726184028026,0.0,0.0,19.133268226144346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  22:00:00,-18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.998087005094117,0.0,0.0,17.073749453165584,0.0,0.0,17.352890637837704,0.0,0.0,17.23904007309863,0.0,0.0,17.940611656071316,0.0,0.0,18.928347977753164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  23:00:00,-17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.689212414413678,0.0,0.0,16.868161274817067,0.0,0.0,17.16874324217759,0.0,0.0,17.071188790874243,0.0,0.0,17.747066295835347,0.0,0.0,18.78770582070716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  24:00:00,-18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.401448161463384,0.0,0.0,16.656926276495164,0.0,0.0,16.973818905845556,0.0,0.0,16.886604857051066,0.0,0.0,17.54605575046708,0.0,0.0,18.63810365217089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  01:00:00,-18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.135688661520252,0.0,0.0,16.53883217547721,0.0,0.0,16.861991128822458,0.0,0.0,16.786329199638386,0.0,0.0,17.43191351203575,0.0,0.0,18.568132601144915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  02:00:00,-19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.884644396469522,0.0,0.0,16.459870872296276,0.0,0.0,16.784583993358028,0.0,0.0,16.72074551574332,0.0,0.0,17.353833807290227,0.0,0.0,18.53602991151109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  03:00:00,-20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.646693004446448,0.0,0.0,16.399988556764599,0.0,0.0,16.72440362342644,0.0,0.0,16.671145799059159,0.0,0.0,17.293803762827986,0.0,0.0,18.52204385210788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  04:00:00,-20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.419019432257614,0.0,0.0,16.259693658460586,0.0,0.0,16.588645609030175,0.0,0.0,16.536769704632634,0.0,0.0,17.157474548978859,0.0,0.0,18.408736230439048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  05:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.193407862302909,0.0,0.0,16.214131247028939,0.0,0.0,16.541648882497446,0.0,0.0,16.497038706402063,0.0,0.0,17.11214860762554,0.0,0.0,18.39890882403994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  06:00:00,-22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.975135941178627,0.0,0.0,16.13883260941693,0.0,0.0,16.465815473974034,0.0,0.0,16.42652202798656,0.0,0.0,17.037475993341415,0.0,0.0,18.368804002583418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  07:00:00,-22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.758079265474873,0.0,0.0,16.123523977235725,0.0,0.0,16.446192080337988,0.0,0.0,16.416108453134915,0.0,0.0,17.01998962551464,0.0,0.0,18.404685660703259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  08:00:00,-21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.5712012210741,3646.867335355028,0.0,19.028536333959729,1551.576938006031,0.0,19.313904403123464,3374.6656992525256,0.0,18.87177109589433,1433.3966537555612,0.0,19.22708072991104,3206.9116438035914,0.0,19.851671533656643,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 01/07  09:00:00,-18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.641290386665315,3504.296153830237,0.0,21.720028411283875,1440.1769867233684,0.0,21.771372198101394,3466.869194184544,0.0,20.366110165488239,1541.5023589516387,0.0,20.76330123699211,3359.780299802648,0.0,20.751205375427788,20232.894111774447,3804.1284311917049,2221.8176008795719,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 01/07  10:00:00,-16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.932759903933093,1031.9669981504113,0.0,21.981966532020999,675.7453129236051,0.0,21.9784884122912,3482.4047305224296,0.0,21.422205489705307,1512.4854300799514,0.0,21.7796053145943,3436.149965432617,0.0,21.372571392847797,16683.985858727046,1191.5381769518822,1343.29740650033,3050.9544823359849,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 01/07  11:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.372455832064262,0.0,303.06628546272079,21.99729440522448,611.5338049097904,0.0,21.99555432017641,3098.466521272515,0.0,21.942100131150406,1151.7097382238968,0.0,21.946353922538905,3429.8507227709258,0.0,21.857990239570399,14410.42976530861,0.0,1229.7763620872807,2562.3217488152588,5325.127975642241,4189.672704623562,0.0,0.0,0.0,0.0,0.0 
 01/07  12:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.92665842630987,0.0,1671.8080078472654,21.99951588319279,723.5034581356072,0.0,21.99891856660804,2532.168299438209,0.0,21.99401407890028,944.8615486941885,0.0,21.986458881879174,2739.9205920951956,0.0,21.990493867664104,12946.085553737994,0.0,1339.9701444983057,2336.949309819181,4597.354473485675,3568.280651794563,0.0,0.0,0.0,0.0,0.0 
 01/07  13:00:00,-13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.512990145309658,0.0,2129.648538236625,21.99983714802008,794.8036097879763,0.0,21.999629357344007,2288.5054892566224,0.0,21.999271872335425,769.3438546378598,0.0,21.996406399110655,2487.528260530704,0.0,21.99921956794634,12151.440082712736,0.0,1386.3718518009198,2107.918546896599,4271.229639674647,3282.389070200301,0.0,0.0,0.0,0.0,0.0 
 01/07  14:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.080916763077525,0.0,2065.600124535156,21.999900529913654,850.2824087044246,0.0,21.99978712586629,2230.3108982239934,0.0,21.99983454397896,439.3067418012274,0.0,21.99899127292487,2410.5048375602007,0.0,21.99985273409149,11661.370533724026,0.0,1430.6379667183456,1754.644228383938,4165.595719927613,3206.9616445538615,0.0,0.0,0.0,0.0,0.0 
 01/07  15:00:00,-13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.569855120264327,0.0,0.0,23.553128962219185,0.0,0.0,20.283552055598535,0.0,0.0,19.96290297991184,0.0,0.0,21.902532241758377,0.0,0.0,20.601655471044166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  16:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.843062769854038,0.0,0.0,23.078371612162909,0.0,0.0,19.504380733831125,0.0,0.0,19.119365872172737,0.0,0.0,22.08744830952482,0.0,0.0,20.015865509080404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  17:00:00,-16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.932612464381462,0.0,0.0,21.499474461498897,0.0,0.0,18.804329014832395,0.0,0.0,18.430993627172087,0.0,0.0,21.26356709019529,0.0,0.0,19.64552098806316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  18:00:00,-16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.824689761244322,0.0,0.0,20.208513100191114,0.0,0.0,18.414420634100325,0.0,0.0,18.09088350009182,0.0,0.0,20.366620266215674,0.0,0.0,19.53031961750372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  19:00:00,-18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.613411647972847,0.0,0.0,19.137030960676506,0.0,0.0,18.00787536224277,0.0,0.0,17.731420320610839,0.0,0.0,19.558838461187777,0.0,0.0,19.321488953009529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
