Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 01/07  20:00:00,-18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.341482410116383,0.0,0.0,18.45865811932096,0.0,0.0,17.78817362380054,0.0,0.0,17.56603814168596,0.0,0.0,19.0432978096949,0.0,0.0,19.260710589844409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  21:00:00,-19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.052826370396412,0.0,0.0,17.905698188274969,0.0,0.0,17.556818452906833,0.0,0.0,17.37846841614779,0.0,0.0,18.597441020455024,0.0,0.0,19.15144962369805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  22:00:00,-20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.745592224672981,0.0,0.0,17.454207901860927,0.0,0.0,17.342651830624605,0.0,0.0,17.200280566663108,0.0,0.0,18.225521233134523,0.0,0.0,19.030447654077546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  23:00:00,-19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.444215962698419,0.0,0.0,17.192710628809576,0.0,0.0,17.22129993198429,0.0,0.0,17.111435797312855,0.0,0.0,18.00288824892747,0.0,0.0,18.9701650625086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  24:00:00,-20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.16281401692371,0.0,0.0,16.975561896990994,0.0,0.0,17.100131127220068,0.0,0.0,17.014255224137459,0.0,0.0,17.812099067857824,0.0,0.0,18.898239914715167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  01:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.90670923127088,0.0,0.0,16.79341059707242,0.0,0.0,16.9808492522044,0.0,0.0,16.91054800238784,0.0,0.0,17.648474641051047,0.0,0.0,18.8238691151676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  02:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.655505938736735,0.0,0.0,16.652791846150906,0.0,0.0,16.881742285113263,0.0,0.0,16.824154018316557,0.0,0.0,17.519393403830333,0.0,0.0,18.75755879683794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  03:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.415226729233435,0.0,0.0,16.54087523423769,0.0,0.0,16.797519017288037,0.0,0.0,16.750406373102729,0.0,0.0,17.41463086380484,0.0,0.0,18.69729235009634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  04:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.19083965715716,0.0,0.0,16.451175560697505,0.0,0.0,16.72622093832578,0.0,0.0,16.687368588671388,0.0,0.0,17.32946317526429,0.0,0.0,18.642077508233365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  05:00:00,-21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.981817988272527,0.0,0.0,16.36402467457036,0.0,0.0,16.652569831317988,0.0,0.0,16.619429921324796,0.0,0.0,17.24651535700175,0.0,0.0,18.588814939907178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  06:00:00,-21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.783619970333366,0.0,0.0,16.29144110102941,0.0,0.0,16.588674587485497,0.0,0.0,16.560213574317744,0.0,0.0,17.17661027896078,0.0,0.0,18.541078711434776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  07:00:00,-21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.598113763337406,0.0,0.0,16.272279660878796,0.0,0.0,16.57222220962864,0.0,0.0,16.551221034848447,0.0,0.0,17.156946511131136,0.0,0.0,18.54554246773858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  08:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.450210095950267,3650.286364476038,0.0,19.19970439507226,1560.1490082195454,0.0,19.473161782169848,3387.7283373527245,0.0,19.048449052570537,1449.638540696697,0.0,19.417131613741114,3230.4596445706094,0.0,20.02358146622959,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 01/08  09:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.566730272710075,3102.7912999776,0.0,21.809228555396158,1254.4282006256645,0.0,21.83152917315188,3480.3021027198194,0.0,20.808949966058827,1559.7278861639625,0.0,21.209077934063865,3387.3116371863804,0.0,21.210513484776795,19598.165923391614,3383.0475386520395,2008.1703050364034,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 01/08  10:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.91863815804711,916.6432617666646,0.0,21.987690206330979,586.2411753585752,0.0,21.984108843600859,3400.4210793306849,0.0,21.84492198100331,1333.8425678102056,0.0,21.909458888506827,3475.247273900804,0.0,21.87493554900448,15977.95224252142,1048.6232874638618,1212.3815118240632,2771.2927110293469,5350.088458125994,4492.0352999378869,0.0,0.0,0.0,0.0,0.0 
 01/08  11:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.414477906788802,0.0,337.0756866738502,21.998141601273717,499.6343594318155,0.0,21.996704202938476,2604.2914219458755,0.0,21.984394317722989,1003.9740528610619,0.0,21.977874874468875,2849.1641167381919,0.0,21.99177636834925,12725.588780015061,0.0,1081.6859494772319,2328.508183607807,4614.951659616815,3596.9120131729389,0.0,0.0,0.0,0.0,0.0 
 01/08  12:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.010353884505946,0.0,1350.5634534201236,21.99965761232957,583.4208901626998,0.0,21.99914991317476,2152.923274695824,0.0,21.998239651120718,789.5585719598266,0.0,21.994073333180638,2468.6935887790625,0.0,21.99924014083861,11636.348215070822,0.0,1150.8145259152325,2080.1455038922824,4190.773986512824,3111.0832246102138,0.0,0.0,0.0,0.0,0.0 
 01/08  13:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.63102457644877,0.0,1744.7970906763304,21.999790757531366,709.978450767544,0.0,21.99988521974238,2072.751203161234,0.0,21.999891531909868,675.7358794183831,0.0,21.999038406797469,2385.128500869855,0.0,21.999970481786577,11230.784107445674,0.0,1241.3129709341402,1892.909574112439,4017.238373543312,2975.7922147155147,0.0,0.0,0.0,0.0,0.0 
 01/08  14:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.20836487977408,0.0,1616.639464467548,21.99975925199483,821.6710329418247,0.0,21.999976289051923,2156.586064648552,0.0,21.999989131394459,432.54852870980997,0.0,21.99976615100769,2512.653238678459,0.0,21.999998069114747,11216.473072877568,0.0,1339.5302658354795,1622.7593332832399,4111.231457654083,3039.421041964499,0.0,0.0,0.0,0.0,0.0 
 01/08  15:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.718407497978518,0.0,0.0,23.2085610835842,0.0,0.0,20.28065244702816,0.0,0.0,19.96209206031148,0.0,0.0,21.81454609231531,0.0,0.0,20.462229814382846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  16:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.985585469329213,0.0,0.0,22.883921030970407,0.0,0.0,19.688171507755233,0.0,0.0,19.323269953236787,0.0,0.0,22.111760145007595,0.0,0.0,20.140043267193965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  17:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.147185424413074,0.0,0.0,21.620628574103095,0.0,0.0,19.183874269042147,0.0,0.0,18.838551928388897,0.0,0.0,21.50134951304979,0.0,0.0,19.87693901864793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  18:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.157739973652556,0.0,0.0,20.331712939865377,0.0,0.0,18.7367156676948,0.0,0.0,18.42580650560101,0.0,0.0,20.57472894151587,0.0,0.0,19.610233524303437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  19:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.070600133993754,0.0,0.0,19.500126094293763,0.0,0.0,18.496239910315255,0.0,0.0,18.234126129603696,0.0,0.0,19.966089285431523,0.0,0.0,19.518546363105196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  20:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.948622456081863,0.0,0.0,18.811631499019794,0.0,0.0,18.246553651852847,0.0,0.0,18.024551688143136,0.0,0.0,19.431208737864297,0.0,0.0,19.35087227755778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  21:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.816489371175948,0.0,0.0,18.377485114424368,0.0,0.0,18.09978417405991,0.0,0.0,17.915216651155729,0.0,0.0,19.088520028737127,0.0,0.0,19.258786197498649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  22:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.686201051021966,0.0,0.0,17.958879321125786,0.0,0.0,17.90107829707648,0.0,0.0,17.741118866166013,0.0,0.0,18.74074987812935,0.0,0.0,19.080954727289425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  23:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.560092549565479,0.0,0.0,17.62052328108524,0.0,0.0,17.702343337248416,0.0,0.0,17.55618805540816,0.0,0.0,18.44562047802456,0.0,0.0,18.869188403790504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  24:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.437171852388511,0.0,0.0,17.445598465352597,0.0,0.0,17.61734933668848,0.0,0.0,17.488564481847356,0.0,0.0,18.298042333370498,0.0,0.0,18.80487029612176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  01:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.325329501322118,0.0,0.0,17.324879198000955,0.0,0.0,17.551391724842259,0.0,0.0,17.437111226291809,0.0,0.0,18.191788401893875,0.0,0.0,18.76086466084869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  02:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.218883263625499,0.0,0.0,17.164995495841905,0.0,0.0,17.43273778534913,0.0,0.0,17.323687806840529,0.0,0.0,18.044011955728018,0.0,0.0,18.63956586154125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  03:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.115590385825206,0.0,0.0,17.116268181453405,0.0,0.0,17.408196207428398,0.0,0.0,17.30856352095332,0.0,0.0,18.001212706541009,0.0,0.0,18.6192362973562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  04:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.027033674929028,0.0,0.0,17.0750037594419,0.0,0.0,17.383196622302,0.0,0.0,17.291092587518656,0.0,0.0,17.96316785797663,0.0,0.0,18.599431890946435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  05:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.949651836441202,0.0,0.0,17.037909186842009,0.0,0.0,17.35744022627737,0.0,0.0,17.270067517972337,0.0,0.0,17.928726350810437,0.0,0.0,18.575225645423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  06:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.87981005000501,0.0,0.0,17.00824983306801,0.0,0.0,17.335707114091244,0.0,0.0,17.251649753751538,0.0,0.0,17.901125307119334,0.0,0.0,18.553998115649415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  07:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.818452229340093,0.0,0.0,17.01774279124544,0.0,0.0,17.34854286571382,0.0,0.0,17.269432765867184,0.0,0.0,17.910400952127355,0.0,0.0,18.56725718526366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  08:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.776470284682653,3798.370032633876,0.0,19.82036151562821,1835.440265762093,0.0,20.309968058037357,3788.427357205427,0.0,20.052680440549144,1942.6482508366303,0.0,20.938329646656258,3940.1539357573485,0.0,20.373673144813205,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 01/09  09:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.9641415843603,3466.9532289544006,0.0,21.773127849980708,1429.1663375266983,0.0,21.87546030253313,3700.8069048198906,0.0,21.797759752398794,1390.188454594805,0.0,21.93032688604986,3995.7064189650129,0.0,21.612016212021105,18954.687120036877,3622.954172893809,1916.8946337017965,2431.8042786333255,5375.671916581384,4503.831144086295,0.0,0.0,0.0,0.0,0.0 
 01/09  10:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.309336676491093,1434.011594239214,0.0,21.965974055678396,701.0002745797065,0.0,21.97417254604656,2343.758542485537,0.0,21.979636675955065,886.7911306953101,0.0,21.98296998659884,2969.4841019460438,0.0,21.974473251365894,12797.934897794148,1472.2699786295262,1096.8851855981005,1813.418403549414,4266.719586044872,3045.110769831966,0.0,0.0,0.0,0.0,0.0 
 01/09  11:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.73023508306528,739.7691756191807,0.0,21.994911764860768,553.3069261640189,0.0,21.994585079761437,1872.6099220467605,0.0,21.99794283843213,668.8592921671843,0.0,21.995546073036203,2530.7546081105458,0.0,21.998286858650546,10539.794577549608,730.3643430742782,914.1960256564132,1541.0356713371164,3732.585291968189,2518.0822713733425,0.0,0.0,0.0,0.0,0.0 
 01/09  12:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.203884069054972,0.0,90.15698588408032,21.99922617163049,509.7651023561957,0.0,21.998847316601358,1536.1846682445399,0.0,21.99981966522938,515.6274633356984,0.0,21.998758995073677,2154.588100855794,0.0,21.999893274047439,8549.706061753957,0.0,819.4653018499196,1288.4596155346554,3231.9333439318208,2106.316826297292,0.0,0.0,0.0,0.0,0.0 
 01/09  13:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.72956948039257,0.0,500.058839122531,21.999823092453445,488.24319715647109,0.0,21.999755387789095,1341.341607732073,0.0,22.00004006200244,366.0230732375953,0.0,21.999629544596265,2001.9841002923659,0.0,22.00005388809855,7843.48686916422,0.0,770.8237530418807,1085.2243485530938,3012.588000107668,1871.319793321309,0.0,0.0,0.0,0.0,0.0 
 01/09  14:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.238077534091529,0.0,418.3704385910487,21.999952618700836,536.220951881487,0.0,21.999944385043265,1390.7138193033389,0.0,22.000055802163489,246.20535531620409,0.0,21.99987391908924,2029.2509724541693,0.0,22.000054258232525,7675.546310507254,0.0,794.0575067297143,916.07623044571,2978.193528575354,1883.6880706162074,0.0,0.0,0.0,0.0,0.0 
 01/09  15:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.68989320565607,0.0,0.0,22.52179631919605,0.0,0.0,20.970773620636906,0.0,0.0,20.760451263814024,0.0,0.0,22.05982044246502,0.0,0.0,20.89568600046032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  16:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.978622683667272,0.0,0.0,21.9031585444779,0.0,0.0,20.319991712399923,0.0,0.0,20.13098746905456,0.0,0.0,21.905598593083334,0.0,0.0,20.319928068581079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.112063702521085,0.0,0.0,20.83453946754954,0.0,0.0,19.865890808742227,0.0,0.0,19.6227966369536,0.0,0.0,21.176410660465135,0.0,0.0,20.069020368411154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.135882496702189,0.0,0.0,20.107239782808486,0.0,0.0,19.56890006474316,0.0,0.0,19.339739410373455,0.0,0.0,20.586812552898896,0.0,0.0,19.96478877646146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.091807569205807,0.0,0.0,19.550809700595786,0.0,0.0,19.300740501497566,0.0,0.0,19.092106778670528,0.0,0.0,20.15990318551261,0.0,0.0,19.822150623321428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  20:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.01768741922048,0.0,0.0,19.143369353668736,0.0,0.0,19.10625759233722,0.0,0.0,18.919041999857848,0.0,0.0,19.85200028836954,0.0,0.0,19.700121386889628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  21:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.941439745811996,0.0,0.0,18.922637600896264,0.0,0.0,19.015792361710746,0.0,0.0,18.85314217334847,0.0,0.0,19.69017572759849,0.0,0.0,19.6754629149365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.869681302357537,0.0,0.0,18.73631749159421,0.0,0.0,18.912276793484336,0.0,0.0,18.766037447044938,0.0,0.0,19.540064673133967,0.0,0.0,19.6176328888073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  23:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.789500993732423,0.0,0.0,18.633379192977097,0.0,0.0,18.864160871039219,0.0,0.0,18.7337936925295,0.0,0.0,19.461499879180527,0.0,0.0,19.617465556890996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  24:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.702946953708006,0.0,0.0,18.44115992702177,0.0,0.0,18.71538795816392,0.0,0.0,18.589405908701655,0.0,0.0,19.288584329656847,0.0,0.0,19.486126201926696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  01:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.604197866841231,0.0,0.0,18.298756967312085,0.0,0.0,18.602378350862364,0.0,0.0,18.480025887917355,0.0,0.0,19.1601292537533,0.0,0.0,19.384162796211766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  02:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.502695322904654,0.0,0.0,18.29783516816682,0.0,0.0,18.61419250580983,0.0,0.0,18.50496664108068,0.0,0.0,19.164893407018945,0.0,0.0,19.43590436125871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  03:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.413354825796232,0.0,0.0,18.269428296714307,0.0,0.0,18.59403663249989,0.0,0.0,18.49360386636398,0.0,0.0,19.138495759160518,0.0,0.0,19.435300676601544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.338644388315862,0.0,0.0,18.25250908670177,0.0,0.0,18.583029911939066,0.0,0.0,18.488061209604618,0.0,0.0,19.123110961527805,0.0,0.0,19.423878435015348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.280261210056379,0.0,0.0,18.20648038443488,0.0,0.0,18.54359488878578,0.0,0.0,18.4493232665029,0.0,0.0,19.079877682371128,0.0,0.0,19.374971867339569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  06:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.223997039066586,0.0,0.0,18.183759103301186,0.0,0.0,18.52649001931097,0.0,0.0,18.434562131610968,0.0,0.0,19.061834919394028,0.0,0.0,19.385519556969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  07:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.15508701171742,0.0,0.0,18.137233861441556,0.0,0.0,18.48401424284517,0.0,0.0,18.39369202251799,0.0,0.0,19.018569988961454,0.0,0.0,19.37675992591319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  08:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.082107428587696,3847.635226679122,0.0,21.117626691765055,1871.8829403836977,0.0,21.691919147691349,3917.219701840052,0.0,21.333854723045083,1745.3142892215065,0.0,21.801158271837378,4161.920446824055,0.0,21.384271395519279,20088.968851336078,3967.099604700192,2321.4505356504034,2702.222918046636,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 01/10  09:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.257213432075926,1463.1112955684858,0.0,21.916263904624825,444.5323368571556,0.0,21.95796818080722,2353.8555383853447,0.0,21.958517925209429,828.2679634520503,0.0,21.96729688860627,2646.036211951773,0.0,21.97580130696571,11858.928057898374,1542.9567898178153,789.7678682141101,1640.657431327852,3791.9772361560719,2990.0377582422577,0.0,0.0,0.0,0.0,0.0 
 01/10  10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.528930243120147,0.0,206.87216171565707,21.99738477808027,74.69626754075944,0.0,21.99727551226759,1748.2053406794476,0.0,21.99949845240742,630.9889518450937,0.0,21.996993908230345,2009.7251305361688,0.0,21.999901977603874,8208.12176437536,0.0,372.46096624604516,1378.6577015428682,3054.4195265759415,2299.052595870237,0.0,0.0,0.0,0.0,0.0 
 01/10  11:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.90704484815724,0.0,1546.0264912897383,21.9993772243079,0.0,95.43782196384791,21.794534550775809,1363.3056558949239,0.0,21.999949095720333,431.70659733677169,0.0,21.999260106239995,1641.597463327645,0.0,21.999993493759786,6895.3266337234749,0.0,159.87237603816008,1129.6342745523858,2625.171351147128,1877.1176578455334,0.0,0.0,0.0,0.0,0.0 
 01/10  12:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.387162799704627,0.0,2435.1097255894944,21.99972705326148,129.98902933019964,0.0,21.957013037646399,1108.8260991877219,0.0,21.999922637610543,306.1016470400168,0.0,21.999614970954278,1360.9465702681824,0.0,21.999931247380084,6405.523970653848,0.0,410.7228208492341,977.2088184284639,2311.373639389547,1602.6877178463349,0.0,0.0,0.0,0.0,0.0 
 01/10  13:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.91518880792974,0.0,2858.777559680913,21.999766671721298,224.4064423887953,0.0,21.990968801019844,990.7579857046026,0.0,21.99993311471217,176.4284542463247,0.0,21.99981242056663,1222.5147727709205,0.0,21.999930844298136,6017.707751342642,0.0,476.29573216455676,825.0942416986909,2144.9781877246307,1467.8086156144962,0.0,0.0,0.0,0.0,0.0 
 01/10  14:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.429885608708298,0.0,2828.144213840726,21.999835140214424,283.3042861705603,0.0,21.99806225489945,972.3045176049977,0.0,21.999948173896735,0.0,117.596038616854,22.000004206204517,1129.5504762765027,0.0,21.99995633878889,5746.371096516938,0.0,542.7482357173637,553.6790193638977,2080.182886391166,1466.2299809042434,0.0,0.0,0.0,0.0,0.0 
 01/10  15:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.859708692583014,0.0,0.0,24.136767612253647,0.0,0.0,21.309602126443666,0.0,0.0,21.03241836291621,0.0,0.0,22.791797948438718,0.0,0.0,21.28437231539669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  16:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.116761592389776,0.0,0.0,23.999987972318878,0.0,0.0,20.826620234815658,0.0,0.0,20.417368238030588,0.0,0.0,23.223820635835926,0.0,0.0,20.94251335552501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  17:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.182146631272834,0.0,0.0,22.740063919156989,0.0,0.0,20.350452352578068,0.0,0.0,20.01041213241092,0.0,0.0,22.61183071330209,0.0,0.0,20.7245009539359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  18:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.055374618841108,0.0,0.0,21.338176320928399,0.0,0.0,20.016988995993417,0.0,0.0,19.711332362934514,0.0,0.0,21.788207701367296,0.0,0.0,20.553486134363739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  19:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.83109975945204,0.0,0.0,20.486510128269314,0.0,0.0,19.716387100414836,0.0,0.0,19.452454509433005,0.0,0.0,21.076229091102868,0.0,0.0,20.373199952252688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  20:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.53404075025018,0.0,0.0,19.853948742075745,0.0,0.0,19.471953963685079,0.0,0.0,19.24971075280746,0.0,0.0,20.500292069594328,0.0,0.0,20.26393712764758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  21:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.22202791366587,0.0,0.0,19.367285818066109,0.0,0.0,19.231148146637595,0.0,0.0,19.04211442253108,0.0,0.0,20.09567496647353,0.0,0.0,20.131036057988128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  22:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.888373082923267,0.0,0.0,18.97559603743214,0.0,0.0,19.01410982658198,0.0,0.0,18.851506378242108,0.0,0.0,19.761339713625476,0.0,0.0,19.946916687960376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  23:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.584270993728965,0.0,0.0,18.697488021018566,0.0,0.0,18.84738896161788,0.0,0.0,18.705552953303454,0.0,0.0,19.523175441498784,0.0,0.0,19.81309331837059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  24:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.298225451335257,0.0,0.0,18.468674303840328,0.0,0.0,18.68577633037351,0.0,0.0,18.55830233255003,0.0,0.0,19.31329902409114,0.0,0.0,19.681142753831979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  01:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0400352480948,0.0,0.0,18.335342872393423,0.0,0.0,18.5913507345733,0.0,0.0,18.476878541077295,0.0,0.0,19.188814751815174,0.0,0.0,19.596234296461455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  02:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.812915015944208,0.0,0.0,18.199907833452774,0.0,0.0,18.484185631841176,0.0,0.0,18.37653924703717,0.0,0.0,19.060083570150235,0.0,0.0,19.470460573872008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  03:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.61970657903521,0.0,0.0,18.133197886520838,0.0,0.0,18.436009100540944,0.0,0.0,18.33537831901355,0.0,0.0,18.998297416638164,0.0,0.0,19.407779591317266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  04:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.457403111704945,0.0,0.0,18.167165847888297,0.0,0.0,18.477976403387058,0.0,0.0,18.38973257321778,0.0,0.0,19.033229581079956,0.0,0.0,19.461936305627405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  05:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.321056610728162,0.0,0.0,18.10500279939196,0.0,0.0,18.426091005476029,0.0,0.0,18.340397164285446,0.0,0.0,18.974110552645138,0.0,0.0,19.407918359921223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  06:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.192583538255752,0.0,0.0,18.056271704924418,0.0,0.0,18.385390391130178,0.0,0.0,18.30073873346183,0.0,0.0,18.928944034479355,0.0,0.0,19.36197988419043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  07:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.070411205232473,0.0,0.0,18.06148857383413,0.0,0.0,18.393455415706407,0.0,0.0,18.314020101372404,0.0,0.0,18.935568023537468,0.0,0.0,19.388519755070836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  08:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.958757341780649,3847.962030377251,0.0,20.84390629691181,1908.2784412944712,0.0,21.38272805213386,3888.0188646284329,0.0,21.171777458201349,1822.7635000432925,0.0,21.78143178703963,4108.216986211254,0.0,21.292196049614554,20266.176566041384,3967.099604700192,2370.1810266984896,2830.7001417038588,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 01/11  09:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.04961603238813,2933.8232058769178,0.0,21.924654282863395,1138.7537682501236,0.0,21.94113186135612,2667.1973044170256,0.0,21.964806262205778,941.6770142412695,0.0,21.974623979475135,2996.711785710938,0.0,21.981388921284386,15171.540188527924,3037.4930684154867,1546.0518042799438,1850.1428248010926,4260.155354807504,3374.1661620836305,0.0,0.0,0.0,0.0,0.0 
 01/11  10:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.21255602966828,1545.42413159643,0.0,21.99943297362851,688.7401940641757,0.0,21.998751117241456,1807.7613028726074,0.0,21.999929183097195,674.3855841492041,0.0,21.999119382943218,2117.9373710541015,0.0,21.99999211863291,10902.461347559352,1524.3187510644962,1035.1408853960673,1520.34164108342,3286.505309748285,2432.6237861268157,0.0,0.0,0.0,0.0,0.0 
 01/11  11:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.435968706029826,827.4168946086829,0.0,21.999849353604934,529.1250524155539,0.0,21.999573392478447,1585.1069002211244,0.0,21.999986469552625,543.4876022281487,0.0,21.999658772461154,2017.702561332595,0.0,21.99999893433828,9386.68142161122,793.6245292966838,850.7038879308179,1340.373662889187,3125.163059145812,2173.285308208451,0.0,0.0,0.0,0.0,0.0 
 01/11  12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.743561354597569,0.0,583.9479478411849,21.999952977658617,455.511151782905,0.0,21.999910928077463,1335.7913861203206,0.0,21.999998627417804,425.84012191616378,0.0,21.999916079961893,1792.7672591278688,0.0,21.999999929304708,7756.531919217293,0.0,752.4792036234308,1173.7977262331856,2839.3431765259576,1887.3808386944514,0.0,0.0,0.0,0.0,0.0 
 01/11  13:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.153162015952888,0.0,1311.7741115498339,21.999937873497495,415.51862934843077,0.0,21.999899981454719,1146.6313011032508,0.0,21.999961599414534,270.74411504409547,0.0,21.999837949499378,1600.2310639984294,0.0,21.999965088955727,6835.735039162232,0.0,663.2788588229719,920.4261537181067,2523.989491065046,1624.509561415839,0.0,0.0,0.0,0.0,0.0 
 01/11  14:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.605745651741015,0.0,1705.7361629466164,21.999912894153306,387.7867964744778,0.0,21.99991784491729,1054.0903868587512,0.0,21.999968942906027,0.0,11.477199072043732,21.999964744049277,1449.605990804465,0.0,21.999965274338928,6015.919843970138,0.0,597.4122257717462,562.0621978794065,2278.1251575876706,1474.7892885910474,0.0,0.0,0.0,0.0,0.0 
 01/11  15:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.0395163881968,0.0,0.0,23.588240103097886,0.0,0.0,21.18376875289084,0.0,0.0,20.975184231022895,0.0,0.0,22.635255117202033,0.0,0.0,21.143718419580126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  16:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.353099377258219,0.0,0.0,23.56780266317252,0.0,0.0,20.679441170559206,0.0,0.0,20.35418407751639,0.0,0.0,23.168555912730569,0.0,0.0,20.742760841590014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  17:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.514376402855043,0.0,0.0,22.481159280615736,0.0,0.0,20.292051076107449,0.0,0.0,19.964527492903124,0.0,0.0,22.70658168524917,0.0,0.0,20.505584760690245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  18:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.505539458869849,0.0,0.0,21.220768252219707,0.0,0.0,19.996398024666435,0.0,0.0,19.70587622458564,0.0,0.0,21.89090493836956,0.0,0.0,20.365346912649075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  19:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.42708571306727,0.0,0.0,20.4204564340727,0.0,0.0,19.722580630650556,0.0,0.0,19.46714746764978,0.0,0.0,21.166250046361566,0.0,0.0,20.184385528774656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  20:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.302211707107518,0.0,0.0,19.888565613363974,0.0,0.0,19.53520752269431,0.0,0.0,19.31376294247209,0.0,0.0,20.63553479844395,0.0,0.0,20.066287452883004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  21:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.174774965748367,0.0,0.0,19.46464117838513,0.0,0.0,19.37818054313563,0.0,0.0,19.185352979193099,0.0,0.0,20.264980888006364,0.0,0.0,19.95086460508072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  22:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.048543572934859,0.0,0.0,19.175191913754664,0.0,0.0,19.23828110337951,0.0,0.0,19.066491607521458,0.0,0.0,20.004259004454466,0.0,0.0,19.84955266453207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  23:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.919870462805095,0.0,0.0,18.955045508645634,0.0,0.0,19.11222816103097,0.0,0.0,18.954992127330099,0.0,0.0,19.800843902888386,0.0,0.0,19.75410645185617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  24:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.782256864152335,0.0,0.0,18.79253644568513,0.0,0.0,19.014769793833556,0.0,0.0,18.870366991566418,0.0,0.0,19.650610792404416,0.0,0.0,19.69092730913831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  01:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.640690476971117,0.0,0.0,18.668391574037974,0.0,0.0,18.934246537969466,0.0,0.0,18.800884470948799,0.0,0.0,19.533975777377724,0.0,0.0,19.63767635626408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  02:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.504819591301133,0.0,0.0,18.561236931217047,0.0,0.0,18.85653664308307,0.0,0.0,18.730814516865054,0.0,0.0,19.430899011897535,0.0,0.0,19.567045755387217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  03:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.38781752465068,0.0,0.0,18.50067323732742,0.0,0.0,18.814132588067705,0.0,0.0,18.6947659327245,0.0,0.0,19.370872943635019,0.0,0.0,19.507413854555624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  04:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.301375455735565,0.0,0.0,18.488561650704218,0.0,0.0,18.813515337227707,0.0,0.0,18.700460877471234,0.0,0.0,19.359022014310047,0.0,0.0,19.49183316903129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  05:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.239479728974936,0.0,0.0,18.445451109445029,0.0,0.0,18.781343962231899,0.0,0.0,18.669811771276373,0.0,0.0,19.318451311398076,0.0,0.0,19.449619954805415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  06:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.17844704557025,0.0,0.0,18.409606759099196,0.0,0.0,18.754335645070289,0.0,0.0,18.644050767879049,0.0,0.0,19.28671011189859,0.0,0.0,19.433512533188276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  07:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.107901182960178,0.0,0.0,18.378932488619637,0.0,0.0,18.728825809634555,0.0,0.0,18.620698765312825,0.0,0.0,19.25835412129103,0.0,0.0,19.426728777408138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  08:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.040896194365833,3889.407541580314,0.0,21.34872685589548,1783.0039745501209,0.0,21.77200539402273,4037.997027252753,0.0,21.598116496221658,1653.834223972964,0.0,21.849999872927265,4373.543879754232,0.0,21.47411157311229,19636.897005803734,3967.099604700192,2140.4046143675784,2431.1969937971205,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 01/12  09:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.192179738991933,1770.5706080096434,0.0,21.9019116138751,640.2152021158913,0.0,21.95250332210736,2063.9610269723955,0.0,21.95933920843256,743.5050789540437,0.0,21.963144631002615,2555.716559293047,0.0,21.96521561668181,11254.256610127792,1812.77814792454,898.5551132432181,1381.758504260821,3494.16214390885,2563.471726650094,0.0,0.0,0.0,0.0,0.0 
 01/12  10:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.352411641204747,1847.0058859898273,0.0,21.98988428243896,724.5120079023382,0.0,21.992240497295005,1835.8532319235065,0.0,21.997728395188287,666.669924064624,0.0,21.992462501875285,2275.763743633761,0.0,21.999013007335785,10596.23119326585,1780.1708987167802,961.7574751102029,1291.0725660514423,3165.150319359652,2294.5489598875067,0.0,0.0,0.0,0.0,0.0 
 01/12  11:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.514033293829358,1467.4777596150344,0.0,21.997317579468797,570.8699914422932,0.0,21.997355792620668,1443.0280330218057,0.0,21.999567168630127,487.1887963601639,0.0,21.997086810726605,1911.3002232743066,0.0,21.99986698867283,9112.56293345297,1392.58908052337,805.8801470289202,1110.0455450532175,2800.1980121022954,1900.3191746048977,0.0,0.0,0.0,0.0,0.0 
 01/12  12:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.689352059308889,1253.2188924729963,0.0,21.999288194874017,507.32504865898957,0.0,21.999098535217997,1254.469549249843,0.0,21.999917473484019,402.6560166582849,0.0,21.99887388739944,1760.667694744233,0.0,21.999982060401224,8406.606890698782,1176.1570001596204,741.4751966313964,1024.7211386441694,2649.3409860623748,1711.3815950609529,0.0,0.0,0.0,0.0,0.0 
 01/12  13:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.87366349556161,1151.0584429056508,0.0,21.99981127211628,487.14429923014998,0.0,21.999692914878865,1183.1997583328712,0.0,21.999984280840346,360.2142345561051,0.0,21.99956509860424,1731.064489479475,0.0,21.99999758358652,8140.604071224132,1073.4767742628222,721.1139466484337,982.208454354839,2620.044966057357,1640.2289557604109,0.0,0.0,0.0,0.0,0.0 
 01/12  14:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.05493129957612,1103.4874602107776,0.0,21.99995003809724,486.8044860492664,0.0,21.999895534004879,1174.7391264838826,0.0,21.999997011277438,331.4065185673044,0.0,21.99983228308641,1746.6366368638956,0.0,21.999999675254327,7986.659785291099,1020.1526239599085,709.47745215,930.9109947326138,2607.628035656192,1614.9597046521158,0.0,0.0,0.0,0.0,0.0 
 01/12  15:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.207687455671079,0.0,0.0,20.851265048803066,0.0,0.0,20.968171937305308,0.0,0.0,20.82288787863576,0.0,0.0,21.302157285133079,0.0,0.0,20.917712128930029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  16:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.199907764737504,0.0,0.0,20.171539645247088,0.0,0.0,20.316171318971894,0.0,0.0,20.07030381601248,0.0,0.0,20.83757480552066,0.0,0.0,20.403888649141547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  17:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.143353479995516,0.0,0.0,19.682008861890539,0.0,0.0,19.90167659003458,0.0,0.0,19.685660930775854,0.0,0.0,20.3927887701266,0.0,0.0,20.140349263141674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  18:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.01304746077004,0.0,0.0,19.140068065307277,0.0,0.0,19.465009873491366,0.0,0.0,19.262426814458416,0.0,0.0,19.953109130018058,0.0,0.0,19.853300447688594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  19:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.82704351887447,0.0,0.0,18.683306443705136,0.0,0.0,19.048243908947485,0.0,0.0,18.85512825471383,0.0,0.0,19.543378067989996,0.0,0.0,19.572582386884997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  20:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.5740666541442,0.0,0.0,18.40592425278587,0.0,0.0,18.79294748414972,0.0,0.0,18.618007037335027,0.0,0.0,19.296128570903105,0.0,0.0,19.464971485652574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  21:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.30787893468988,0.0,0.0,18.21519849238095,0.0,0.0,18.59915447367665,0.0,0.0,18.439461898790957,0.0,0.0,19.108915164296577,0.0,0.0,19.408379749688355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  22:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.028434523497958,0.0,0.0,17.97888047748534,0.0,0.0,18.360599964625558,0.0,0.0,18.212376141349887,0.0,0.0,18.874633116614889,0.0,0.0,19.25621799655635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  23:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.742612181836219,0.0,0.0,17.809951847846447,0.0,0.0,18.18840890365996,0.0,0.0,18.052286645680807,0.0,0.0,18.70767729152427,0.0,0.0,19.155559226274876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  24:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.456460164364679,0.0,0.0,17.659384555336389,0.0,0.0,18.035101694948837,0.0,0.0,17.91023295417971,0.0,0.0,18.559698577889177,0.0,0.0,19.091917300321879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  01:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.163996147585177,0.0,0.0,17.531333679220056,0.0,0.0,17.90205435102087,0.0,0.0,17.787433059677306,0.0,0.0,18.431060105931036,0.0,0.0,19.024776559813977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  02:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.880263773760579,0.0,0.0,17.4739473480291,0.0,0.0,17.836175907104637,0.0,0.0,17.734300301336459,0.0,0.0,18.369824986262125,0.0,0.0,19.010802035460846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  03:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.615396611224162,0.0,0.0,17.305745985044216,0.0,0.0,17.667941917653324,0.0,0.0,17.56708080170911,0.0,0.0,18.203177997065536,0.0,0.0,18.863195886752707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  04:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.358678919355827,0.0,0.0,17.137914327012028,0.0,0.0,17.502193933739219,0.0,0.0,17.399055099268705,0.0,0.0,18.039148607740445,0.0,0.0,18.70162261122168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  05:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.109477446977826,0.0,0.0,17.08584376729475,0.0,0.0,17.446375122212989,0.0,0.0,17.350574665861175,0.0,0.0,17.98767615169242,0.0,0.0,18.694869543967234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  06:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.871428357908427,0.0,0.0,17.06969163999253,0.0,0.0,17.423060801852765,0.0,0.0,17.33775160151395,0.0,0.0,17.968045961737194,0.0,0.0,18.72292040011316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  07:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.651196960861038,0.0,0.0,17.0824759361714,0.0,0.0,17.42796284551342,0.0,0.0,17.35349091417304,0.0,0.0,17.97609512415959,0.0,0.0,18.769363903343029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  08:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.464782703258914,3762.268630932811,0.0,19.86413844026233,1764.8411120749484,0.0,20.308235837011624,3683.5730887385655,0.0,20.01285537183921,1813.5200121483386,0.0,20.75899061414595,3755.856299534473,0.0,20.451447859977905,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 01/13  09:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.520822973181073,2960.157179705662,0.0,21.822600078567228,1186.874879490103,0.0,21.906616134501204,3613.0559425487779,0.0,21.77335237902592,1393.6600473194097,0.0,21.918369535631898,3744.3284719379128,0.0,21.710984417423455,18618.811201584078,3162.8858981552605,1773.517789760086,2639.4754858767075,5375.671916581384,4563.729137070373,0.0,0.0,0.0,0.0,0.0 
 01/13  10:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.757233175125793,459.5239743190232,0.0,21.99995658563122,380.46674679636547,0.0,21.999873401264908,2283.9067577132539,0.0,21.99998975853142,884.4691163656335,0.0,21.999753096805237,2491.10322047933,0.0,21.985771919955839,11593.7665168076,505.16684884375368,861.1021058364273,1999.4261393213522,4013.9091248047768,3110.6313238610216,0.0,0.0,0.0,0.0,0.0 
 01/13  11:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.099182914339976,0.0,723.7021091629281,21.99995930025625,301.1532666306325,0.0,21.999973666850836,1934.0072881560623,0.0,21.99999896469709,698.548238381104,0.0,21.999939530372019,2180.8936427858159,0.0,21.999059401507837,9976.500333966764,0.0,757.342406289936,1764.7581815041468,3626.6251786407458,2724.2435933916669,0.0,0.0,0.0,0.0,0.0 
 01/13  12:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.556463026107256,0.0,1816.7991387018684,21.9998984342285,397.6669106365871,0.0,21.999960944911487,1631.589421945614,0.0,21.999995434349719,550.8289193186815,0.0,21.999829556419358,1856.7383409152063,0.0,21.999923622657357,9126.507596812946,0.0,829.3407301185407,1568.2308122919154,3240.2101734227528,2385.194906839469,0.0,0.0,0.0,0.0,0.0 
 01/13  13:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.062283735284265,0.0,2122.2520003563756,21.9998878524136,420.4048266002619,0.0,21.999968480666007,1383.4124303042073,0.0,22.000008526997278,367.2865667658698,0.0,21.999883351836908,1576.6916774630086,0.0,21.999990078529373,8266.16748343438,0.0,827.564805478421,1335.7630715138767,2898.981599530185,2100.3270327716275,0.0,0.0,0.0,0.0,0.0 
 01/13  14:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.511108743312683,0.0,576.9264199022682,21.999965774928517,519.4753396754682,0.0,21.999961584368273,1453.3692871466734,0.0,21.9999985111074,320.81482997708556,0.0,21.99991389550094,1817.1670023205589,0.0,21.99998769916505,8801.02279365774,0.0,951.1834376615798,1338.4417059228379,3200.751610582357,2207.1150653506977,0.0,0.0,0.0,0.0,0.0 
 01/13  15:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.842886321924024,0.0,0.0,22.389392503205124,0.0,0.0,20.875916289801407,0.0,0.0,20.617472837919885,0.0,0.0,21.792399132172876,0.0,0.0,20.928571141802807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  16:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.942855523664829,0.0,0.0,21.153080413777628,0.0,0.0,19.975184997497146,0.0,0.0,19.768182575349458,0.0,0.0,20.879995357202448,0.0,0.0,20.278203797231798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  17:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.85667233833679,0.0,0.0,20.23432435299044,0.0,0.0,19.55641319739015,0.0,0.0,19.302824522851546,0.0,0.0,20.329622550707037,0.0,0.0,20.089725523149427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  18:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.689814398071384,0.0,0.0,19.528454879895635,0.0,0.0,19.1936461636224,0.0,0.0,18.964431623881489,0.0,0.0,19.890807769135539,0.0,0.0,19.93713067213914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  19:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.473625484940067,0.0,0.0,19.159412989078385,0.0,0.0,19.03328390079336,0.0,0.0,18.84681988098344,0.0,0.0,19.681862464314297,0.0,0.0,19.96481031122216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  20:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.250899126130819,0.0,0.0,18.708568679972733,0.0,0.0,18.748011371571935,0.0,0.0,18.58561843006351,0.0,0.0,19.35561463411731,0.0,0.0,19.754239004081734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  21:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.037649350736395,0.0,0.0,18.414141543061139,0.0,0.0,18.557483814486063,0.0,0.0,18.415911893108459,0.0,0.0,19.140787933415568,0.0,0.0,19.606652355453549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  22:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.852586311064704,0.0,0.0,18.23619235793255,0.0,0.0,18.441285007773037,0.0,0.0,18.31846541185693,0.0,0.0,19.010205020643669,0.0,0.0,19.5217319048863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  23:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.686782133860663,0.0,0.0,18.10212105149859,0.0,0.0,18.34921072040972,0.0,0.0,18.241140421894455,0.0,0.0,18.908577961136083,0.0,0.0,19.452229167471825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  24:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.536261054366414,0.0,0.0,17.997647191892186,0.0,0.0,18.27385606214787,0.0,0.0,18.17694676844447,0.0,0.0,18.826971356975986,0.0,0.0,19.392679350079498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  01:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.396415232562385,0.0,0.0,17.82051783142445,0.0,0.0,18.122464529690509,0.0,0.0,18.026507874986529,0.0,0.0,18.669854094003953,0.0,0.0,19.23879296565666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  02:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.25406386575376,0.0,0.0,17.73600459787526,0.0,0.0,18.052659714290024,0.0,0.0,17.96232252748891,0.0,0.0,18.598522689036387,0.0,0.0,19.18940719063701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  03:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.124694382281032,0.0,0.0,17.796943371237338,0.0,0.0,18.11236981575023,0.0,0.0,18.03666858081518,0.0,0.0,18.658920768932018,0.0,0.0,19.243853998879716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  04:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.040543289143578,0.0,0.0,17.82091369176386,0.0,0.0,18.13787385098632,0.0,0.0,18.070065864448226,0.0,0.0,18.68374974398529,0.0,0.0,19.25664820947078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  05:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.982378819271979,0.0,0.0,17.899015002855508,0.0,0.0,18.216701639086808,0.0,0.0,18.15863388648769,0.0,0.0,18.76389047855741,0.0,0.0,19.36218308391271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  06:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.927783809559364,0.0,0.0,17.84057803492792,0.0,0.0,18.164924208980577,0.0,0.0,18.105115400553,0.0,0.0,18.710137593680235,0.0,0.0,19.313985204717345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  07:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.865384850395845,0.0,0.0,17.803791245028689,0.0,0.0,18.132201338792198,0.0,0.0,18.07037337575101,0.0,0.0,18.676457771196036,0.0,0.0,19.263662342042193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  08:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.81798738242583,3833.119039339679,0.0,20.515227396088837,1895.57025760328,0.0,21.054261114263317,3876.886026685327,0.0,20.834276602831566,1981.671636475999,0.0,21.693800220891896,4095.6830388955215,0.0,21.025099082722084,20463.075843510123,3967.099604700191,2370.18102669849,3027.5994191725906,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 01/14  09:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.986728486777328,3075.0390228815247,0.0,21.880263298458105,1210.31253184226,0.0,21.90962836405465,2912.3431578827369,0.0,21.95038848843167,993.2193871639529,0.0,21.964327200134059,3242.819448157483,0.0,21.938927599817409,16290.056042687691,3228.8392417430075,1674.2869873496598,1981.172797086698,4609.097451705746,3693.128590662313,0.0,0.0,0.0,0.0,0.0 
 01/14  10:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.220904618474924,2110.825740990229,0.0,21.99909977602694,897.3823360010601,0.0,21.998079009494999,2101.1038947454255,0.0,21.99990005948445,811.4644478053842,0.0,21.998756940523238,2493.33716999386,0.0,21.999974089386777,12843.160993479672,2114.1631488911968,1292.1300476795644,1753.6332822112684,3781.7255562695515,2797.9779842878244,0.0,0.0,0.0,0.0,0.0 
 01/14  11:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.465532616021566,1824.490328963493,0.0,21.999761134264224,761.3946813248522,0.0,21.999344127401636,1824.8555452235624,0.0,21.999980924423377,653.2493195389798,0.0,21.999518363920889,2296.493379057297,0.0,21.99999650032873,11788.760641770848,1827.1231946061153,1155.6549474435236,1595.4212075053152,3585.17249002854,2521.8578280470867,0.0,0.0,0.0,0.0,0.0 
 01/14  12:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.721973463105679,1595.8047377543335,0.0,21.9999367189015,701.2516968858581,0.0,21.999776421209817,1662.796609680212,0.0,21.999996366434908,588.0345618011215,0.0,21.999813739946395,2226.6433025286316,0.0,21.999999528564947,11119.025774049169,1592.65905617546,1084.1731918442234,1507.8716117148989,3487.6398980867395,2343.1510420875786,0.0,0.0,0.0,0.0,0.0 
 01/14  13:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.981451696001928,1322.8272466450017,0.0,21.999983172981858,601.9143517843313,0.0,21.999923570761707,1414.0227230822475,0.0,21.999999305140486,467.9327693837249,0.0,21.99992780363743,1871.8667710947839,0.0,21.999999936180438,10022.22333400739,1319.5420918494495,984.6415768859637,1387.5458207959044,3132.7394475462967,2094.2234227895098,0.0,0.0,0.0,0.0,0.0 
 01/14  14:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.307503371949334,0.0,815.7417384206369,21.999913922212686,619.7077406233339,0.0,21.99998406154353,1477.7550485201669,0.0,21.99999992962448,162.32743021207944,0.0,21.999982272158048,1847.039969316223,0.0,21.99999999577426,8358.81556661886,0.0,988.7961243475962,1055.0622544213498,3073.922024148258,2137.5041895613869,0.0,0.0,0.0,0.0,0.0 
 01/14  15:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.690206996530196,0.0,0.0,22.924492992342278,0.0,0.0,20.719581865035285,0.0,0.0,20.53100828778885,0.0,0.0,22.231378416844437,0.0,0.0,20.82115521209716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
