Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 01/14  16:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.92158054360333,0.0,0.0,22.4668110599536,0.0,0.0,20.10069628162553,0.0,0.0,19.849644250199697,0.0,0.0,22.32938625416798,0.0,0.0,20.25053372581071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  17:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.988398629559308,0.0,0.0,21.423530476916679,0.0,0.0,19.632812217441648,0.0,0.0,19.37685934649288,0.0,0.0,21.829416927118645,0.0,0.0,20.070361254338346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  18:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.926586566002591,0.0,0.0,20.396229635086038,0.0,0.0,19.269457874362716,0.0,0.0,19.030377064109673,0.0,0.0,20.936674005390289,0.0,0.0,19.94125216710489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  19:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.769346081272478,0.0,0.0,19.672950670420968,0.0,0.0,18.997375899796105,0.0,0.0,18.78534305461758,0.0,0.0,20.33137174825739,0.0,0.0,19.834821015442285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  20:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.568244290784289,0.0,0.0,19.125027035591338,0.0,0.0,18.772759653337098,0.0,0.0,18.5884188931621,0.0,0.0,19.86490493359845,0.0,0.0,19.72299830786633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  21:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.341879276253831,0.0,0.0,18.694006623249309,0.0,0.0,18.582816874120696,0.0,0.0,18.42510150678596,0.0,0.0,19.492794467208026,0.0,0.0,19.651207834456046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  22:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.101407547431944,0.0,0.0,18.436413819178726,0.0,0.0,18.472719051541469,0.0,0.0,18.34263122572748,0.0,0.0,19.264456908519695,0.0,0.0,19.63476733634748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  23:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.866831320978586,0.0,0.0,18.175075481944597,0.0,0.0,18.307830611998054,0.0,0.0,18.194178911884348,0.0,0.0,19.022875229265045,0.0,0.0,19.55014851867456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  24:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.608507046699558,0.0,0.0,17.921883611277619,0.0,0.0,18.124081850516075,0.0,0.0,18.02185294474574,0.0,0.0,18.786431663598799,0.0,0.0,19.459149812509133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  01:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.322952666023868,0.0,0.0,17.729034867547424,0.0,0.0,17.97516559372867,0.0,0.0,17.88534436907152,0.0,0.0,18.60192563841968,0.0,0.0,19.382443886062107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  02:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.033769845150348,0.0,0.0,17.577928861991635,0.0,0.0,17.85129484996818,0.0,0.0,17.773298803271659,0.0,0.0,18.45419509558504,0.0,0.0,19.311810820010657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  03:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.757504297913283,0.0,0.0,17.428528791434464,0.0,0.0,17.72104870659044,0.0,0.0,17.65058391722035,0.0,0.0,18.307596308420658,0.0,0.0,19.21369310261567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  04:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.49931279866818,0.0,0.0,17.46455570552983,0.0,0.0,17.75972392153217,0.0,0.0,17.708126099224815,0.0,0.0,18.338334164724139,0.0,0.0,19.3012118653451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  05:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.278600144487998,0.0,0.0,17.364818645374993,0.0,0.0,17.667423360559139,0.0,0.0,17.619841419208976,0.0,0.0,18.23746810616941,0.0,0.0,19.198852443325785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  06:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.088519425857035,0.0,0.0,17.304388514173377,0.0,0.0,17.613517749969028,0.0,0.0,17.567428417949026,0.0,0.0,18.178566041595596,0.0,0.0,19.122451336047154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  07:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.933957753594619,0.0,0.0,17.261508863637606,0.0,0.0,17.574346804832794,0.0,0.0,17.5282437033403,0.0,0.0,18.13570269795156,0.0,0.0,19.032052905983894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  08:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.838042617135342,3782.9775089126007,0.0,20.16385783775379,1812.8545076969854,0.0,20.638738229369769,3761.2484943174256,0.0,20.348953546192044,1909.4635855690618,0.0,21.16909072008281,3890.350105426493,0.0,20.811638411659108,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 01/15  09:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.007539780560079,3067.5170975611238,0.0,21.835156767438695,1231.7112705165385,0.0,21.904177868443143,3317.907245514556,0.0,21.853128948181369,1211.7962332064763,0.0,21.92855673016507,3539.2050538702039,0.0,21.88146761135115,17442.34976649969,3231.921344305234,1729.6132449246164,2273.553742002908,4962.540836709109,4141.189624417557,0.0,0.0,0.0,0.0,0.0 
 01/15  10:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.353540162462292,770.2744502162304,0.0,21.97519590230616,490.75050822845608,0.0,21.980010949804816,2297.8982569303968,0.0,21.98513606311233,865.2065409165944,0.0,21.98242324460496,2660.600695822755,0.0,21.992156723678556,11586.460377306292,803.0326341613431,895.176780429003,1814.873377935839,3959.7256122316809,3010.120998408159,0.0,0.0,0.0,0.0,0.0 
 01/15  11:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.810334244499842,0.0,636.9061125446569,21.996261143300324,350.2918911816241,0.0,21.99564865332927,1943.9487425572134,0.0,21.998134020060009,693.5325739607479,0.0,21.994871704758418,2418.087679989198,0.0,21.999079716612536,9588.93823964031,0.0,710.9933453883405,1566.4622054479328,3618.6958099593446,2589.255904704425,0.0,0.0,0.0,0.0,0.0 
 01/15  12:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.365482631950208,0.0,1845.1114294998739,21.999338019645493,387.36517624921728,0.0,21.998929990929427,1540.3229678329372,0.0,21.99959654341904,505.59037106543476,0.0,21.99829761552806,1929.8006806506733,0.0,21.99968210206102,8277.101607152495,0.0,708.521447895931,1301.5721224678856,3035.7897535959575,2127.6873090524525,0.0,0.0,0.0,0.0,0.0 
 01/15  13:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.969393108496302,0.0,2113.22619204689,21.99978936954617,463.9342614500092,0.0,21.999854825358875,1454.888286348707,0.0,21.9999750302757,389.99391334908639,0.0,21.999722453123796,1983.315629335765,0.0,21.9999875929563,7939.598165943545,0.0,746.7414866174863,1109.7624125453918,2994.3744691713357,1985.1888234690637,0.0,0.0,0.0,0.0,0.0 
 01/15  14:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.536804453898409,0.0,2094.1248449697989,21.99986898475869,449.28655434964505,0.0,21.999969805362903,1296.492030770205,0.0,21.99999747948747,69.2958358879755,0.0,21.99993205973295,1750.1911096006725,0.0,21.999999181680729,7041.283552850924,0.0,707.4952639153274,740.124995534112,2700.090702458245,1790.0416168029724,0.0,0.0,0.0,0.0,0.0 
 01/15  15:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.025078991766465,0.0,0.0,22.842579393750719,0.0,0.0,21.080921940450574,0.0,0.0,20.82492198843604,0.0,0.0,22.00951037925414,0.0,0.0,20.972062856893765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  16:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.338596598383189,0.0,0.0,22.549767766566928,0.0,0.0,20.56058483050905,0.0,0.0,20.220700419260319,0.0,0.0,22.209188913105316,0.0,0.0,20.521551228640314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  17:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.517727385517387,0.0,0.0,21.535287393878105,0.0,0.0,20.176273148938664,0.0,0.0,19.83796244249987,0.0,0.0,21.71155164715261,0.0,0.0,20.3497015822944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.56157305736331,0.0,0.0,20.724399876709556,0.0,0.0,19.89896837692487,0.0,0.0,19.608407974133408,0.0,0.0,21.133740845778548,0.0,0.0,20.286985543050159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  19:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.514694535879877,0.0,0.0,20.065649217472989,0.0,0.0,19.62101884271878,0.0,0.0,19.372124725939924,0.0,0.0,20.587248341231765,0.0,0.0,20.192003659928756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  20:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.399179789604099,0.0,0.0,19.569383133430848,0.0,0.0,19.37948959301201,0.0,0.0,19.166067969807828,0.0,0.0,20.198965779071885,0.0,0.0,20.05948846330717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  21:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.250208764378713,0.0,0.0,19.229996962440134,0.0,0.0,19.226123591926809,0.0,0.0,19.04741731977903,0.0,0.0,19.94635936651789,0.0,0.0,19.99904959556827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  22:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.09053853042932,0.0,0.0,18.94317111197214,0.0,0.0,19.059305932687697,0.0,0.0,18.906417631772869,0.0,0.0,19.716595296737635,0.0,0.0,19.93080306982746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  23:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.919169017478073,0.0,0.0,18.744004082718598,0.0,0.0,18.932226763851298,0.0,0.0,18.79867230447075,0.0,0.0,19.54964195305777,0.0,0.0,19.847305657550995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  24:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.748794862713142,0.0,0.0,18.56881839325163,0.0,0.0,18.808239498776595,0.0,0.0,18.68899966982703,0.0,0.0,19.39861457648473,0.0,0.0,19.773112025017317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  01:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.572727513255654,0.0,0.0,18.42425913727137,0.0,0.0,18.698579594536214,0.0,0.0,18.591095027698747,0.0,0.0,19.270793853432385,0.0,0.0,19.710265160832024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  02:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.389956990920992,0.0,0.0,18.271978525304623,0.0,0.0,18.57127685618988,0.0,0.0,18.471462402133726,0.0,0.0,19.1310789815962,0.0,0.0,19.62672073553089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  03:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.198428619222522,0.0,0.0,18.16829817190979,0.0,0.0,18.482224187167664,0.0,0.0,18.391204845275195,0.0,0.0,19.03481195879146,0.0,0.0,19.58316631927681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  04:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.01174524977016,0.0,0.0,18.092490571297007,0.0,0.0,18.413310950243774,0.0,0.0,18.33002607566701,0.0,0.0,18.961017075101205,0.0,0.0,19.524970675708575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  05:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.84953500953447,0.0,0.0,18.04381753566942,0.0,0.0,18.368752611720355,0.0,0.0,18.291520123054878,0.0,0.0,18.913511910341069,0.0,0.0,19.478711423821495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  06:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.71461164596574,0.0,0.0,18.004753242593723,0.0,0.0,18.33318331332441,0.0,0.0,18.25986041823442,0.0,0.0,18.876165101050753,0.0,0.0,19.440933137605833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  07:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.59995105998608,0.0,0.0,17.98478122325979,0.0,0.0,18.314936582119896,0.0,0.0,18.244852904093717,0.0,0.0,18.85688250274749,0.0,0.0,19.412052101072189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  08:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.51341775535031,3843.6101984755484,0.0,20.85607111480951,1904.1664223854216,0.0,21.420333576150659,3889.208169894141,0.0,21.138315405009416,1844.6833976481829,0.0,21.772282455492335,4108.454376639517,0.0,21.321370020579264,20289.4731201102,3967.099604700192,2370.1810266984896,2853.9966957726749,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 01/16  09:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.67657517624613,2315.145202448845,0.0,21.92535537401118,841.5456961719931,0.0,21.944516092328237,2514.911024659743,0.0,21.96329278521627,869.887474247849,0.0,21.973492852215526,2807.9620884296816,0.0,21.982109347713626,13470.129246203835,2393.013978684198,1197.3769417881745,1680.369002646265,3946.262053369548,3149.5762955753818,0.0,0.0,0.0,0.0,0.0 
 01/16  10:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.95161693208094,884.9964860158434,0.0,21.999436425743796,435.1844619333915,0.0,21.998812867698207,1655.7648473801838,0.0,21.999925587785559,603.0378301892115,0.0,21.99907501272026,2017.6436188781718,0.0,21.999992361489505,9110.67672652255,826.9927531744285,707.7573035357832,1301.3251242573916,3001.3189787780995,2169.7515926365779,0.0,0.0,0.0,0.0,0.0 
 01/16  11:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.271574167598445,1131.832881117929,0.0,21.999914636749304,454.22145395255896,0.0,21.999750981865519,1341.0406813352298,0.0,21.99999241715122,438.4882602932562,0.0,21.999771569406535,1737.6033817459189,0.0,21.999999490651555,8331.57612934117,1054.299498048214,688.3398032879109,1060.695587555455,2626.5713973882768,1798.1388689210442,0.0,0.0,0.0,0.0,0.0 
 01/16  12:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.660312189875839,324.2541678260841,0.0,21.999992412452359,352.2572404747157,0.0,21.99981897456086,1056.511326534216,0.0,21.999907164004463,308.54754463455267,0.0,21.999717210182845,1590.8540903041626,0.0,21.99989299365859,6593.247717108144,228.7378338405261,550.609538394443,859.3740760417104,2390.7940723564095,1460.201222334786,0.0,0.0,0.0,0.0,0.0 
 01/16  13:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.134978196940219,0.0,1316.7600184312597,21.999958651542565,314.09332911843878,0.0,21.999876178667998,897.3066442729569,0.0,21.999942805953006,161.64544444449303,0.0,21.99984736498876,1421.0518198790729,0.0,21.99992296241122,5413.192786265534,0.0,449.9029551438798,587.456929097493,2065.001045081961,1207.3008828019325,0.0,0.0,0.0,0.0,0.0 
 01/16  14:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.696773579981753,0.0,1704.6882614652064,21.999990569812199,285.3252187159078,0.0,21.99991792351618,817.0669393417152,0.0,21.999988359375615,0.0,109.80282725104098,22.000000402369204,1323.8977769986187,0.0,21.999993337892627,4591.058107613157,0.0,371.888689650905,217.6071293519111,1844.8150566671498,1053.2162578029225,0.0,0.0,0.0,0.0,0.0 
 01/16  15:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.202867051924757,0.0,0.0,22.624477219746106,0.0,0.0,21.414640291098409,0.0,0.0,21.228706535429326,0.0,0.0,22.224541924201995,0.0,0.0,21.169126823100024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  16:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.559385191134667,0.0,0.0,22.336843721371478,0.0,0.0,21.066359603911726,0.0,0.0,20.804288256610186,0.0,0.0,22.291040486794978,0.0,0.0,20.82055744807927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  17:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.79379903119829,0.0,0.0,21.496181825159327,0.0,0.0,20.65026451541491,0.0,0.0,20.35317402752971,0.0,0.0,21.84942513226303,0.0,0.0,20.574687619336968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  18:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.871156723057426,0.0,0.0,20.62285734617453,0.0,0.0,20.318762773680498,0.0,0.0,20.062426919273216,0.0,0.0,21.321799995261978,0.0,0.0,20.375871532305628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  19:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.88061134232137,0.0,0.0,20.2130421804693,0.0,0.0,20.137639625394358,0.0,0.0,19.91498738371206,0.0,0.0,20.9849537357325,0.0,0.0,20.30289202543239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  20:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.861079064607617,0.0,0.0,19.890216739964154,0.0,0.0,19.967390912040213,0.0,0.0,19.770041989570719,0.0,0.0,20.678028310450125,0.0,0.0,20.200918403073584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  21:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.829035956353168,0.0,0.0,19.659519465493678,0.0,0.0,19.83394344243019,0.0,0.0,19.655709106406698,0.0,0.0,20.45108457301447,0.0,0.0,20.121378831909863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  22:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.788457600725136,0.0,0.0,19.519345398102208,0.0,0.0,19.75396691244846,0.0,0.0,19.591335301936284,0.0,0.0,20.33082753723254,0.0,0.0,20.078300504378459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  23:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.742281844108616,0.0,0.0,19.40366087588748,0.0,0.0,19.679970112690918,0.0,0.0,19.529123239150736,0.0,0.0,20.233385127276106,0.0,0.0,20.035888751985956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  24:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.687958474077676,0.0,0.0,19.293121888747338,0.0,0.0,19.599113298640547,0.0,0.0,19.45617178236883,0.0,0.0,20.13632612074784,0.0,0.0,19.98246694909991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  01:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.622941095524508,0.0,0.0,19.229995109070889,0.0,0.0,19.55468505662826,0.0,0.0,19.420262802881895,0.0,0.0,20.082668376878009,0.0,0.0,19.971338552828358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  02:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.550531621103596,0.0,0.0,19.173893804886995,0.0,0.0,19.51065810754206,0.0,0.0,19.383489786364458,0.0,0.0,20.032769922529753,0.0,0.0,19.96114836430996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  03:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.47062174408671,0.0,0.0,19.085533508615435,0.0,0.0,19.432495847346588,0.0,0.0,19.308369287733155,0.0,0.0,19.949891855535858,0.0,0.0,19.914206299181559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  04:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.379973035142166,0.0,0.0,19.028687507993458,0.0,0.0,19.382168755541028,0.0,0.0,19.262540861709217,0.0,0.0,19.898241337275068,0.0,0.0,19.908680490468588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  05:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.27598114615647,0.0,0.0,18.94235359873871,0.0,0.0,19.30080969627524,0.0,0.0,19.1836104569688,0.0,0.0,19.815626562183895,0.0,0.0,19.86912381072849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  06:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.156312629454395,0.0,0.0,18.878871366689159,0.0,0.0,19.239133701805178,0.0,0.0,19.125698987129455,0.0,0.0,19.754132929560613,0.0,0.0,19.847684419652567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  07:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.030496785337406,0.0,0.0,18.813491124160725,0.0,0.0,19.173773717052457,0.0,0.0,19.063393927196804,0.0,0.0,19.688809474076206,0.0,0.0,19.80732527666579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  08:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.92220578711778,3723.028795369667,0.0,21.744429771446716,1473.4603633496457,0.0,21.842861397687959,3706.7541673128446,0.0,21.8205556089432,1409.6761136371027,0.0,21.916943063769489,4281.887467694207,0.0,21.829774471747279,18213.860577781845,3783.109265601994,1783.3239468850034,2102.3893301922364,5209.574427284018,4231.932633678327,0.0,0.0,0.0,0.0,0.0 
 01/17  09:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.050315401157087,408.2186598138651,0.0,21.999999882884489,51.68467759202031,0.0,21.99999927180724,1504.017374791435,0.0,21.999999998000456,533.6856984607957,0.0,21.999998507712595,1606.1941610909653,0.0,21.999999999925199,7252.559283972544,325.30369101644006,275.34840380072628,1134.50795104578,2468.7587757630778,1945.1094882062512,0.0,0.0,0.0,0.0,0.0 
 01/17  10:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.260857329087565,0.0,867.9260153156683,22.00002869399067,0.0,215.2090366546372,22.000019663898504,1315.8571527195,0.0,21.999999999616745,419.6889760732147,0.0,21.99999942055123,1577.9285744475474,0.0,21.999999999989855,5946.361189800899,0.0,0.0,895.4122731513872,2284.2005314147729,1663.2174110944707,0.0,0.0,0.0,0.0,0.0 
 01/17  11:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.601574290696868,0.0,1918.9311358158048,21.999600184761616,0.0,225.5987872235246,21.999872634288715,931.9100141623198,0.0,21.999999999960957,235.09097017462319,0.0,21.999999857050196,1229.9143143371758,0.0,21.99999999999932,4734.425594634993,0.0,0.0,612.2864661753009,1813.1696767055169,1205.4384776139082,0.0,0.0,0.0,0.0,0.0 
 01/17  12:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.053611969152976,0.0,2792.508032493447,21.9997076768734,0.0,34.1971114621233,21.999981966628839,768.7447459521586,0.0,21.99995951477372,145.04148511849554,0.0,21.99992477277637,1136.621889295851,0.0,21.99996627900952,4198.143198273926,0.0,39.22650709147775,445.9002904192845,1624.4409804725997,985.0444461502964,0.0,0.0,0.0,0.0,0.0 
 01/17  13:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.53445814665144,0.0,2770.7186872422969,21.99984620318383,48.475545060627158,0.0,21.99998691062686,623.5462602272623,0.0,21.99995433021349,11.622707113229808,0.0,21.999976485423024,1061.1640038162973,0.0,21.999944023424705,3659.3670749460186,0.0,83.6376471957109,236.08889128052048,1453.5388498112389,782.5707125182801,0.0,0.0,0.0,0.0,0.0 
 01/17  14:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.971061970724699,0.0,2298.65361356962,21.999791060840278,78.65648868366998,0.0,21.999983560959515,521.6309020860663,0.0,21.999966056815219,0.0,223.53204983589559,22.00007524410206,884.7228065760405,0.0,21.99996152017787,3270.081499531426,0.0,127.22830821579879,27.867047525027993,1310.6664075296708,700.7887621206598,0.0,0.0,0.0,0.0,0.0 
 01/17  15:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.27355797084528,0.0,0.0,22.564602169966756,0.0,0.0,21.669384134301365,0.0,0.0,21.428956894797403,0.0,0.0,22.13868759630126,0.0,0.0,21.435964456811705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  16:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.42614873439576,0.0,0.0,22.193441669967258,0.0,0.0,21.33723882406828,0.0,0.0,20.998279363579927,0.0,0.0,22.070504646636203,0.0,0.0,21.079915327171656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  17:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.444434365907779,0.0,0.0,21.432176816791555,0.0,0.0,20.973325895632209,0.0,0.0,20.630315787617318,0.0,0.0,21.79503495720553,0.0,0.0,20.90486531183938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  18:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.360145638455536,0.0,0.0,20.76003714414543,0.0,0.0,20.63093756063888,0.0,0.0,20.340170644361647,0.0,0.0,21.410047745455765,0.0,0.0,20.750685769076598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  19:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.209412358751565,0.0,0.0,20.341503210369618,0.0,0.0,20.354622197528394,0.0,0.0,20.138248564752844,0.0,0.0,21.093810582522097,0.0,0.0,20.620176480164923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  20:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.029997357239563,0.0,0.0,20.00942475181482,0.0,0.0,20.152649120344124,0.0,0.0,19.964308446334166,0.0,0.0,20.809684928112384,0.0,0.0,20.47339578314987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  21:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.838506970417734,0.0,0.0,19.746567091280345,0.0,0.0,19.984430936996778,0.0,0.0,19.812099809806904,0.0,0.0,20.57125686561192,0.0,0.0,20.358536314886849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  22:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.656448066058567,0.0,0.0,19.60748718528061,0.0,0.0,19.883687499266516,0.0,0.0,19.72816240543363,0.0,0.0,20.432610302077355,0.0,0.0,20.309327872837519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  23:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.484066244087694,0.0,0.0,19.515897211385235,0.0,0.0,19.815039167472678,0.0,0.0,19.674117424290395,0.0,0.0,20.34028767672351,0.0,0.0,20.26587425362406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  24:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.32724401787746,0.0,0.0,19.41512108138234,0.0,0.0,19.733589606481514,0.0,0.0,19.601505931669306,0.0,0.0,20.250073713726239,0.0,0.0,20.20464926360547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  01:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.180523763095456,0.0,0.0,19.31918567994237,0.0,0.0,19.651321059953195,0.0,0.0,19.524220411844209,0.0,0.0,20.162819422987348,0.0,0.0,20.123599707401163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  02:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.046983401320636,0.0,0.0,19.261990285911545,0.0,0.0,19.602665828922093,0.0,0.0,19.48065829594101,0.0,0.0,20.11213816113368,0.0,0.0,20.079422677770319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  03:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.927608410446067,0.0,0.0,19.216495847366514,0.0,0.0,19.5630412540746,0.0,0.0,19.445200313948125,0.0,0.0,20.071160463904737,0.0,0.0,20.044692988238979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  04:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.819178533468134,0.0,0.0,19.17844064561683,0.0,0.0,19.528543519326349,0.0,0.0,19.413752673856025,0.0,0.0,20.036337187156535,0.0,0.0,20.013605941860953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  05:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.721672501616454,0.0,0.0,19.12130733879637,0.0,0.0,19.474512867563239,0.0,0.0,19.359782964207267,0.0,0.0,19.98092197207009,0.0,0.0,19.94825484640587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  06:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.635544289809979,0.0,0.0,19.09832859331235,0.0,0.0,19.453520427229845,0.0,0.0,19.340296242571286,0.0,0.0,19.960401129439238,0.0,0.0,19.92721911153652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  07:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.560258686809968,0.0,0.0,19.09988418291795,0.0,0.0,19.455013355440287,0.0,0.0,19.344849359815354,0.0,0.0,19.963012668735634,0.0,0.0,19.931517983577359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  08:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.496252065732514,3682.227994616891,0.0,21.77378185904812,1530.6931130495009,0.0,21.861373393770977,3400.766191752818,0.0,21.85779003636929,1247.7523759081637,0.0,21.92139496957153,4145.998480080318,0.0,21.870158146516859,16990.59753720002,3702.876095636996,1755.3657708529677,1766.8949079029385,4862.9846502308469,3798.945138436,0.0,0.0,0.0,0.0,0.0 
 01/18  09:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.598293238795298,1577.4811458576442,0.0,21.999999287230275,632.6345638645616,0.0,21.99999591930789,1408.9353925272044,0.0,21.999999982179099,491.0253215716575,0.0,21.99999245910968,1596.0170821991624,0.0,21.999999999634907,8285.163372274597,1456.5394177833719,780.0784506525068,940.0579206086283,2268.769514223898,1736.187094865924,0.0,0.0,0.0,0.0,0.0 
 01/18  10:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.735125994189045,764.8058934879919,0.0,21.999999810009734,339.79363967982047,0.0,21.99999860208418,1199.4412607206587,0.0,21.99999999658305,371.23085367067326,0.0,21.999997070366484,1636.5957500216346,0.0,21.999999999950459,6990.647647638316,650.530128147579,500.6425787672716,846.950988966542,2342.3478167733348,1546.6451608433195,0.0,0.0,0.0,0.0,0.0 
 01/18  11:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.92196944527049,0.0,49.02557160838296,22.000034653020966,202.77396482062614,0.0,21.999999522151449,990.0059921185748,0.0,21.99999999934673,270.4476800043576,0.0,21.99999886459548,1506.8241600772745,0.0,21.999999999993304,5841.425086195452,0.0,374.80256329218676,768.5292315311086,2240.5539467054629,1354.0083705264256,0.0,0.0,0.0,0.0,0.0 
 01/18  12:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.14808769158032,0.0,421.38351626075748,22.000094659417905,233.82710625111759,0.0,21.999999836598254,876.110915457125,0.0,21.999999999875038,210.7502022297067,0.0,21.99999955993346,1374.0234609797636,0.0,21.99999999999909,5661.0087739495279,0.0,419.3343072577532,735.903441951553,2141.774431107959,1260.4656194919929,0.0,0.0,0.0,0.0,0.0 
 01/18  13:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.321351534351956,449.4810459419459,0.0,22.00002522034799,299.70841037451558,0.0,21.999999944075257,880.9991441867232,0.0,21.999999999976067,210.61141130352463,0.0,21.999999829337619,1294.809748896404,0.0,21.999999999999877,6101.245972537722,354.23850579593508,498.6697228861581,762.7449206902869,2096.4514828780145,1285.6103661470593,0.0,0.0,0.0,0.0,0.0 
 01/18  14:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.4331010593896,752.3526214851136,0.0,22.000006709905,376.0748119657201,0.0,21.999999980885215,988.1060099559527,0.0,21.999999999995429,252.24572441673537,0.0,21.999999933910887,1396.2842760092117,0.0,21.999999999999984,6914.046467206356,669.3420511995698,599.4819323260767,853.3219221425379,2259.006684720095,1429.3629026778088,0.0,0.0,0.0,0.0,0.0 
 01/18  15:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.477615875469959,0.0,0.0,21.131716252948,0.0,0.0,21.1926859536138,0.0,0.0,21.035913445770029,0.0,0.0,21.483657889754498,0.0,0.0,21.15308143165519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  16:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.37663079694225,0.0,0.0,20.257713230842417,0.0,0.0,20.546133748125585,0.0,0.0,20.284818333828747,0.0,0.0,21.01856368309388,0.0,0.0,20.642990939684997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  17:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.2168075507195,0.0,0.0,19.812299087612439,0.0,0.0,20.130108681367696,0.0,0.0,19.89947097484025,0.0,0.0,20.58269260712882,0.0,0.0,20.35479343774572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  18:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.013757668273038,0.0,0.0,19.47585108897563,0.0,0.0,19.822592167693686,0.0,0.0,19.607756216545373,0.0,0.0,20.27491797677515,0.0,0.0,20.190985248127178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  19:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.797148699540679,0.0,0.0,19.304094889922028,0.0,0.0,19.65256273672506,0.0,0.0,19.473689367949136,0.0,0.0,20.121849112544458,0.0,0.0,20.146913908989708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  20:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.595745277084963,0.0,0.0,19.181570063205837,0.0,0.0,19.530843168442165,0.0,0.0,19.377832536684719,0.0,0.0,20.012930496127696,0.0,0.0,20.107640171443206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  21:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.406762069349765,0.0,0.0,19.088487622385384,0.0,0.0,19.438719841663568,0.0,0.0,19.303947836530914,0.0,0.0,19.930377294146763,0.0,0.0,20.071298637270489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  22:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.23184142382812,0.0,0.0,18.995108725966746,0.0,0.0,19.34652056452334,0.0,0.0,19.223813038585499,0.0,0.0,19.845086653170335,0.0,0.0,20.01318610304725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  23:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.06957534848859,0.0,0.0,18.90858082954212,0.0,0.0,19.261134564535163,0.0,0.0,19.14635516155763,0.0,0.0,19.764873108116583,0.0,0.0,19.947989843521417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  24:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.91872203462581,0.0,0.0,18.77367332602026,0.0,0.0,19.12992197222488,0.0,0.0,19.015988892066429,0.0,0.0,19.636021293471218,0.0,0.0,19.815951940673196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  01:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.776035772532784,0.0,0.0,18.738788575319956,0.0,0.0,19.093824757540174,0.0,0.0,18.9858586505825,0.0,0.0,19.60424307959873,0.0,0.0,19.7881439101652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  02:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.651886260866264,0.0,0.0,18.678056016487444,0.0,0.0,19.03286294777652,0.0,0.0,18.927744575172665,0.0,0.0,19.545426456904296,0.0,0.0,19.72930418842427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  03:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.53992962686648,0.0,0.0,18.671544186147317,0.0,0.0,19.02440606213973,0.0,0.0,18.924424880640929,0.0,0.0,19.540121195120859,0.0,0.0,19.731097424012888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  04:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.439064768557313,0.0,0.0,18.617179551841827,0.0,0.0,18.97083221861008,0.0,0.0,18.871601203925676,0.0,0.0,19.487654677772967,0.0,0.0,19.683143096117555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  05:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.338895331721685,0.0,0.0,18.59250461274911,0.0,0.0,18.946088845100364,0.0,0.0,18.849212613305274,0.0,0.0,19.46500806568605,0.0,0.0,19.67563758803444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  06:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.240907686586316,0.0,0.0,18.550341714545359,0.0,0.0,18.90341371024632,0.0,0.0,18.807249794426285,0.0,0.0,19.42300295538848,0.0,0.0,19.633824711382755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  07:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.14942328978021,0.0,0.0,18.52228353148457,0.0,0.0,18.875260959679936,0.0,0.0,18.780290267848995,0.0,0.0,19.396170443904013,0.0,0.0,19.61545856353592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  08:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.065273616598405,3896.0982999604927,0.0,21.346647971730769,1841.7803868584188,0.0,21.76716666484686,4021.163149915741,0.0,21.740519323886305,1579.1416539217949,0.0,21.86787365975568,4365.884030135516,0.0,21.64531854066529,19600.267047176727,3967.099604700192,2195.0981468675797,2352.964495341314,5375.671916581384,4605.901909545989,0.0,0.0,0.0,0.0,0.0 
 01/19  09:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.191073281060718,2153.2144763844019,0.0,21.901321046181324,832.3851368939386,0.0,21.951292972941315,1970.6034878797719,0.0,21.97364306783966,729.1911882696918,0.0,21.967361554719404,2379.631085813943,0.0,21.976443647281689,11796.4317771926,2214.9909262901867,1129.189316481849,1441.331693609779,3395.8608431096779,2511.5280235608399,0.0,0.0,0.0,0.0,0.0 
 01/19  10:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.33902423415567,1544.753402958373,0.0,21.989714540863127,625.6848144835494,0.0,21.991956732452875,1529.7626485577903,0.0,21.998508227618264,534.2571104037534,0.0,21.99324896044586,1887.4659034936813,0.0,21.999321195545535,9654.031492987915,1497.150769404192,901.3242494568284,1234.9658924750023,2871.999078702795,2045.0605288088298,0.0,0.0,0.0,0.0,0.0 
 01/19  11:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.510429991546649,1225.4407137038452,0.0,21.997261111039117,501.68423302751855,0.0,21.997246837764189,1271.3119202987064,0.0,21.999714314245936,412.27871771711309,0.0,21.997378511044837,1745.0947719538654,0.0,21.999907986324787,8758.862566648144,1175.3416948429088,786.2067485230358,1133.9908588684389,2757.2502038339587,1802.5420864395333,0.0,0.0,0.0,0.0,0.0 
 01/19  12:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.703897026572937,986.0178048196194,0.0,21.999271680520495,452.61148798846446,0.0,21.99905891420861,1142.1011590843055,0.0,21.99994538742359,349.5947110000816,0.0,21.998983770571827,1714.3644140699326,0.0,21.999987556227248,8243.39754875935,933.7102944089864,736.2306483224496,1070.566604966352,2726.2984292363978,1673.060597684896,0.0,0.0,0.0,0.0,0.0 
 01/19  13:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.89955314864922,919.254620126987,0.0,21.999806338237236,440.41082143650149,0.0,21.99967840547295,1082.5675204447189,0.0,21.999989562996367,307.7483275676268,0.0,21.999606280453898,1647.8356821309399,0.0,21.999998317757436,7995.770600641551,866.3759289826111,723.7655043526947,1028.5555197629595,2659.9740700993868,1613.56860330363,0.0,0.0,0.0,0.0,0.0 
 01/19  14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.084740002485519,810.9551772451432,0.0,21.99994843445973,417.7285229449999,0.0,21.99989000189492,1021.6483073704567,0.0,21.99999800270567,243.04188939838878,0.0,21.999847371618075,1531.5964891807617,0.0,21.999999772194653,7721.723905850737,764.5225810920092,714.1954143769943,990.2382461416241,2576.7854327054089,1572.4512573944326,0.0,0.0,0.0,0.0,0.0 
 01/19  15:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.22982984740883,0.0,0.0,21.02346400456894,0.0,0.0,21.04919934294908,0.0,0.0,20.90751261373659,0.0,0.0,21.427952971991187,0.0,0.0,21.010788150664906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  16:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.229995623438574,0.0,0.0,20.103462308178164,0.0,0.0,20.299496555284354,0.0,0.0,20.03801805754442,0.0,0.0,20.947113695817678,0.0,0.0,20.37367003742458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  17:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.133812033221699,0.0,0.0,19.7068719512517,0.0,0.0,19.91047348534979,0.0,0.0,19.710839327004395,0.0,0.0,20.528466152651217,0.0,0.0,20.180305920270315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  18:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.987254823666868,0.0,0.0,19.29099730081269,0.0,0.0,19.569083029470986,0.0,0.0,19.36875807684408,0.0,0.0,20.142164363106425,0.0,0.0,20.01682565092092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  19:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.80821180919513,0.0,0.0,19.042718405533806,0.0,0.0,19.351469542376639,0.0,0.0,19.17755759383512,0.0,0.0,19.90467913101595,0.0,0.0,19.9373768283793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  20:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.629997394523906,0.0,0.0,18.83079406613542,0.0,0.0,19.156213098629558,0.0,0.0,19.002960463659809,0.0,0.0,19.697926006675595,0.0,0.0,19.8231085077341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  21:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.45254596961482,0.0,0.0,18.711030879463349,0.0,0.0,19.046035307670136,0.0,0.0,18.910952536419136,0.0,0.0,19.581924030132308,0.0,0.0,19.786495924662427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  22:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.28063987578753,0.0,0.0,18.5927880546383,0.0,0.0,18.933981576580064,0.0,0.0,18.811771604067706,0.0,0.0,19.46565493886858,0.0,0.0,19.724357303306954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  23:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.116120802303926,0.0,0.0,18.49883990597298,0.0,0.0,18.843612226378239,0.0,0.0,18.731143636034568,0.0,0.0,19.3730541412821,0.0,0.0,19.66732792326558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  24:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.96041202956524,0.0,0.0,18.44823480029263,0.0,0.0,18.793655548942625,0.0,0.0,18.69114912661251,0.0,0.0,19.32294146397157,0.0,0.0,19.65470015138034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  01:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.80997735502564,0.0,0.0,18.359956351450817,0.0,0.0,18.707768185955808,0.0,0.0,18.610282209557906,0.0,0.0,19.236562223117795,0.0,0.0,19.603631950425819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  02:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.659486013007724,0.0,0.0,18.279126349357484,0.0,0.0,18.627588379047365,0.0,0.0,18.532887612019726,0.0,0.0,19.155947639318155,0.0,0.0,19.528699324576459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  03:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.519793720585254,0.0,0.0,18.18989263345099,0.0,0.0,18.54039176914295,0.0,0.0,18.44623446034315,0.0,0.0,19.06871188880532,0.0,0.0,19.447933410081768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  04:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.386429721010702,0.0,0.0,18.163233175113079,0.0,0.0,18.512181146557027,0.0,0.0,18.422665238321476,0.0,0.0,19.042130309478865,0.0,0.0,19.437248746332508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  05:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.26429794480616,0.0,0.0,18.150433486326589,0.0,0.0,18.496643761891165,0.0,0.0,18.412350623675264,0.0,0.0,19.028035577186544,0.0,0.0,19.43902075917203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  06:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.153571713461713,0.0,0.0,18.146113386553926,0.0,0.0,18.489769756029653,0.0,0.0,18.41000011475376,0.0,0.0,19.02241161548982,0.0,0.0,19.445331056602858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  07:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.054063678616132,0.0,0.0,18.15036170507222,0.0,0.0,18.49166675933355,0.0,0.0,18.415979608783855,0.0,0.0,19.025474000620656,0.0,0.0,19.457994899096595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  08:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.973204200745056,3853.722524742354,0.0,21.027829759100649,1924.3390689738822,0.0,21.60515970863323,3916.924475560146,0.0,21.358656106837399,1738.801417258147,0.0,21.802370507057213,4160.921045440406,0.0,21.436029197677877,20130.541503768625,3967.099604700192,2370.1810266984896,2695.0650794311015,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 01/20  09:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.107016806968736,2496.6082293519605,0.0,21.90717759649354,938.6029010981189,0.0,21.94577334934252,2283.8141755659655,0.0,21.959785819649697,809.1878902220893,0.0,21.96725483864101,2496.5100691539184,0.0,21.977658762796858,13443.359176892205,2606.9135438492614,1328.1566202345628,1696.9506704078149,3733.1601825037816,2974.6471857565159,0.0,0.0,0.0,0.0,0.0 
 01/20  10:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.288533117860565,1616.170040224204,0.0,21.997053692638617,671.4524179124419,0.0,21.996437838319797,1625.2143763291215,0.0,21.999505397423869,591.0406197509556,0.0,21.996949320686345,1877.7286592305573,0.0,21.99990754149947,10450.779244792397,1597.348699286708,1018.3833045905864,1436.9056945552446,3044.9853077381369,2249.6252644814537,0.0,0.0,0.0,0.0,0.0 
 01/20  11:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.508181039687278,1302.5811732271632,0.0,21.999214212893468,540.4411983167129,0.0,21.99877885876482,1367.5844409499296,0.0,21.9999050747848,454.98566423085779,0.0,21.99881360216716,1780.1506225628464,0.0,21.999987428271685,9427.037511953089,1275.8604806478127,875.189448025589,1277.9494356778269,2919.492229513976,1975.0149439476166,0.0,0.0,0.0,0.0,0.0 
 01/20  12:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.758305424099773,1087.1438395329388,0.0,21.999790585407476,487.40321245579346,0.0,21.999581743759238,1211.3672539592836,0.0,21.999981801266477,384.7000830030156,0.0,21.99953917909444,1688.3290270973503,0.0,21.999998293023898,8839.483234904044,1059.817017433405,821.8292670168162,1207.5224524669087,2827.913956295645,1818.8695675510008,0.0,0.0,0.0,0.0,0.0 
 01/20  13:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.017236922071356,908.3895133808892,0.0,21.999944098149198,433.0447356727982,0.0,21.99985657910373,1056.0564035309363,0.0,21.999996505241915,301.932280802067,0.0,21.99982087577839,1508.7445304200756,0.0,21.99999976774983,8089.104562084551,874.2537127001385,754.0726971770773,1098.1444865766412,2615.3851730483208,1643.7175184421054,0.0,0.0,0.0,0.0,0.0 
 01/20  14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.34559413469627,0.0,1128.8329204332763,21.999829068186828,396.0681104618843,0.0,21.99996987782452,986.4473394086635,0.0,21.999999642957318,0.0,42.84572178055714,21.99995571860689,1284.4009159014159,0.0,21.99999998446549,6367.5206925609859,0.0,692.4694717250968,704.4668436436466,2329.7886781525719,1537.2647248994018,0.0,0.0,0.0,0.0,0.0 
 01/20  15:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.761028932755527,0.0,0.0,23.49024694103297,0.0,0.0,21.16880853332646,0.0,0.0,21.001517173668394,0.0,0.0,22.792741412395839,0.0,0.0,21.20783137593697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  16:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.105226031339144,0.0,0.0,23.67222943798771,0.0,0.0,20.717395894747427,0.0,0.0,20.460619653228958,0.0,0.0,23.483706893601199,0.0,0.0,20.870658889878905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  17:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.30150123717963,0.0,0.0,22.545217965164487,0.0,0.0,20.22887757790884,0.0,0.0,20.028508865338208,0.0,0.0,22.918880852483,0.0,0.0,20.59744863322114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  18:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.305874737540667,0.0,0.0,21.365057444099887,0.0,0.0,19.935994856963139,0.0,0.0,19.723921384855179,0.0,0.0,22.039686567121337,0.0,0.0,20.449843774870275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  19:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.18672270866857,0.0,0.0,20.548672067831359,0.0,0.0,19.686479648047845,0.0,0.0,19.487821483204458,0.0,0.0,21.30011931222417,0.0,0.0,20.33402798679665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  20:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.009261147652326,0.0,0.0,19.951135271985217,0.0,0.0,19.480756894273669,0.0,0.0,19.301730842570266,0.0,0.0,20.69680867420554,0.0,0.0,20.222851287759096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  21:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.81563325292847,0.0,0.0,19.537312667258587,0.0,0.0,19.324487962372964,0.0,0.0,19.166013514210584,0.0,0.0,20.310916376740516,0.0,0.0,20.109979696805249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  22:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.625380324407226,0.0,0.0,19.179999245623013,0.0,0.0,19.162289681381098,0.0,0.0,19.018669635765926,0.0,0.0,19.989286405879768,0.0,0.0,19.970917924493663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  23:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.44725513082569,0.0,0.0,18.925288719671096,0.0,0.0,19.03123814148803,0.0,0.0,18.899639646310896,0.0,0.0,19.758454350497915,0.0,0.0,19.85300518747309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  24:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.287256781400666,0.0,0.0,18.70690853396278,0.0,0.0,18.89218664785045,0.0,0.0,18.766936844932116,0.0,0.0,19.555457922421604,0.0,0.0,19.714251528123329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  01:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.133843018989766,0.0,0.0,18.63715830227126,0.0,0.0,18.871111691244008,0.0,0.0,18.75899547327805,0.0,0.0,19.49386170019877,0.0,0.0,19.71647337837846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  02:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.99527132888578,0.0,0.0,18.553161120466429,0.0,0.0,18.82124927762167,0.0,0.0,18.71804865790015,0.0,0.0,19.41466416251998,0.0,0.0,19.680631922506593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  03:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.869976969327946,0.0,0.0,18.462396777158856,0.0,0.0,18.755717545551584,0.0,0.0,18.656215438663226,0.0,0.0,19.328059468299764,0.0,0.0,19.60791993017033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  04:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.75749854034548,0.0,0.0,18.400104365579435,0.0,0.0,18.7108229255496,0.0,0.0,18.61469148467555,0.0,0.0,19.269305646753105,0.0,0.0,19.55826249056393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  05:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.65632605488692,0.0,0.0,18.33590636583009,0.0,0.0,18.659287243229188,0.0,0.0,18.564402635663958,0.0,0.0,19.208009462191318,0.0,0.0,19.501577052663028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  06:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.563100602569327,0.0,0.0,18.28931221525408,0.0,0.0,18.621484152218615,0.0,0.0,18.52795129548796,0.0,0.0,19.163590211197847,0.0,0.0,19.461275090067326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  07:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.476880402862351,0.0,0.0,18.187947558374249,0.0,0.0,18.529476249494285,0.0,0.0,18.432207055055114,0.0,0.0,19.065982299771347,0.0,0.0,19.361040928351725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  08:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.40582380132469,3886.9612765266185,0.0,21.131991697298436,1919.1913684380439,0.0,21.707657287441909,4023.1974534917596,0.0,21.468639181204858,1718.6863094095853,0.0,21.824457811979195,4346.329189975309,0.0,21.432851203709679,19882.202361317097,3967.099604700192,2292.539619035844,2524.367344642217,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 01/21  09:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.591060696509438,1917.2122387775244,0.0,21.917290904198919,639.588982776588,0.0,21.959940220466259,2187.6554841444828,0.0,21.966760544353926,776.4483955116104,0.0,21.9709896764372,2627.5172046450745,0.0,21.977594606236268,11705.142183291618,1958.7533276444606,910.3528323858128,1440.5480788903477,3587.5906649024966,2704.3663053282327,0.0,0.0,0.0,0.0,0.0 
 01/21  10:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.857531666684487,847.856585683543,0.0,21.99739291174904,356.9635360117536,0.0,21.99738498653372,1496.2875799716822,0.0,21.999594587788836,519.6468657766609,0.0,21.997314036206274,1953.4220536224457,0.0,21.99990824699322,8042.026033406804,748.6341043899563,543.4313485513745,1045.068904865858,2720.7176484278945,1880.6430530314527,0.0,0.0,0.0,0.0,0.0 
 01/21  11:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.228040635112138,0.0,455.61494678051806,21.999595579389209,106.52430255412719,0.0,21.999452861148855,1104.1074506292912,0.0,21.999958781795006,321.8556697167064,0.0,21.99933758783428,1686.080017365985,0.0,21.99999389719855,5917.808853054428,0.0,254.093581867311,770.6057836937978,2358.3747972581707,1431.203716094881,0.0,0.0,0.0,0.0,0.0 
 01/21  12:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.708024480703395,0.0,895.6437415913956,21.999891491770034,127.73378632162485,0.0,21.999863331075816,815.0122027462285,0.0,21.999991481788699,181.4922541788801,0.0,21.999726616128574,1404.5013505015787,0.0,21.99999628472918,4977.903739325309,0.0,239.32459182176275,558.7163362768376,1987.7450602088375,1088.5867768776037,0.0,0.0,0.0,0.0,0.0 
