Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 01/21  13:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.221962865971677,0.0,1153.266034911764,21.99997633451593,159.52745073705365,0.0,21.999959867427635,679.3849390198188,0.0,22.000028104172306,77.36935493777901,0.0,21.999904011500996,1237.0584706641917,0.0,22.00004102012959,4431.066151810508,0.0,246.55219799315268,405.56665550022606,1759.1837982881862,916.2325258886747,0.0,0.0,0.0,0.0,0.0 
 01/21  14:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.708092869789004,0.0,736.3422667269133,21.999968415924977,172.31389033627375,0.0,21.999991731505195,618.017158398527,0.0,22.00005556464871,0.0,48.94935541657651,21.999986441564709,1216.773557641473,0.0,22.00009154603434,4048.2730234386187,0.0,232.5155617952632,225.64751126981347,1671.9148434772406,814.6641327560321,0.0,0.0,0.0,0.0,0.0 
 01/21  15:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.08335065917992,0.0,0.0,21.89369526032904,0.0,0.0,21.534025393290965,0.0,0.0,21.34289159772185,0.0,0.0,21.935747861124236,0.0,0.0,21.267883506085114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  16:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.327091263116306,0.0,0.0,21.53573863007426,0.0,0.0,21.16551656101808,0.0,0.0,20.907276303462628,0.0,0.0,21.86046141674595,0.0,0.0,20.857304758182705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  17:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.474081556135827,0.0,0.0,21.03065160854544,0.0,0.0,20.82370296797786,0.0,0.0,20.542126529873359,0.0,0.0,21.66770524644753,0.0,0.0,20.61721635070799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  18:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.51103232541084,0.0,0.0,20.274898750565606,0.0,0.0,20.281522173238686,0.0,0.0,20.090477704233189,0.0,0.0,21.063185272141426,0.0,0.0,20.270605921927314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  19:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.404753068668425,0.0,0.0,19.686253487121499,0.0,0.0,19.804997313525097,0.0,0.0,19.584114319371687,0.0,0.0,20.44530945868201,0.0,0.0,19.955137259270683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  20:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.196589416070674,0.0,0.0,19.268874246125536,0.0,0.0,19.52459787659929,0.0,0.0,19.29668331033627,0.0,0.0,20.116458015017487,0.0,0.0,19.820777212079258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  21:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.95177461751973,0.0,0.0,18.981492157295418,0.0,0.0,19.309654133248814,0.0,0.0,19.101567715580584,0.0,0.0,19.86051612886888,0.0,0.0,19.7286409267856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  22:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.72068653110929,0.0,0.0,18.778712407829194,0.0,0.0,19.13880797706263,0.0,0.0,18.958781600513885,0.0,0.0,19.67605813734703,0.0,0.0,19.635019599824017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  23:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.49797433158592,0.0,0.0,18.751717466852548,0.0,0.0,19.095984987113729,0.0,0.0,18.96167100314653,0.0,0.0,19.62751148704467,0.0,0.0,19.663582678361867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  24:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.299088459260046,0.0,0.0,18.70393196851331,0.0,0.0,19.051017190939267,0.0,0.0,18.92168565381279,0.0,0.0,19.57817879116077,0.0,0.0,19.67693686468322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  01:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.113673811839548,0.0,0.0,18.6207781607018,0.0,0.0,18.972343971645345,0.0,0.0,18.847289951119707,0.0,0.0,19.495596367521715,0.0,0.0,19.626351628231054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  02:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.93956483733933,0.0,0.0,18.609930495002609,0.0,0.0,18.960990377085385,0.0,0.0,18.845891350751434,0.0,0.0,19.48383710533417,0.0,0.0,19.645233821732977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  03:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.780759926012789,0.0,0.0,18.559614559552338,0.0,0.0,18.911717378463494,0.0,0.0,18.80195841062949,0.0,0.0,19.433564753204565,0.0,0.0,19.619441456112665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  04:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.62778226818954,0.0,0.0,18.530363907295386,0.0,0.0,18.88274962875363,0.0,0.0,18.77805480590615,0.0,0.0,19.404968285351779,0.0,0.0,19.617026798565484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  05:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.481459146027729,0.0,0.0,18.499725771443129,0.0,0.0,18.851518440821918,0.0,0.0,18.750893442066038,0.0,0.0,19.374046408318216,0.0,0.0,19.604421513620179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  06:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.344147036424955,0.0,0.0,18.469086632479898,0.0,0.0,18.82032787940968,0.0,0.0,18.722592554079648,0.0,0.0,19.343198028857999,0.0,0.0,19.58486390442072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  07:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.21899238916548,0.0,0.0,18.397015787665216,0.0,0.0,18.749879596961035,0.0,0.0,18.650382859329306,0.0,0.0,19.27167032209061,0.0,0.0,19.50407680108549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  08:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.10725034622746,3896.1583979665458,0.0,21.151964640085788,1938.045506575323,0.0,21.72327038189418,4025.255854388548,0.0,21.548411667481824,1681.8464487043344,0.0,21.8451100068869,4349.187281487342,0.0,21.460389947484,19851.414065222412,3967.099604700192,2305.029982115976,2481.0886854673997,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 01/22  09:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.197189900725513,2405.3013486438146,0.0,21.919484013134917,901.8991964543025,0.0,21.9622558773392,2148.6595767318569,0.0,21.97187674334247,771.8721352681911,0.0,21.974555274386096,2521.6392865001728,0.0,21.978796640626208,12556.221585707814,2461.7912705192345,1206.489386316297,1504.7654815963875,3567.567168408775,2712.0773047268514,0.0,0.0,0.0,0.0,0.0 
 01/22  10:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.335657672833308,1359.9101072813538,0.0,21.997475722693616,574.3907689698199,0.0,21.997553253192807,1571.2795472738936,0.0,21.999659786470816,556.2131216039225,0.0,21.997664260789187,1935.7464801605193,0.0,21.999914086979513,9598.18409926033,1309.4583229130563,858.5488087115838,1277.2675786389289,2947.2533982236848,2102.1250166328079,0.0,0.0,0.0,0.0,0.0 
 01/22  11:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.569835023359905,0.0,452.99976836702447,21.999362189941207,168.25230939718404,0.0,21.99916262020828,1141.826784159426,0.0,21.999934809960047,343.08683081528309,0.0,21.999093684039744,1562.495362119792,0.0,21.9999883433082,6786.666618711419,0.0,440.5189390506373,1041.1315932354349,2545.8658739918607,1655.619238293218,0.0,0.0,0.0,0.0,0.0 
 01/22  12:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.920505235534195,0.0,990.450829731798,21.99963884370188,236.21204804098853,0.0,21.999825063746934,1025.9474437354934,0.0,21.999993380348174,278.59471176037325,0.0,21.99977708393132,1408.8848217953028,0.0,21.999999226015718,6426.533551740778,0.0,494.7352281780703,949.6315919390095,2358.9712283648188,1519.6645291186119,0.0,0.0,0.0,0.0,0.0 
 01/22  13:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.348822561255547,0.0,2168.4833787554446,21.999685504676905,299.5543042919044,0.0,21.99988163900688,989.562104919496,0.0,21.99989813358726,199.98445300654886,0.0,21.999830509685617,1272.817498541478,0.0,21.999906479904476,6160.66236050736,0.0,546.7899930312924,848.6175147050683,2195.1470689807426,1466.5768096499888,0.0,0.0,0.0,0.0,0.0 
 01/22  14:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.803410768629328,0.0,2503.6086440504207,21.999701776338097,303.7796179224197,0.0,21.999896021466193,927.998835354404,0.0,21.9998874269545,0.0,114.87772704909594,22.000014981134855,1157.1117414976662,0.0,21.999890482539997,5577.710084849361,0.0,537.3869311493479,506.6774038139954,2045.499941409219,1384.6148343365294,0.0,0.0,0.0,0.0,0.0 
 01/22  15:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.216776272026018,0.0,0.0,24.044832922406575,0.0,0.0,21.336132526603014,0.0,0.0,21.103745768206517,0.0,0.0,22.87775898337901,0.0,0.0,21.299181147879599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  16:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.498700775840616,0.0,0.0,24.17639185201157,0.0,0.0,20.96213662444688,0.0,0.0,20.624655022879855,0.0,0.0,23.61066994148249,0.0,0.0,21.036706449392918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  17:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.625781434882286,0.0,0.0,23.097350498323907,0.0,0.0,20.548431193815028,0.0,0.0,20.2305479503061,0.0,0.0,23.22701408610774,0.0,0.0,20.86715775512341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  18:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.538877670841616,0.0,0.0,21.66056102216212,0.0,0.0,20.18541774951673,0.0,0.0,19.90200091527667,0.0,0.0,22.303853083967494,0.0,0.0,20.696626971319526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  19:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.323376660762528,0.0,0.0,20.74021146066275,0.0,0.0,19.88216935935914,0.0,0.0,19.63382031946794,0.0,0.0,21.512897413442425,0.0,0.0,20.518520066126507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  20:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.02276191452722,0.0,0.0,20.051728306229977,0.0,0.0,19.621268849953933,0.0,0.0,19.40737052616176,0.0,0.0,20.860569600274219,0.0,0.0,20.369416809928035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  21:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.699125588324063,0.0,0.0,19.548703136535857,0.0,0.0,19.37862612503428,0.0,0.0,19.193732342331339,0.0,0.0,20.31776115183736,0.0,0.0,20.217284438667499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  22:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.348874340228837,0.0,0.0,19.183796348827437,0.0,0.0,19.19381790162202,0.0,0.0,19.036820169809979,0.0,0.0,19.98585724465724,0.0,0.0,20.123522576403965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  23:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.013733749018177,0.0,0.0,18.900835032820589,0.0,0.0,19.029584741421208,0.0,0.0,18.894247617778235,0.0,0.0,19.74013324930155,0.0,0.0,20.012278305860428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  24:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.69347748234781,0.0,0.0,18.698207665701035,0.0,0.0,18.897064569107518,0.0,0.0,18.779038540792464,0.0,0.0,19.54888076654409,0.0,0.0,19.933414538893766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  01:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.389021296073588,0.0,0.0,18.54917198939927,0.0,0.0,18.793556808063096,0.0,0.0,18.6900484502851,0.0,0.0,19.4064667604577,0.0,0.0,19.860094126670849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  02:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.10842107340497,0.0,0.0,18.43319275751023,0.0,0.0,18.70773596715588,0.0,0.0,18.615417266396095,0.0,0.0,19.29446846006735,0.0,0.0,19.790801514456637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  03:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.864727966487138,0.0,0.0,18.335193729966027,0.0,0.0,18.629040253327543,0.0,0.0,18.54346959590245,0.0,0.0,19.198900846703606,0.0,0.0,19.71182398142287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  04:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.641287468480393,0.0,0.0,18.242735156090466,0.0,0.0,18.55202247909351,0.0,0.0,18.471339814193859,0.0,0.0,19.111141297777324,0.0,0.0,19.66344708862697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  05:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.422567055795346,0.0,0.0,18.15304104541877,0.0,0.0,18.472846515528415,0.0,0.0,18.396204782227725,0.0,0.0,19.024867453942748,0.0,0.0,19.614763652651456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  06:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.205599186239196,0.0,0.0,18.150762515474029,0.0,0.0,18.472596761357836,0.0,0.0,18.406798704604424,0.0,0.0,19.021979343586805,0.0,0.0,19.67095027612436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  07:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.997798362502694,0.0,0.0,18.03744538284123,0.0,0.0,18.36448892862688,0.0,0.0,18.29918881224388,0.0,0.0,18.909654532301958,0.0,0.0,19.573207714216787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  08:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.8079954130435,3786.705189632409,0.0,20.831505806979984,1813.1652388666904,0.0,21.306244492566309,3756.544669707817,0.0,21.056446862140807,1806.9861071827566,0.0,21.724304136241068,3888.3554357326186,0.0,21.356194347761617,20433.434897133862,3967.099604700191,2370.18102669849,2997.9584727963308,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 01/23  09:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.879048559911484,1907.3884112664965,0.0,21.92386678080068,609.5723368662486,0.0,21.93369684574537,2523.354850779799,0.0,21.95986689271506,859.7593869238547,0.0,21.967961844953427,2563.6782706075948,0.0,21.98305931404733,13065.829529227816,2018.759322755885,1034.6700439530578,1797.8146325510759,3855.500210680841,3255.5543451466885,0.0,0.0,0.0,0.0,0.0 
 01/23  10:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.108497740399726,148.8441527862051,0.0,21.999427298845715,127.16245787338176,0.0,21.99858593980325,1739.7122293956336,0.0,21.999918974229336,639.9881473349096,0.0,21.998885981969868,1955.305940877698,0.0,21.999992809285407,8592.41033191542,122.04522549837539,462.377977328392,1462.9625250519178,3094.5208781511316,2346.9727517453354,0.0,0.0,0.0,0.0,0.0 
 01/23  11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.467783484350388,0.0,821.3467091453367,21.99983381351707,61.638615599327298,0.0,21.999704607615088,1435.520792872202,0.0,21.99999178472127,467.68980385761099,0.0,21.999726035369905,1792.070684230745,0.0,21.99999952345182,7499.672593264278,0.0,358.450745855948,1214.7591105700154,2836.8277787634535,1986.1039839345936,0.0,0.0,0.0,0.0,0.0 
 01/23  12:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.941904062323826,0.0,1588.4080994566089,21.999844460234276,164.5405047455065,0.0,21.99986207794728,1144.7081411137347,0.0,21.99982547737126,330.31580944892769,0.0,21.999655807334006,1461.7545331708407,0.0,21.999826365849804,6671.577130362453,0.0,436.39372484596449,1028.008426186713,2445.1876093423336,1658.4563958471736,0.0,0.0,0.0,0.0,0.0 
 01/23  13:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.479874387789815,0.0,2242.3025403795779,21.99977326643025,242.46156073842259,0.0,21.999869553203359,1006.7471834882795,0.0,21.999827303047327,203.77047747399957,0.0,21.999772829995707,1349.588594836137,0.0,21.999808384375628,6200.073091957449,0.0,489.5351658544651,852.085459916505,2271.4239197846147,1483.4975722615973,0.0,0.0,0.0,0.0,0.0 
 01/23  14:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.028430272988027,0.0,2313.0026195418656,21.999815807030445,264.3062115914363,0.0,21.999873345389177,911.4488953338432,0.0,21.999865711809034,0.0,94.39565390034659,21.999999162362948,1193.5622032854618,0.0,21.999870385724607,5578.477209643182,0.0,497.9067319418692,527.1431448758774,2081.8548495512698,1368.041509133897,0.0,0.0,0.0,0.0,0.0 
 01/23  15:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.524577626985985,0.0,0.0,23.807306471089168,0.0,0.0,21.417653878687497,0.0,0.0,21.15893931707832,0.0,0.0,22.772749230560579,0.0,0.0,21.30265588504711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  16:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.879812973118037,0.0,0.0,23.76727071889572,0.0,0.0,21.04110850551835,0.0,0.0,20.709438882054167,0.0,0.0,23.259123160801957,0.0,0.0,21.01420714211892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  17:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.08495612039421,0.0,0.0,22.67798113769612,0.0,0.0,20.598537830714748,0.0,0.0,20.272908229504599,0.0,0.0,22.757501207526805,0.0,0.0,20.811992167831297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  18:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.07961812336847,0.0,0.0,21.502419779917739,0.0,0.0,20.228268057780448,0.0,0.0,19.93951866291674,0.0,0.0,21.95840326654366,0.0,0.0,20.644281431695569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  19:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.91880351299007,0.0,0.0,20.39878399253793,0.0,0.0,19.891211262012655,0.0,0.0,19.635985023283824,0.0,0.0,21.230029639987046,0.0,0.0,20.41981794918352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  20:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.68492206697693,0.0,0.0,19.88091374924376,0.0,0.0,19.649593876305184,0.0,0.0,19.432119463443529,0.0,0.0,20.69212492697935,0.0,0.0,20.30108710454874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  21:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.419779068447764,0.0,0.0,19.448841556576658,0.0,0.0,19.4170128567675,0.0,0.0,19.231382227498423,0.0,0.0,20.25971226224633,0.0,0.0,20.162187787161309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  22:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.151963800227283,0.0,0.0,19.162939110452514,0.0,0.0,19.255703940084556,0.0,0.0,19.097876405193796,0.0,0.0,19.993075078395699,0.0,0.0,20.087060209365636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  23:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.900652674685064,0.0,0.0,18.987912978608756,0.0,0.0,19.156733843954308,0.0,0.0,19.022205373253603,0.0,0.0,19.829773007611153,0.0,0.0,20.04575605715677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  24:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.665298555956434,0.0,0.0,18.823256582273289,0.0,0.0,19.046284951727718,0.0,0.0,18.927334730030898,0.0,0.0,19.67360540630484,0.0,0.0,19.96715275142769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  01:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.44601319810486,0.0,0.0,18.66113103444947,0.0,0.0,18.92420371568428,0.0,0.0,18.814047904118448,0.0,0.0,19.51939965800553,0.0,0.0,19.857677790794495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  02:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.242590958160795,0.0,0.0,18.527015119869888,0.0,0.0,18.81754821975762,0.0,0.0,18.7130733150709,0.0,0.0,19.390773498219397,0.0,0.0,19.743731643917199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  03:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.06178646193091,0.0,0.0,18.444912151383276,0.0,0.0,18.75219918240546,0.0,0.0,18.65322782139202,0.0,0.0,19.310830806594,0.0,0.0,19.656680680207324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  04:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.909308554519896,0.0,0.0,18.39983532849346,0.0,0.0,18.71811842953059,0.0,0.0,18.624614493261839,0.0,0.0,19.267550608791138,0.0,0.0,19.613512218981375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  05:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.779313027609656,0.0,0.0,18.359331950221408,0.0,0.0,18.68598632896847,0.0,0.0,18.59606086425568,0.0,0.0,19.229162499489456,0.0,0.0,19.575652419568497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  06:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.66378919625698,0.0,0.0,18.339659080124308,0.0,0.0,18.67117684413432,0.0,0.0,18.584806126785048,0.0,0.0,19.210267906802686,0.0,0.0,19.55979704726417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  07:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.560283807123187,0.0,0.0,18.267694551157527,0.0,0.0,18.605518476836889,0.0,0.0,18.517373347914373,0.0,0.0,19.140685874640686,0.0,0.0,19.481205115648394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  08:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.468326202423146,3877.7412238504327,0.0,21.12926547461378,1933.4430856619704,0.0,21.70017507335738,3984.5760703865055,0.0,21.499443409663035,1688.0422298033382,0.0,21.82688792116026,4278.2609846139689,0.0,21.508140497452616,19939.81876676747,3967.099604700192,2330.658365514034,2543.865003614399,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 01/24  09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.58705776465893,2660.2686576701696,0.0,21.917591049958923,1019.4762679940252,0.0,21.95911790149587,2352.842375135041,0.0,21.96887904368644,858.5446125987794,0.0,21.97152287930743,2697.7736950498194,0.0,21.980709307537038,13501.585775414278,2726.345269068262,1339.123675350439,1619.343884798141,3773.5495667421357,2939.6924053150326,0.0,0.0,0.0,0.0,0.0 
 01/24  10:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.741382628456336,1865.8302987735424,0.0,21.99743348503379,769.339478459965,0.0,21.997352161541369,1769.7585756775616,0.0,21.999625054973604,649.5244903537778,0.0,21.997381985227649,2143.0571246514566,0.0,21.99992225333617,10797.342373475669,1815.443058015268,1053.4055595825706,1370.3567311936436,3154.175353110536,2300.430697433381,0.0,0.0,0.0,0.0,0.0 
 01/24  11:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.934576472973044,1433.661756767333,0.0,21.999319521416589,586.5900482791403,0.0,21.99909634738621,1430.5892526475373,0.0,21.999928494583693,482.5352087004376,0.0,21.998986213570384,1961.779959631771,0.0,21.999989515419565,9306.902058463154,1368.9040750067,845.2838648036072,1153.6350330440824,2911.370057633296,1924.1780538352012,0.0,0.0,0.0,0.0,0.0 
 01/24  12:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.173932858532426,1056.8398886640117,0.0,21.99981928483711,472.1919631762921,0.0,21.999691281863087,1164.7996635290775,0.0,21.999986342380038,361.94095223715069,0.0,21.999607209256934,1743.1771817747149,0.0,21.999998583419314,8211.511561141697,991.6220352250579,730.8174563933405,1033.2458326746326,2693.5435070162845,1658.7517556921123,0.0,0.0,0.0,0.0,0.0 
 01/24  13:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.433898245424055,1021.0128906986447,0.0,21.999952168520193,474.9749797737186,0.0,21.999894845648197,1153.8846887743048,0.0,21.999997401662065,341.0611579216138,0.0,21.99984828074954,1822.4647280399686,0.0,21.99999980956197,8039.8310545261169,943.2583270030938,708.734114790361,962.7682616346095,2710.8692994911928,1610.67007746659,0.0,0.0,0.0,0.0,0.0 
 01/24  14:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.68211637123679,1019.4727645704679,0.0,21.999987321077787,463.6746000710109,0.0,21.999964147334294,1122.455059431668,0.0,21.999999504944087,305.05499606252399,0.0,21.999941358431007,1712.4935557284644,0.0,21.999999974350606,7949.903174946486,948.3554178675527,710.7748650609816,953.5096620728873,2634.427027492904,1599.3052283118928,0.0,0.0,0.0,0.0,0.0 
 01/24  15:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.889389745809223,0.0,0.0,20.934970714000838,0.0,0.0,21.017317525139274,0.0,0.0,20.874392873698878,0.0,0.0,21.366865080357898,0.0,0.0,20.916128207041817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  16:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.937046215340023,0.0,0.0,20.270277471723185,0.0,0.0,20.377409589502709,0.0,0.0,20.130528265027999,0.0,0.0,20.93086239464856,0.0,0.0,20.37262941622241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  17:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.938215902067527,0.0,0.0,19.697155175262418,0.0,0.0,19.885551005081369,0.0,0.0,19.660471760139566,0.0,0.0,20.3966431156549,0.0,0.0,19.99727962932225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  18:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.8711236985928,0.0,0.0,19.33925649694431,0.0,0.0,19.596980550397544,0.0,0.0,19.39450964970331,0.0,0.0,20.102078333592805,0.0,0.0,19.87406904277367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  19:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.775437232564256,0.0,0.0,19.012286007657609,0.0,0.0,19.329147347427793,0.0,0.0,19.146635464189598,0.0,0.0,19.83782660596571,0.0,0.0,19.774190152777345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  20:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.634905537069974,0.0,0.0,18.781728636513507,0.0,0.0,19.12140734861694,0.0,0.0,18.95587194092038,0.0,0.0,19.630933927263638,0.0,0.0,19.664279785417564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  21:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.494480990811355,0.0,0.0,18.68428144197083,0.0,0.0,19.02929362753792,0.0,0.0,18.88218228991542,0.0,0.0,19.54110077124549,0.0,0.0,19.630733092334674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  22:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.374314230050758,0.0,0.0,18.53510629745297,0.0,0.0,18.88717081688768,0.0,0.0,18.74831731108088,0.0,0.0,19.399023661007079,0.0,0.0,19.511889922166846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  23:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.26455117155874,0.0,0.0,18.461403287054077,0.0,0.0,18.817041781681767,0.0,0.0,18.68679117068694,0.0,0.0,19.331148618422973,0.0,0.0,19.46492747237048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  24:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.167180410967928,0.0,0.0,18.469649550523476,0.0,0.0,18.8229079194903,0.0,0.0,18.704957499025534,0.0,0.0,19.340462816794074,0.0,0.0,19.49793328515279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  01:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.087314570465137,0.0,0.0,18.471452785528738,0.0,0.0,18.822695532124496,0.0,0.0,18.713648827211825,0.0,0.0,19.34230984054819,0.0,0.0,19.515855757090518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  02:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.02230832284912,0.0,0.0,18.502111037645546,0.0,0.0,18.850570147056936,0.0,0.0,18.749490549123104,0.0,0.0,19.372202479080995,0.0,0.0,19.551743917088407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  03:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.971326612104495,0.0,0.0,18.44913777190457,0.0,0.0,18.800381485417029,0.0,0.0,18.69876530886108,0.0,0.0,19.321315503230264,0.0,0.0,19.496452278994214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  04:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.918725221088718,0.0,0.0,18.40475739734311,0.0,0.0,18.75913890788929,0.0,0.0,18.656427848535566,0.0,0.0,19.280349145813408,0.0,0.0,19.456935270046768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  05:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.857111707973486,0.0,0.0,18.306586262187186,0.0,0.0,18.666117426702379,0.0,0.0,18.559134323520124,0.0,0.0,19.18680838337605,0.0,0.0,19.371587174642924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  06:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.774794749687912,0.0,0.0,18.240570443997365,0.0,0.0,18.603046841982207,0.0,0.0,18.495872536560407,0.0,0.0,19.125463230093304,0.0,0.0,19.347328030981875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  07:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.67217566347666,0.0,0.0,18.2012699583489,0.0,0.0,18.56204015203225,0.0,0.0,18.458444842791214,0.0,0.0,19.086315634010107,0.0,0.0,19.343980210408625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  08:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.571408549975179,3872.7080296085148,0.0,21.06827280056315,1948.6965889713566,0.0,21.682549053489717,3970.211001696685,0.0,21.428203494185174,1718.197914741149,0.0,21.81830131836706,4256.290928893892,0.0,21.381391372218503,20021.40331371926,3967.099604700192,2357.9710459858017,2598.1368700944196,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 01/25  09:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.673610133563779,2770.2827342052357,0.0,21.911687448218193,1054.9384354764762,0.0,21.956772569719875,2474.3982352105574,0.0,21.96445517988621,897.9914566557318,0.0,21.97020425522588,2949.3699772138554,0.0,21.975735484369549,14268.420983179225,2856.5248197745274,1400.645718351432,1709.011147350552,4095.1718163470707,3103.5365072153747,0.0,0.0,0.0,0.0,0.0 
 01/25  10:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.837131510399578,1255.8648080906606,0.0,21.997246423258905,569.6663034745316,0.0,21.99721103343003,1831.0972999635843,0.0,21.99957271784254,672.4942541873088,0.0,21.99727753869504,2277.5101466552735,0.0,21.999902403676069,10490.688604027744,1224.5620806282187,891.7619966843421,1469.1384965164019,3383.1560681229987,2418.5389879355159,0.0,0.0,0.0,0.0,0.0 
 01/25  11:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.010981391070364,1482.760781698331,0.0,21.999270659677135,607.8468080713501,0.0,21.999050440639615,1627.4928097991679,0.0,21.999918697295298,564.6626297054154,0.0,21.998948809778267,2172.8736009675014,0.0,21.999986872961125,10434.364908286667,1455.8084912529658,942.2253226129411,1387.0790479799596,3311.312820538245,2234.4082517622875,0.0,0.0,0.0,0.0,0.0 
 01/25  12:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.18101321919658,1370.613219295743,0.0,21.999806837761516,586.838628786234,0.0,21.999676790931735,1485.1531814495439,0.0,21.999984535116174,503.6059887259089,0.0,21.999594334174839,2054.967042917151,0.0,21.999998235241784,9979.985147569454,1343.1304866283716,921.0284624528948,1326.0217329668136,3193.9812111698,2092.2922802113068,0.0,0.0,0.0,0.0,0.0 
 01/25  13:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.334393700277034,1390.1627304485974,0.0,21.999948802347459,583.758067906947,0.0,21.999889934039307,1418.200463744699,0.0,21.999997056345167,469.8411312784001,0.0,21.999843411789116,1936.270156726182,0.0,21.999999762551796,9676.727267889722,1355.8333924717593,904.474115610457,1265.4415450626876,3042.104411869411,2005.3428287351397,0.0,0.0,0.0,0.0,0.0 
 01/25  14:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.477843587119449,1439.311480628252,0.0,21.999986472128435,623.0871335643187,0.0,21.99996261828949,1485.942093780919,0.0,21.999999441701705,479.10711805828398,0.0,21.999939717325977,2090.972525086716,0.0,21.999999968196247,9996.88221067715,1404.9414913435097,943.7684228682514,1274.6972110596603,3196.8424179807304,2073.101693284732,0.0,0.0,0.0,0.0,0.0 
 01/25  15:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.65587928505372,0.0,0.0,22.1006208074502,0.0,0.0,20.853501807027948,0.0,0.0,20.68958697352332,0.0,0.0,22.067696334197519,0.0,0.0,20.856196049418775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  16:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.75437764339612,0.0,0.0,21.605098795563387,0.0,0.0,19.986296424338535,0.0,0.0,19.901558126674947,0.0,0.0,22.18296386660459,0.0,0.0,20.06401595081247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  17:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.746846025178045,0.0,0.0,20.700094179723086,0.0,0.0,19.583261708128583,0.0,0.0,19.42409920578351,0.0,0.0,21.56822741771445,0.0,0.0,19.85631858889227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  18:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.62843319270021,0.0,0.0,19.835944924491537,0.0,0.0,19.200200184579523,0.0,0.0,19.01887280892028,0.0,0.0,20.736707903459018,0.0,0.0,19.719127551612574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  19:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.413216839299158,0.0,0.0,19.24620707652071,0.0,0.0,18.952092297922716,0.0,0.0,18.779382605523627,0.0,0.0,20.182597761882499,0.0,0.0,19.652135035309166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  20:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.178170907131717,0.0,0.0,18.727149752400135,0.0,0.0,18.65522466352865,0.0,0.0,18.49055757344452,0.0,0.0,19.666432101829569,0.0,0.0,19.441616253780038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  21:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.918730475524168,0.0,0.0,18.392967761513327,0.0,0.0,18.473305868409047,0.0,0.0,18.322451681666008,0.0,0.0,19.323904914714256,0.0,0.0,19.33672350947535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  22:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.678411901506797,0.0,0.0,18.188626499728334,0.0,0.0,18.365801436924018,0.0,0.0,18.232200430641507,0.0,0.0,19.113329036816574,0.0,0.0,19.292577584498319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  23:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.466140361431203,0.0,0.0,18.023905895109864,0.0,0.0,18.25606856477669,0.0,0.0,18.133358491134819,0.0,0.0,18.937723267475886,0.0,0.0,19.21665947359803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  24:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.264131530866646,0.0,0.0,17.88713088589201,0.0,0.0,18.15782880255951,0.0,0.0,18.04307461534084,0.0,0.0,18.794656494043396,0.0,0.0,19.156170641801237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  01:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.063115582612453,0.0,0.0,17.74329806472612,0.0,0.0,18.042177789255559,0.0,0.0,17.932048567124938,0.0,0.0,18.64767409642702,0.0,0.0,19.071194552216157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  02:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.862605497286828,0.0,0.0,17.73821539387953,0.0,0.0,18.048765406561445,0.0,0.0,17.952097279082279,0.0,0.0,18.635759914244259,0.0,0.0,19.12579692467012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  03:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.677216768080858,0.0,0.0,17.71741219386644,0.0,0.0,18.035031028139604,0.0,0.0,17.949165822981507,0.0,0.0,18.608724616124296,0.0,0.0,19.15444885082311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  04:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.502173172085988,0.0,0.0,17.6217236378978,0.0,0.0,17.94887896009181,0.0,0.0,17.864716889246308,0.0,0.0,18.51213658816598,0.0,0.0,19.087249816512036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  05:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.331418534926462,0.0,0.0,17.567147826592156,0.0,0.0,17.89924826974648,0.0,0.0,17.817706228017959,0.0,0.0,18.456229765853924,0.0,0.0,19.044074200208056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  06:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.175854528081212,0.0,0.0,17.549983397811613,0.0,0.0,17.883294958164166,0.0,0.0,17.80667994775568,0.0,0.0,18.436827215852114,0.0,0.0,19.040588234744694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  07:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.03379058303795,0.0,0.0,17.412095795142638,0.0,0.0,17.753660814914388,0.0,0.0,17.67153118896194,0.0,0.0,18.302821381210337,0.0,0.0,18.911019112823934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  08:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.88943951751057,3784.610735373367,0.0,20.168003423609937,1808.0537530964876,0.0,20.60305467779747,3739.291259318672,0.0,20.438411732537277,1882.1475511485338,0.0,21.254707667724874,3858.5596268410324,0.0,20.73289524057875,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 01/26  09:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.938435173635226,3668.960989319358,0.0,21.754857721920407,1538.8062509946379,0.0,21.858126556395289,3434.0540727252166,0.0,21.837636443248635,1268.097733554485,0.0,21.93620001237836,3770.9363338626437,0.0,21.820006626245957,19210.384411061204,3862.868185040492,2099.181591010194,2449.3426896063176,5349.509670773805,4345.951300490127,0.0,0.0,0.0,0.0,0.0 
 01/26  10:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.06984166444105,2612.292682520685,0.0,21.99963992723491,1108.260435793979,0.0,21.999183042372694,2508.474123912699,0.0,21.999956721818849,988.9757921854498,0.0,21.99930021405811,2922.813043514865,0.0,21.999439465796955,15401.495427418993,2670.4462324490179,1613.4789115651802,2153.0000455324736,4489.312617943604,3371.72664578845,0.0,0.0,0.0,0.0,0.0 
 01/26  11:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.213347260635829,2258.47491130291,0.0,21.999904883086466,968.8210454589871,0.0,21.999722526609327,2265.6089868205056,0.0,21.999991789288186,857.848496945162,0.0,21.99973042408744,2821.7912418005964,0.0,21.99992484098414,14531.272146052304,2322.950533278908,1487.0505623262523,2048.2738859391349,4420.74713446495,3148.719055902791,0.0,0.0,0.0,0.0,0.0 
 01/26  12:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.358282210349545,2271.0517237935166,0.0,21.999974952464134,987.723161304406,0.0,21.999906016046745,2293.475098619926,0.0,21.999998448002505,869.4894247671455,0.0,21.99989644410564,2981.60529440346,0.0,21.999989969871398,14863.63990459742,2342.220903520169,1519.411163440879,2086.9669376872159,4614.535626457915,3196.9742993509728,0.0,0.0,0.0,0.0,0.0 
 01/26  13:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.49060128691998,2068.981561511988,0.0,21.999993389720268,912.0515060042135,0.0,21.9999681137032,2099.8448454487518,0.0,21.999999705967249,778.6362011282463,0.0,21.999960165517324,2703.9925791998996,0.0,21.999998657641834,14023.349920522698,2140.0750292512259,1443.6226269485633,1995.95582181687,4336.904446621923,3003.2610217438484,0.0,0.0,0.0,0.0,0.0 
 01/26  14:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.642584935363568,1160.4404814788487,0.0,21.99999825558824,893.3917544725646,0.0,21.99998918366709,2064.807363858751,0.0,21.999999944304368,614.6988095422639,0.0,21.99998468184103,2631.7126723501125,0.0,21.99999982039301,12824.107619694834,1231.5072268181498,1424.81843674602,1831.8706156784174,4264.354672195951,2968.0256941160275,0.0,0.0,0.0,0.0,0.0 
 01/26  15:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.761064644795216,0.0,0.0,20.23462171944321,0.0,0.0,20.202482625084384,0.0,0.0,20.0264771811756,0.0,0.0,20.587159047417136,0.0,0.0,20.447756828661857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  16:00:00,-13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.672837296583982,0.0,0.0,19.317445835638794,0.0,0.0,19.090785261454728,0.0,0.0,18.835536235737057,0.0,0.0,19.946907564117635,0.0,0.0,19.43470235063102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  17:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.502212544984833,0.0,0.0,18.707136510064424,0.0,0.0,18.415626134607757,0.0,0.0,18.112126837828339,0.0,0.0,19.759316416179347,0.0,0.0,19.02474815091012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  18:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.231262791774216,0.0,0.0,17.834199955673353,0.0,0.0,17.81866188633319,0.0,0.0,17.56456513891969,0.0,0.0,18.95733502190314,0.0,0.0,18.726365827020829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  19:00:00,-16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.904720659961207,0.0,0.0,17.22891825085901,0.0,0.0,17.33835793488599,0.0,0.0,17.09618222379145,0.0,0.0,18.312437212792334,0.0,0.0,18.443398584064057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  20:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.548928890020271,0.0,0.0,16.689288750159606,0.0,0.0,16.935848697081874,0.0,0.0,16.71757827834456,0.0,0.0,17.777334010690539,0.0,0.0,18.17551685670638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  21:00:00,-17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.164256937194285,0.0,0.0,16.298920316756808,0.0,0.0,16.62371438333762,0.0,0.0,16.43091919224772,0.0,0.0,17.37033643450442,0.0,0.0,17.980918875640954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  22:00:00,-17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.797648180784137,0.0,0.0,16.05178625544268,0.0,0.0,16.389345126011749,0.0,0.0,16.217400093524327,0.0,0.0,17.07587855523274,0.0,0.0,17.833123654211108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  23:00:00,-18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.445396676759242,0.0,0.0,15.815338160863935,0.0,0.0,16.163993648092207,0.0,0.0,16.012592420019855,0.0,0.0,16.81065015212227,0.0,0.0,17.68026520491216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  24:00:00,-19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.101000833337027,0.0,0.0,15.77797409714468,0.0,0.0,16.124717400983188,0.0,0.0,16.001560461317046,0.0,0.0,16.74840571060365,0.0,0.0,17.73892643218552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  01:00:00,-19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.782861816060234,0.0,0.0,15.572765205051429,0.0,0.0,15.925845105790879,0.0,0.0,15.810811719152511,0.0,0.0,16.530740803918474,0.0,0.0,17.57080805764253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  02:00:00,-20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.475230261087603,0.0,0.0,15.472170500445494,0.0,0.0,15.827124724201969,0.0,0.0,15.722270848122005,0.0,0.0,16.423719667618614,0.0,0.0,17.513755135635728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  03:00:00,-20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.188783303698795,0.0,0.0,15.542878359817765,0.0,0.0,15.887125985588244,0.0,0.0,15.804743747877416,0.0,0.0,16.479332290176705,0.0,0.0,17.646384941775293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  04:00:00,-20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.946138919704487,0.0,0.0,15.521375682238264,0.0,0.0,15.860465367891925,0.0,0.0,15.789351794343024,0.0,0.0,16.447890731444337,0.0,0.0,17.65282490113426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  05:00:00,-20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.72588078142389,0.0,0.0,15.426254240081234,0.0,0.0,15.768033919968757,0.0,0.0,15.696886861341625,0.0,0.0,16.351431010109207,0.0,0.0,17.55712725636106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  06:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.517378110465647,0.0,0.0,15.390985393080122,0.0,0.0,15.733319864164504,0.0,0.0,15.666057714078564,0.0,0.0,16.315962672369385,0.0,0.0,17.5493220229805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  07:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.317312383745997,0.0,0.0,15.291032352663294,0.0,0.0,15.635965871612889,0.0,0.0,15.56759494086202,0.0,0.0,16.21715715886704,0.0,0.0,17.460099924422708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  08:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.147834353721376,3662.6105637187299,0.0,18.20677154339863,1572.8759519692756,0.0,18.685553378816306,3422.6172608387557,0.0,18.020194098269376,1490.8282337016877,0.0,18.482458370818088,3291.3937933579388,0.0,18.906867076636489,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 01/27  09:00:00,-20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.222540320988943,3653.4091489281074,0.0,20.904039101535099,1547.1021045881112,0.0,21.389350020052704,3451.1678839359644,0.0,19.328342749987443,1508.205881659765,0.0,19.91191540258733,3326.5544221547227,0.0,19.6967913640869,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 01/27  10:00:00,-17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.490069504570439,1882.818806106106,0.0,21.92923337735439,816.4668980263575,0.0,21.942491506927916,3444.452556425456,0.0,20.54220875804716,1513.183410352906,0.0,21.062304405943416,3379.439448271717,0.0,20.491782613988798,17892.473046230007,2140.7565363021797,1544.7684302246569,3108.7522867643226,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 01/27  11:00:00,-16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.917424884249759,184.27528795647323,0.0,21.99542432311223,667.5074912950181,0.0,21.994572914309978,3460.218090869061,0.0,21.570434504668478,1421.1945386587093,0.0,21.892783418104146,3409.3244452673277,0.0,21.182230343464608,15737.555899420235,330.0942672649333,1338.1706838002422,2971.09515541621,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 01/27  12:00:00,-16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.444853316868827,0.0,1175.6222167003053,21.99941303589416,846.4715756072924,0.0,21.998878217746893,3061.823244366508,0.0,21.956895268205459,1134.1959848214015,0.0,21.97391766375172,3395.382132420587,0.0,21.656487338870769,14782.46293866811,0.0,1500.8525111768977,2607.972246907768,5375.671916581384,4194.435289861792,0.0,0.0,0.0,0.0,0.0 
 01/27  13:00:00,-15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.035683149238544,0.0,1536.6672191864764,21.999863727814377,949.0338041500145,0.0,21.999757017441057,2731.2503254375417,0.0,21.995731740714264,970.6368781203473,0.0,21.993597650243474,3274.3123333421337,0.0,21.977515329747019,14038.703899586118,0.0,1578.432945172216,2386.276203100714,5184.606735521425,3785.857041651494,0.0,0.0,0.0,0.0,0.0 
 01/27  14:00:00,-15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.606210890397545,0.0,1711.8565229534252,21.999917909755817,933.0513494162638,0.0,21.999944771758395,2441.9102935495236,0.0,21.999621929006577,549.7148884345861,0.0,21.99841488087083,2745.3712973372946,0.0,21.998549652093844,12746.31842809849,0.0,1562.3216746339893,1963.1818289868486,4624.931387702678,3492.352562634708,0.0,0.0,0.0,0.0,0.0 
 01/27  15:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.095936715780427,0.0,0.0,22.836432308316558,0.0,0.0,19.976563893758088,0.0,0.0,19.622483943296716,0.0,0.0,21.443758062066629,0.0,0.0,20.20925571648729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  16:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.312137885983479,0.0,0.0,22.465575565252875,0.0,0.0,19.19113829318178,0.0,0.0,18.77870063616062,0.0,0.0,21.780637495610987,0.0,0.0,19.714750709488379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  17:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.40787929445748,0.0,0.0,21.072529666871178,0.0,0.0,18.482824900207708,0.0,0.0,18.09132816465587,0.0,0.0,21.18280150605254,0.0,0.0,19.273729233794368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  18:00:00,-17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.286572983637729,0.0,0.0,19.615475824768248,0.0,0.0,18.01051320467398,0.0,0.0,17.669807393008744,0.0,0.0,20.1176835643392,0.0,0.0,19.089457523041838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  19:00:00,-17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.081721794705313,0.0,0.0,18.65179408881595,0.0,0.0,17.663206902779547,0.0,0.0,17.379708634913596,0.0,0.0,19.322328065095719,0.0,0.0,18.943852679483947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  20:00:00,-18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.832198379742984,0.0,0.0,18.10778146961583,0.0,0.0,17.517840772852098,0.0,0.0,17.296942199271436,0.0,0.0,18.854115079508316,0.0,0.0,18.978644546350187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  21:00:00,-17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.573466612190153,0.0,0.0,17.66428583897266,0.0,0.0,17.383420242895004,0.0,0.0,17.21553186474191,0.0,0.0,18.467514962172474,0.0,0.0,18.958497530694705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  22:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.332994187333853,0.0,0.0,17.329739529296007,0.0,0.0,17.244786434143344,0.0,0.0,17.11264802918396,0.0,0.0,18.162945619401506,0.0,0.0,18.868087568316388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  23:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.113459922386387,0.0,0.0,17.028926417989149,0.0,0.0,17.08208816160095,0.0,0.0,16.970812925340768,0.0,0.0,17.885769047308533,0.0,0.0,18.71826360684183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  24:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.907790831379592,0.0,0.0,16.821216324318855,0.0,0.0,16.9670108114637,0.0,0.0,16.87258159595369,0.0,0.0,17.693532049791718,0.0,0.0,18.614652921946825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  01:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.725802677643627,0.0,0.0,16.711168531704439,0.0,0.0,16.91222505611561,0.0,0.0,16.83373435801711,0.0,0.0,17.590128884557708,0.0,0.0,18.579443296898373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  02:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.55945946495599,0.0,0.0,16.620281338607776,0.0,0.0,16.85899194512133,0.0,0.0,16.792354735326656,0.0,0.0,17.503182501897258,0.0,0.0,18.539547234376966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  03:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.406496694733948,0.0,0.0,16.48686272208179,0.0,0.0,16.755872842665505,0.0,0.0,16.692885760845873,0.0,0.0,17.375552686593939,0.0,0.0,18.430549081447177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  04:00:00,-16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.26335862691004,0.0,0.0,16.46549263585358,0.0,0.0,16.75023088657011,0.0,0.0,16.696059144377839,0.0,0.0,17.354872074445109,0.0,0.0,18.429147922571045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  05:00:00,-16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.140584928434276,0.0,0.0,16.49623719600662,0.0,0.0,16.78781893394817,0.0,0.0,16.74512157207025,0.0,0.0,17.3827534399004,0.0,0.0,18.48415260438399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  06:00:00,-16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.036803059888414,0.0,0.0,16.468571972068543,0.0,0.0,16.768198564632156,0.0,0.0,16.72944213081155,0.0,0.0,17.355020483599984,0.0,0.0,18.46431054245147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  07:00:00,-16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.94357145760287,0.0,0.0,16.44481767129456,0.0,0.0,16.750888672184528,0.0,0.0,16.713866158249695,0.0,0.0,17.332447153588335,0.0,0.0,18.44238610895837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  08:00:00,-16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.868399514584393,3718.765741856786,0.0,19.154298969241,1681.2762163819649,0.0,19.416455871178454,3542.001664814492,0.0,19.320828206145408,1639.4822711951172,0.0,19.88987007350552,3505.052416375911,0.0,20.02731870244756,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 01/28  09:00:00,-15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.990789403048116,3721.8173904647517,0.0,20.940166378442947,1674.4886096777546,0.0,21.15660703822961,3529.3046189827448,0.0,21.02328669898278,1618.971402840527,0.0,21.59095214697865,3500.329565630734,0.0,21.18903132512878,20544.228711101852,3967.099604700192,2370.181026698489,3108.752286764323,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
