Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 01/28  10:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.249562387263925,3314.8102798977145,0.0,21.89277932959736,1394.9840214912893,0.0,21.885252913400394,3227.488884177768,0.0,21.91827420209215,1195.3998428191595,0.0,21.932971945726089,3522.4845054363447,0.0,21.855020374722206,18831.607227516273,3546.4795594153745,2040.9614641339688,2544.048589803686,5322.291208106646,4274.295431916327,0.0,0.0,0.0,0.0,0.0 
 01/28  11:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.594623745394255,2468.493658746579,0.0,21.983842699674989,1075.852554671671,0.0,21.976095089663099,2481.906896343401,0.0,21.991726809557219,960.6149236182905,0.0,21.983541499525058,2936.529803424965,0.0,21.990395924126628,15809.64241531158,2583.6494152248817,1668.3998466249769,2282.57263994633,4704.554517571257,3466.935021803867,0.0,0.0,0.0,0.0,0.0 
 01/28  12:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.969348134089524,2153.027467323869,0.0,21.99757167224645,937.2604186947224,0.0,21.99481965628636,2146.9827441352747,0.0,21.999041364195408,813.6672224517583,0.0,21.9954493683584,2596.442190373672,0.0,21.999199177458914,14198.522225493234,2232.546502775228,1482.3528453132836,2054.6980149701309,4257.643001001072,3067.7508872932519,0.0,0.0,0.0,0.0,0.0 
 01/28  13:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.36152447785768,1907.166976639217,0.0,21.999646873051704,874.2809997082763,0.0,21.998771868031157,1998.5120179688934,0.0,21.999812914542127,737.3938609690113,0.0,21.99853043238398,2568.4147637315875,0.0,21.999800576502776,13547.01133825532,1978.6568592047727,1406.3388808060614,1955.0593438008914,4201.392749067777,2902.03253123555,0.0,0.0,0.0,0.0,0.0 
 01/28  14:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.78200636587755,818.3657441716914,0.0,21.999956992524696,738.9660881200234,0.0,21.99965584171347,1699.9395171258498,0.0,21.99995731562217,461.3690813748267,0.0,21.999477622562055,2084.0496639502146,0.0,21.99994668336814,11063.101419218307,876.1727540418001,1243.9543403120256,1625.48298131492,3650.519414754219,2563.4409546550734,0.0,0.0,0.0,0.0,0.0 
 01/28  15:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.178086837141333,0.0,0.0,20.447982049355028,0.0,0.0,20.378457250223254,0.0,0.0,20.218949323966816,0.0,0.0,20.77878189374494,0.0,0.0,20.57444181766707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  16:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.35115136284114,0.0,0.0,19.64574830159081,0.0,0.0,19.64407686660922,0.0,0.0,19.486186986297985,0.0,0.0,20.02680997183066,0.0,0.0,19.971024528537197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  17:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.445623717166324,0.0,0.0,18.967226253861317,0.0,0.0,19.12389010506771,0.0,0.0,18.91433916438672,0.0,0.0,19.57405204915127,0.0,0.0,19.667665560807636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  18:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.461966095481703,0.0,0.0,18.451283206566786,0.0,0.0,18.68377450958406,0.0,0.0,18.491550480896387,0.0,0.0,19.166870604592149,0.0,0.0,19.41715184148806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  19:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.428527912596009,0.0,0.0,18.05940132934024,0.0,0.0,18.345385118481326,0.0,0.0,18.17184271866549,0.0,0.0,18.847141385042045,0.0,0.0,19.20649095472679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  20:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.374063167682076,0.0,0.0,17.801169913001855,0.0,0.0,18.11559816970557,0.0,0.0,17.963220779200904,0.0,0.0,18.62928877002192,0.0,0.0,19.07012051802266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  21:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.315563596360358,0.0,0.0,17.717516291878757,0.0,0.0,18.041249738862594,0.0,0.0,17.91372788738836,0.0,0.0,18.564894028047019,0.0,0.0,19.080452305393679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  22:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.258979034789645,0.0,0.0,17.53770754934859,0.0,0.0,17.872854089491996,0.0,0.0,17.7558422934057,0.0,0.0,18.401338850661955,0.0,0.0,18.954962412323604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  23:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.193043675292009,0.0,0.0,17.46051087207891,0.0,0.0,17.80009642168369,0.0,0.0,17.69522683165474,0.0,0.0,18.334241432759236,0.0,0.0,18.921473038001986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  24:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.127348515810616,0.0,0.0,17.464814485847155,0.0,0.0,17.801671251640817,0.0,0.0,17.71269762162805,0.0,0.0,18.341282213674615,0.0,0.0,18.969746751445343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  01:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.071343748417661,0.0,0.0,17.47928312101158,0.0,0.0,17.81221397480435,0.0,0.0,17.736097240796647,0.0,0.0,18.355457267013379,0.0,0.0,19.008229535483549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  02:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.029096658544083,0.0,0.0,17.59497848678182,0.0,0.0,17.919114931233034,0.0,0.0,17.860006743073286,0.0,0.0,18.466760859025997,0.0,0.0,19.144272929387456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  03:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.007806015511893,0.0,0.0,17.654864060060328,0.0,0.0,17.97469966202248,0.0,0.0,17.925235302670385,0.0,0.0,18.52396862621608,0.0,0.0,19.212060460235855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  04:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.998383836621047,0.0,0.0,17.688303391810057,0.0,0.0,18.007226669137638,0.0,0.0,17.962169592505338,0.0,0.0,18.557404120251097,0.0,0.0,19.243990017844959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  05:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.99419708957881,0.0,0.0,17.626677855173829,0.0,0.0,17.951284377894824,0.0,0.0,17.90087404672541,0.0,0.0,18.499827315457183,0.0,0.0,19.165007610462149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  06:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.988454066431873,0.0,0.0,17.466870793819849,0.0,0.0,17.802920264076037,0.0,0.0,17.737859898473777,0.0,0.0,18.348241173567627,0.0,0.0,18.964032704294657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  07:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.974634022571334,0.0,0.0,17.296201681240935,0.0,0.0,17.64408479782305,0.0,0.0,17.564400009298408,0.0,0.0,18.187652319666108,0.0,0.0,18.766085821559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  08:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.953226059276297,3797.8079241542066,0.0,20.056693227742238,1832.1806419310092,0.0,20.541697292900687,3779.9415156889378,0.0,20.33177107610894,1931.8223720325923,0.0,21.194805156855,3930.3306930773699,0.0,20.569321567765316,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 01/29  09:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.128796967222759,3649.8473734261967,0.0,21.773853314417,1500.5674670033239,0.0,21.87454053500051,3559.577399488273,0.0,21.833130920021458,1319.6134340796919,0.0,21.946490897405888,3818.8361043303959,0.0,21.620245813909759,19320.121150427964,3827.497502490777,2052.5555382059699,2497.284264224062,5375.671916581384,4463.580954785502,0.0,0.0,0.0,0.0,0.0 
 01/29  10:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.367201244942589,2648.706860596367,0.0,21.96608500176147,1116.3305671576437,0.0,21.973933016540113,2691.8408119927387,0.0,21.983181818282945,1043.8579084644276,0.0,21.98688053431586,3342.0588509775309,0.0,21.97499296911161,16033.365505318518,2735.986921039778,1610.3486402492316,2164.6841259293789,4882.678557664407,3536.136286295454,0.0,0.0,0.0,0.0,0.0 
 01/29  11:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.616812072697052,2135.3100059728878,0.0,21.99650448040571,905.5746452094136,0.0,21.995736991727474,2165.9894556660049,0.0,21.999060221078648,813.5396842360206,0.0,21.997313003563673,2675.89375553656,0.0,21.999290082595367,13881.766251677906,2191.437366781534,1401.4599150373327,1956.5098916163072,4215.143775009228,3013.684329093238,0.0,0.0,0.0,0.0,0.0 
 01/29  12:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.910133958138414,900.4812777440693,0.0,21.999074248859107,698.1946340370678,0.0,21.998547792760534,1771.7241771521104,0.0,21.99982110460837,633.4604048005267,0.0,21.998961693796109,2473.27790525007,0.0,21.99990442642839,11556.379720328514,947.1569742585166,1179.4317516972456,1749.1045618640104,3978.4005329207755,2598.7549254476969,0.0,0.0,0.0,0.0,0.0 
 01/29  13:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.269844542067599,0.0,187.3949132394273,21.999857701814269,737.4329928932893,0.0,21.99969814026488,1791.224713864206,0.0,21.999981950604956,582.1567792058895,0.0,21.999745790644178,2370.9278593195879,0.0,21.999993698773364,10513.832608933311,0.0,1218.1652367387383,1697.6435650412835,3876.3039668153835,2618.188866197638,0.0,0.0,0.0,0.0,0.0 
 01/29  14:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.660998870326308,0.0,187.269687782461,21.999981434156525,717.551781822151,0.0,21.999684247497674,1732.905237987737,0.0,21.99978129983524,389.2034904101956,0.0,21.999668662340825,2252.5723299085386,0.0,21.999796019248543,10046.783396391496,0.0,1187.0763918077574,1482.4756720682506,3730.3947055568557,2543.3056528183644,0.0,0.0,0.0,0.0,0.0 
 01/29  15:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.014236687135137,0.0,0.0,22.231771073258444,0.0,0.0,20.5280597064395,0.0,0.0,20.31909501971772,0.0,0.0,21.746390619640257,0.0,0.0,20.58969292236241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  16:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.163505161000363,0.0,0.0,21.81052444004446,0.0,0.0,19.85729616050171,0.0,0.0,19.592426424042747,0.0,0.0,21.807345154933175,0.0,0.0,20.128666893637989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  17:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.214315779156392,0.0,0.0,20.85374181526007,0.0,0.0,19.239421673871115,0.0,0.0,18.968408059047165,0.0,0.0,21.361791680170179,0.0,0.0,19.759881048022487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  18:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.087414010070783,0.0,0.0,19.73233090349381,0.0,0.0,18.79716673817546,0.0,0.0,18.546565552715295,0.0,0.0,20.48250847118767,0.0,0.0,19.559042495275244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  19:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.887414913680708,0.0,0.0,18.953135793980367,0.0,0.0,18.43617235078746,0.0,0.0,18.214018395904426,0.0,0.0,19.79018153528461,0.0,0.0,19.37910470796964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  20:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.641688333863876,0.0,0.0,18.426749034962698,0.0,0.0,18.18394049163468,0.0,0.0,17.994196733916579,0.0,0.0,19.2927544752038,0.0,0.0,19.27473280485776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  21:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.37528338268897,0.0,0.0,18.068564365665737,0.0,0.0,18.026389009421487,0.0,0.0,17.870917483317059,0.0,0.0,18.95198575932104,0.0,0.0,19.24717731847566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  22:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.114922509536676,0.0,0.0,17.73678427650199,0.0,0.0,17.822731842250119,0.0,0.0,17.688989769854915,0.0,0.0,18.626820057610229,0.0,0.0,19.119668014532498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  23:00:00,-13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.852858646416383,0.0,0.0,17.424651845106856,0.0,0.0,17.601624912619138,0.0,0.0,17.47939678610053,0.0,0.0,18.322683320027456,0.0,0.0,18.94058876723693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  24:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.589447176880814,0.0,0.0,17.301020408553464,0.0,0.0,17.531032509669929,0.0,0.0,17.428878836853579,0.0,0.0,18.199148400505618,0.0,0.0,18.938912384182254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  01:00:00,-16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.344680995877573,0.0,0.0,17.233964063641915,0.0,0.0,17.49352818798675,0.0,0.0,17.41192823308865,0.0,0.0,18.128583825916004,0.0,0.0,19.000143133331045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  02:00:00,-16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.097319892603347,0.0,0.0,17.13680075450302,0.0,0.0,17.41705587395553,0.0,0.0,17.3490662190739,0.0,0.0,18.028640249788226,0.0,0.0,18.99478337325683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  03:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.848510840241874,0.0,0.0,17.03792973445651,0.0,0.0,17.332810780840366,0.0,0.0,17.2741733601466,0.0,0.0,17.928292574896234,0.0,0.0,18.96126154611222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  04:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.605398713285,0.0,0.0,16.955924850728449,0.0,0.0,17.259673416810075,0.0,0.0,17.20876641524269,0.0,0.0,17.844561471293326,0.0,0.0,18.92368274687928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  05:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.37577597631952,0.0,0.0,16.886563035253017,0.0,0.0,17.195626657616527,0.0,0.0,17.150992990862208,0.0,0.0,17.773592813657105,0.0,0.0,18.8846995488724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  06:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.168149252269366,0.0,0.0,16.813378338155144,0.0,0.0,17.125446097411527,0.0,0.0,17.08299638831924,0.0,0.0,17.69817522998555,0.0,0.0,18.788438767872905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  07:00:00,-15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.992287290415975,0.0,0.0,16.803259375599798,0.0,0.0,17.11538834263651,0.0,0.0,17.077386221151817,0.0,0.0,17.68561399127809,0.0,0.0,18.75888755947959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  08:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.860748203708994,3727.5409586215907,0.0,19.599215171967186,1703.9135740822449,0.0,19.897574633795118,3580.330054414336,0.0,19.780820587744587,1687.1341557250992,0.0,20.38198506726227,3574.521416474127,0.0,20.43568662204252,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 01/30  09:00:00,-13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.950281826923066,3726.3512619157388,0.0,21.486117163601486,1673.262957831238,0.0,21.710244583851606,3562.7168839746379,0.0,21.583168037942785,1467.075488791968,0.0,21.824554252988425,3564.156360763035,0.0,21.67900499830139,20284.2948234198,3967.099604700192,2345.8190324083955,2873.1803933723665,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 01/30  10:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.185648084094585,2813.1136166378958,0.0,21.92267246606567,1174.536171874885,0.0,21.939634148413924,2724.6958184287088,0.0,21.957841948552905,1052.311027000968,0.0,21.956871336043514,3017.970412672228,0.0,21.978766358250526,16544.079278858815,2984.2299573800967,1748.2867478410745,2311.085311957077,4708.184713377508,3688.7615741627907,0.0,0.0,0.0,0.0,0.0 
 01/30  11:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.468775988455733,2327.3634987713014,0.0,21.99198965827631,987.616605736257,0.0,21.990090374382488,2236.886350554302,0.0,21.997630697907235,866.7522694179515,0.0,21.991135467151169,2549.7028075337459,0.0,21.999392522892476,14446.078799522682,2407.085835145862,1523.5595719343385,2087.177702774325,4182.588354605319,3142.13636092257,0.0,0.0,0.0,0.0,0.0 
 01/30  12:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.776587994322707,1971.1997605404704,0.0,21.998794253579697,856.201426252223,0.0,21.997936636221114,1963.6777553605348,0.0,21.999760421102736,736.3546662006729,0.0,21.997825079988645,2408.2688722026625,0.0,21.999959833400575,13199.6316930395,2030.5156877193363,1362.2145850216376,1901.3537262238484,3974.5721781856639,2827.444541748746,0.0,0.0,0.0,0.0,0.0 
 01/30  13:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.12421054298988,1678.778247731676,0.0,21.999817159759869,750.1775986904022,0.0,21.999370209327837,1716.1669597829883,0.0,21.999849326726808,615.6909123085166,0.0,21.999054313813898,2146.0035761529059,0.0,21.99985672515998,12085.509759661883,1731.2796855842735,1244.3704317291454,1758.0502858711448,3684.989267636467,2563.2891147005859,0.0,0.0,0.0,0.0,0.0 
 01/30  14:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.476614672843035,1655.5736923448513,0.0,21.999973156816787,752.2633373125832,0.0,21.999699849305558,1728.4914554354546,0.0,21.9998726644712,591.3212267973509,0.0,21.999462175328977,2236.6744233660235,0.0,21.999843499344907,12043.378336656222,1701.2631911774709,1233.0518226681648,1707.0578497369007,3742.699563808461,2555.774935124956,0.0,0.0,0.0,0.0,0.0 
 01/30  15:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.800038899087163,0.0,0.0,20.47977081134995,0.0,0.0,20.578517672938565,0.0,0.0,20.440426076262079,0.0,0.0,20.927418959302949,0.0,0.0,20.71666788052279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  16:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.95057139744395,0.0,0.0,19.760414272895127,0.0,0.0,19.90467599390765,0.0,0.0,19.764673504433206,0.0,0.0,20.30734762887021,0.0,0.0,20.036123638799219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  17:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.043051440228542,0.0,0.0,19.181513972893649,0.0,0.0,19.41915132698368,0.0,0.0,19.23137312447656,0.0,0.0,19.901246454107296,0.0,0.0,19.79483289033033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  18:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.070670606240637,0.0,0.0,18.74429486911953,0.0,0.0,19.040144713163018,0.0,0.0,18.862602355292944,0.0,0.0,19.54348314328403,0.0,0.0,19.653374891410239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  19:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.04978055038981,0.0,0.0,18.451434972832453,0.0,0.0,18.773973832224688,0.0,0.0,18.620748462316919,0.0,0.0,19.286596961117277,0.0,0.0,19.571846849242168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  20:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.998315334770583,0.0,0.0,18.348102918344268,0.0,0.0,18.675933334810297,0.0,0.0,18.550624019829884,0.0,0.0,19.197313893499304,0.0,0.0,19.602925496195036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  21:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.94556154579201,0.0,0.0,18.267205747281158,0.0,0.0,18.595766955267739,0.0,0.0,18.491916722151328,0.0,0.0,19.12278746598334,0.0,0.0,19.59452283846963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  22:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.901436306657058,0.0,0.0,18.106059584328649,0.0,0.0,18.441682632487209,0.0,0.0,18.34500946454107,0.0,0.0,18.970819617595667,0.0,0.0,19.470720313894785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  23:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.850703811422072,0.0,0.0,18.009774510633798,0.0,0.0,18.349611906377964,0.0,0.0,18.260568989586337,0.0,0.0,18.88213807379075,0.0,0.0,19.420474598802774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  24:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.78862949193331,0.0,0.0,17.9960743950869,0.0,0.0,18.333051009277953,0.0,0.0,18.257093160701858,0.0,0.0,18.869767021552776,0.0,0.0,19.46217529675708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  01:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.723650193659532,0.0,0.0,17.976499240320075,0.0,0.0,18.309460160798957,0.0,0.0,18.243614784057223,0.0,0.0,18.848676032426196,0.0,0.0,19.470967195003007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  02:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.665447065615059,0.0,0.0,17.96052448984012,0.0,0.0,18.29062077883781,0.0,0.0,18.231361486359846,0.0,0.0,18.8315632638567,0.0,0.0,19.463356417440637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  03:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.616879225369262,0.0,0.0,17.81953896664174,0.0,0.0,18.155691814199455,0.0,0.0,18.090016044279677,0.0,0.0,18.695306548435555,0.0,0.0,19.305801744822366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  04:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.566007693568212,0.0,0.0,17.76098129161198,0.0,0.0,18.099567011471046,0.0,0.0,18.032514104520876,0.0,0.0,18.64039943420882,0.0,0.0,19.24310733480492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  05:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.518495844131702,0.0,0.0,17.70499814670206,0.0,0.0,18.04448390999936,0.0,0.0,17.977143526742894,0.0,0.0,18.5861809335325,0.0,0.0,19.18750486883843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  06:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.47450392545951,0.0,0.0,17.67611518238749,0.0,0.0,18.014730781800695,0.0,0.0,17.948358975945454,0.0,0.0,18.557397663837337,0.0,0.0,19.152177776958238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  07:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.440203059461439,0.0,0.0,17.664651950865787,0.0,0.0,18.00182726118117,0.0,0.0,17.93686375375385,0.0,0.0,18.545355049012053,0.0,0.0,19.13035826744682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  08:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.427112689913344,3837.087840375988,0.0,20.502563591544548,1890.4758225186882,0.0,21.04052538660379,3864.358970911312,0.0,20.809205519734247,1991.1768001119038,0.0,21.689133187545815,4066.5930431780336,0.0,21.000056167764428,20490.555493966815,3967.099604700192,2370.1810266984896,3055.0790696292908,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 01/31  09:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.643578802377199,2986.1441448070306,0.0,21.89369226264378,1161.2016068919796,0.0,21.908354235538967,2812.876452998318,0.0,21.94938978168198,947.8840281971322,0.0,21.963882912427939,3171.5471956178955,0.0,21.947949591339815,15760.435205801243,3129.411003542061,1601.8707124948288,1888.0119348366175,4478.891018268063,3558.7195625194037,0.0,0.0,0.0,0.0,0.0 
 01/31  10:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.95507113150514,1875.8030595366882,0.0,21.98397655256032,775.4466757192449,0.0,21.980838245501795,1945.7096997701438,0.0,21.994865649227138,707.7333109571459,0.0,21.991099592888714,2435.7060890071845,0.0,21.996547293543583,12029.913099114317,1885.7180448703553,1155.1259952759425,1605.4491035593958,3668.432194441295,2611.6567868270615,0.0,0.0,0.0,0.0,0.0 
 01/31  11:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.314032189210673,1461.63418412207,0.0,21.99758709004126,629.6342579236821,0.0,21.995641069523395,1621.015103714858,0.0,21.999165964096517,560.3763226726019,0.0,21.99716825741435,2288.9126268542006,0.0,21.999395743398986,10632.373424740548,1442.6392923432368,977.1880026645958,1406.4687517238259,3456.6589254473085,2245.887478421312,0.0,0.0,0.0,0.0,0.0 
 01/31  12:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.698642258224603,1080.204368910774,0.0,21.99963597494591,503.3158304357885,0.0,21.998847434758504,1275.0330858693029,0.0,21.99970516321909,410.3535339156747,0.0,21.998933208524137,1895.2037660734046,0.0,21.999677893960646,9146.236063199533,1053.111618272199,838.1046490277427,1233.4802150060423,3035.195520752004,1882.8130860012767,0.0,0.0,0.0,0.0,0.0 
 01/31  13:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.110841144373719,344.29613897984657,0.0,21.999946792163195,493.1585601262286,0.0,21.999565219244709,1216.3506725419862,0.0,21.99983207103211,349.61368513059417,0.0,21.999493478455159,1809.1569147831306,0.0,21.999817934076945,8093.991780642049,310.1885360383948,814.2848268218666,1145.9483312750786,2915.920465651653,1804.1186467147873,0.0,0.0,0.0,0.0,0.0 
 01/31  14:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.492003934919435,1057.079147477847,0.0,21.999994605029447,556.1356965483819,0.0,21.99970572865353,1344.0821735180189,0.0,21.999842294011537,400.72978197952218,0.0,21.999643418835306,1936.1911356536016,0.0,21.999841694653296,9175.417576047817,1022.8931753345787,877.1842373921786,1196.9998727127573,3042.972306417346,1931.83701005069,0.0,0.0,0.0,0.0,0.0 
 01/31  15:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.781135641846373,0.0,0.0,20.69003873331904,0.0,0.0,20.751270049408267,0.0,0.0,20.58733527179691,0.0,0.0,21.066298831940327,0.0,0.0,20.7329786869197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  16:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.837294801388323,0.0,0.0,20.03388524833105,0.0,0.0,20.190663178427124,0.0,0.0,19.99436602897859,0.0,0.0,20.551358441069295,0.0,0.0,20.325301302769036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  17:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.854744847836927,0.0,0.0,19.44678277820374,0.0,0.0,19.6782162460254,0.0,0.0,19.48285873459759,0.0,0.0,20.10526924672913,0.0,0.0,19.97471241989181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  18:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.798668631427132,0.0,0.0,19.016345287378909,0.0,0.0,19.306326480692108,0.0,0.0,19.12018445221335,0.0,0.0,19.766265068278096,0.0,0.0,19.776146107141228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  19:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.7024878618092,0.0,0.0,18.705322826975359,0.0,0.0,19.02651492789503,0.0,0.0,18.857139837395346,0.0,0.0,19.50407770459019,0.0,0.0,19.618065973918179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  20:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.591724878932686,0.0,0.0,18.48375759535874,0.0,0.0,18.823056844926215,0.0,0.0,18.669267007373724,0.0,0.0,19.314345932386,0.0,0.0,19.498606740631297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  21:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.486868003629857,0.0,0.0,18.348838757865793,0.0,0.0,18.69573314331252,0.0,0.0,18.55619134620403,0.0,0.0,19.1969557305125,0.0,0.0,19.422997959733409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  22:00:00,-2.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.386975438344848,0.0,0.0,18.21567878989642,0.0,0.0,18.56923873381077,0.0,0.0,18.43943575017439,0.0,0.0,19.07800489948432,0.0,0.0,19.350197005466084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  23:00:00,-4.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.273528475326762,0.0,0.0,18.07993807528961,0.0,0.0,18.43912702747046,0.0,0.0,18.31608653663418,0.0,0.0,18.953991755808518,0.0,0.0,19.279569223725884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  24:00:00,-5.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.13523029951466,0.0,0.0,17.94426698185931,0.0,0.0,18.30707476459028,0.0,0.0,18.189721725492889,0.0,0.0,18.82709856157808,0.0,0.0,19.21325888540633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  01:00:00,-7.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.969663350313276,0.0,0.0,17.806406622866818,0.0,0.0,18.171528404927199,0.0,0.0,18.059525341116733,0.0,0.0,18.69613820740223,0.0,0.0,19.156309307995817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  02:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.77909981588152,0.0,0.0,17.666414891377455,0.0,0.0,18.032415290493,0.0,0.0,17.92545476978035,0.0,0.0,18.561117729112774,0.0,0.0,19.09597360328269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  03:00:00,-10.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.56489804034177,0.0,0.0,17.524446551783205,0.0,0.0,17.890309160166827,0.0,0.0,17.788266288409735,0.0,0.0,18.42279744352831,0.0,0.0,19.03350053141643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  04:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.328410963635573,0.0,0.0,17.3777509899068,0.0,0.0,17.74298292012242,0.0,0.0,17.645696756572709,0.0,0.0,18.279054887551639,0.0,0.0,18.968917520249627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  05:00:00,-13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.072225293041976,0.0,0.0,17.206756056292,0.0,0.0,17.571822676562236,0.0,0.0,17.477137658083618,0.0,0.0,18.110813156801404,0.0,0.0,18.867158243900894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  06:00:00,-13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.804914338177282,0.0,0.0,17.052480540266069,0.0,0.0,17.415664446990829,0.0,0.0,17.323707150154584,0.0,0.0,17.957501671204665,0.0,0.0,18.757629052856868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  07:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.541173770016784,0.0,0.0,17.005637085820984,0.0,0.0,17.361135389179059,0.0,0.0,17.27984068064716,0.0,0.0,17.907416796783843,0.0,0.0,18.765355790341216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  08:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.305225285086256,3737.6060483883527,0.0,19.701417194639359,1712.8532293166384,0.0,20.0865740205903,3599.006186960167,0.0,19.84350203734625,1708.792699630789,0.0,20.491447185638479,3609.377376081453,0.0,20.344325565919733,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 02/01  09:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.285557748115178,3624.422233568321,0.0,21.713953592874199,1506.2235296713917,0.0,21.798600932265566,3592.344690198278,0.0,21.70647484935666,1420.3324680632375,0.0,21.862355917891546,3623.372816936705,0.0,21.652871170806006,19882.619017164958,3861.1884493058366,2148.671430549352,2774.5633443709209,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 02/01  10:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.48237507363555,1223.233444057838,0.0,21.95699586440388,616.1006219280698,0.0,21.958128609414464,2534.2836671666379,0.0,21.970365865459529,974.5611729373982,0.0,21.966273157264824,2962.477370630137,0.0,21.977088365059179,13925.402941959292,1347.0734378387286,1169.6782306645369,2207.5333713293746,4628.515603404048,3469.0713245823365,0.0,0.0,0.0,0.0,0.0 
 02/01  11:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.815011748006068,0.0,543.855578858178,21.993509406715356,333.5496184814501,0.0,21.991199797812905,2013.0580609826998,0.0,21.99684029336454,735.303286836368,0.0,21.991251019102756,2341.3178512973765,0.0,21.99830761717034,10562.741367800914,0.0,832.1680700118207,1881.2303338922787,3882.518474404187,2863.2935153523587,0.0,0.0,0.0,0.0,0.0 
 02/01  12:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.288899249424457,0.0,1713.0643409989985,21.998931199070407,434.4038474544941,0.0,21.998084732458289,1737.0633979793625,0.0,21.99957453561771,599.7773532582814,0.0,21.997562979822776,2039.5716706184117,0.0,21.99975862776516,9768.447093057757,0.0,904.9796372254375,1694.052726471714,3517.959408782943,2547.924346437395,0.0,0.0,0.0,0.0,0.0 
 02/01  13:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.830583777747313,0.0,2288.550143932363,21.999751801767386,502.6311847970769,0.0,21.999533903921177,1574.561587278,0.0,21.999921647440077,458.000314626157,0.0,21.999244826721119,1855.384223932244,0.0,21.99994770921576,9176.623675519091,0.0,948.1656355953326,1503.0660338436438,3273.084249862133,2348.7767820777119,0.0,0.0,0.0,0.0,0.0 
 02/01  14:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.370708753281429,0.0,2256.1746834413986,21.999876024225725,560.1105477959541,0.0,21.99984622063605,1565.3059657154809,0.0,21.999980817029539,159.24107194611407,0.0,21.999775046510885,1850.3094862638646,0.0,21.99998673713631,8827.462339075639,0.0,992.1503369239147,1177.5853718459783,3234.6969371113998,2319.498719054078,0.0,0.0,0.0,0.0,0.0 
 02/01  15:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.844945275476926,0.0,0.0,23.91849786801107,0.0,0.0,20.960193534710649,0.0,0.0,20.683990879970346,0.0,0.0,22.55504079408745,0.0,0.0,21.049517653513349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  16:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.178334814627744,0.0,0.0,23.82131349308872,0.0,0.0,20.369993218017436,0.0,0.0,20.11060514604693,0.0,0.0,23.15528516877365,0.0,0.0,20.61679704011428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  17:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.3597389324522,0.0,0.0,22.73244756964973,0.0,0.0,19.95699241506302,0.0,0.0,19.65468025846735,0.0,0.0,22.94896200443464,0.0,0.0,20.40489945590405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  18:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.34541310853899,0.0,0.0,21.25596611780515,0.0,0.0,19.552059944602907,0.0,0.0,19.267833155470716,0.0,0.0,21.851098845761038,0.0,0.0,20.249195504694627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  19:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.15981719037296,0.0,0.0,20.229622495019816,0.0,0.0,19.202895413448535,0.0,0.0,18.95390875006336,0.0,0.0,20.918608960285849,0.0,0.0,20.115421623637958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  20:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.895685800601012,0.0,0.0,19.479800930035894,0.0,0.0,18.90369024540693,0.0,0.0,18.692288557382264,0.0,0.0,20.24991529929636,0.0,0.0,19.97533410509422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  21:00:00,-13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.579503211074743,0.0,0.0,18.912072444630426,0.0,0.0,18.6286126228229,0.0,0.0,18.450652797419396,0.0,0.0,19.724919326734005,0.0,0.0,19.835665595037406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  22:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.227294713557429,0.0,0.0,18.420811885842669,0.0,0.0,18.35643707661163,0.0,0.0,18.20567495710435,0.0,0.0,19.26668766552941,0.0,0.0,19.665280577420764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  23:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.870635225023309,0.0,0.0,18.112665329859156,0.0,0.0,18.17850022224951,0.0,0.0,18.054493343269017,0.0,0.0,18.972315211140697,0.0,0.0,19.566112841955687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  24:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.528978291074966,0.0,0.0,17.845113570329798,0.0,0.0,17.999618349880604,0.0,0.0,17.89482886033531,0.0,0.0,18.71389541406279,0.0,0.0,19.436489836692034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  01:00:00,-13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.207926758118806,0.0,0.0,17.65900881835603,0.0,0.0,17.87108546239482,0.0,0.0,17.781992073485598,0.0,0.0,18.532427685851535,0.0,0.0,19.333898892011474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  02:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.912929352886355,0.0,0.0,17.51960362688332,0.0,0.0,17.770340560065738,0.0,0.0,17.69474857610698,0.0,0.0,18.396379635760665,0.0,0.0,19.27268393554179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  03:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.65011441359672,0.0,0.0,17.421251707680317,0.0,0.0,17.694627081559756,0.0,0.0,17.629533252743398,0.0,0.0,18.298322953401426,0.0,0.0,19.217120750506969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  04:00:00,-15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.4053317909254,0.0,0.0,17.2883133341193,0.0,0.0,17.58070454669971,0.0,0.0,17.519903712889009,0.0,0.0,18.168710145017046,0.0,0.0,19.123630583114055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  05:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.170176299648551,0.0,0.0,17.226180194060747,0.0,0.0,17.52808339370849,0.0,0.0,17.474377722164307,0.0,0.0,18.106513212057597,0.0,0.0,19.08599767853761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  06:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.951671623642133,0.0,0.0,17.116950137436317,0.0,0.0,17.428552665253688,0.0,0.0,17.377093043202917,0.0,0.0,17.99992485644897,0.0,0.0,19.007808642064444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  07:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.74416031271311,0.0,0.0,17.041406078323264,0.0,0.0,17.357472924306248,0.0,0.0,17.307912118325956,0.0,0.0,17.924366172267886,0.0,0.0,18.923364932172637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  08:00:00,-13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.589645129761666,3723.7979730913959,0.0,20.03798692307586,1700.2818030988165,0.0,20.531037376384118,3608.357539644722,0.0,20.025583850426849,1721.289057098964,0.0,20.666854080331019,3626.4502815222815,0.0,20.60118773678636,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 02/02  09:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.687356961409414,3300.2477240230666,0.0,21.806838558238995,1305.3691582511236,0.0,21.904303161035096,3502.588514956514,0.0,21.800720500439966,1360.2775858599314,0.0,21.911419944086913,3643.812855853077,0.0,21.82546834482757,18919.6477217636,3498.18492761057,1896.0176211746673,2636.607296799322,5312.117040094079,4473.189861944695,0.0,0.0,0.0,0.0,0.0 
 02/02  10:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.972841551592396,1762.4743292628683,0.0,21.999952171332564,759.8227831472941,0.0,21.999867495789898,2350.468465569428,0.0,21.999993916542825,919.4722875743219,0.0,21.99972433710778,2895.3751994050737,0.0,21.99999895233035,13581.266628156876,1796.0324412422279,1216.1138252000235,1985.7606106391946,4339.182581782627,3140.6461951525336,0.0,0.0,0.0,0.0,0.0 
 02/02  11:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.351314715738802,830.7486629884043,0.0,21.999992800809019,531.8228462050356,0.0,21.999972397579229,1839.8913848992548,0.0,21.999999384676366,666.415709465171,0.0,21.999932323693068,2426.5941659348225,0.0,21.99999993070451,11107.19218758706,858.7483612759452,977.0976069823648,1710.8315190686527,3843.2527526827086,2613.730973437119,0.0,0.0,0.0,0.0,0.0 
 02/02  12:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.835965437256843,0.0,270.2789854556986,21.999990729507127,509.29261953403059,0.0,21.999847825165938,1598.5679322309453,0.0,21.999883602272758,543.979539220059,0.0,21.99959806790762,2292.0336402367827,0.0,21.99985001741118,9371.142676341304,0.0,903.5147889914297,1486.4910695358172,3581.559413074281,2296.0464305995085,0.0,0.0,0.0,0.0,0.0 
 02/02  13:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.368825300421012,0.0,566.2654552363565,21.999976609403235,505.6109186434405,0.0,21.999890094194027,1394.0532960778956,0.0,21.999978994097498,406.9610124854016,0.0,21.999727060105358,1983.6752765716875,0.0,21.999951781071169,8378.799800376906,0.0,851.3259159699031,1252.5365514198548,3152.4875583019818,2018.9188005449005,0.0,0.0,0.0,0.0,0.0 
 02/02  14:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.848885316763639,603.9846450611158,0.0,22.00002251900356,563.6808248565703,0.0,21.99991315770842,1444.213297211365,0.0,22.00002399407578,418.6300284268009,0.0,21.999800704419167,2119.853752204304,0.0,22.000023621982466,9031.178174802046,569.7568147398658,884.647216764146,1214.7367995875555,3226.6073821422189,2031.898987427992,0.0,0.0,0.0,0.0,0.0 
 02/02  15:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.232433841469409,0.0,0.0,20.94509753679092,0.0,0.0,20.815369978838189,0.0,0.0,20.615905492999877,0.0,0.0,21.129818811325398,0.0,0.0,20.723056353886326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  16:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.41064896081346,0.0,0.0,20.217802587841129,0.0,0.0,20.16617572789516,0.0,0.0,19.914466061935444,0.0,0.0,20.571555710196845,0.0,0.0,20.114018777160909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  17:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.500589815711005,0.0,0.0,19.688341450366573,0.0,0.0,19.746512629862253,0.0,0.0,19.489965452897367,0.0,0.0,20.24648221144445,0.0,0.0,19.9117838300443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  18:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.50865995242468,0.0,0.0,19.161858750124919,0.0,0.0,19.334042014318734,0.0,0.0,19.100241584377984,0.0,0.0,19.84314513352279,0.0,0.0,19.719809818670794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  19:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.450236707716048,0.0,0.0,18.751286996262225,0.0,0.0,18.99771012302614,0.0,0.0,18.79063245665968,0.0,0.0,19.508701498641185,0.0,0.0,19.542408681501237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  20:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.35211278984184,0.0,0.0,18.463328925690015,0.0,0.0,18.755629723850089,0.0,0.0,18.572939817105256,0.0,0.0,19.270106114597316,0.0,0.0,19.41260865214996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  21:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.24645257250492,0.0,0.0,18.286908185618743,0.0,0.0,18.602637119863738,0.0,0.0,18.44144979092955,0.0,0.0,19.12036052900427,0.0,0.0,19.331527684767975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  22:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.147809410262373,0.0,0.0,18.153001707757658,0.0,0.0,18.48307990808322,0.0,0.0,18.33843144977714,0.0,0.0,19.003319791415384,0.0,0.0,19.253600545838784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  23:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.06107619883677,0.0,0.0,18.070085456797515,0.0,0.0,18.40883447630754,0.0,0.0,18.277884297420063,0.0,0.0,18.93191847339646,0.0,0.0,19.211657416988229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  24:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.983371431206207,0.0,0.0,17.987634377417696,0.0,0.0,18.332857663199336,0.0,0.0,18.210869647591978,0.0,0.0,18.857837436312598,0.0,0.0,19.156756134374615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  01:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.90936134519455,0.0,0.0,17.979515734178297,0.0,0.0,18.32603654473716,0.0,0.0,18.215405632297477,0.0,0.0,18.85439776014371,0.0,0.0,19.18319761152503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  02:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.841421341133433,0.0,0.0,17.95639983546015,0.0,0.0,18.303035997412868,0.0,0.0,18.2000515352695,0.0,0.0,18.832950388541208,0.0,0.0,19.17453821848412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  03:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.781537782908258,0.0,0.0,17.93445602600238,0.0,0.0,18.28173299894278,0.0,0.0,18.183366531388658,0.0,0.0,18.812775534205057,0.0,0.0,19.15896679387075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  04:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.728435251452649,0.0,0.0,17.90162641157512,0.0,0.0,18.250342504696474,0.0,0.0,18.154186047371387,0.0,0.0,18.782186856435989,0.0,0.0,19.12803885907752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  05:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.677958428724307,0.0,0.0,17.866310849910876,0.0,0.0,18.216908661784016,0.0,0.0,18.121612781037159,0.0,0.0,18.749367774795699,0.0,0.0,19.100999183062887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  06:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.625738070445858,0.0,0.0,17.824791076053189,0.0,0.0,18.17685084095625,0.0,0.0,18.08154638209146,0.0,0.0,18.70961973310413,0.0,0.0,19.06378310581956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  07:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.574826033113425,0.0,0.0,17.793873886847267,0.0,0.0,18.146193236401133,0.0,0.0,18.05106126395866,0.0,0.0,18.679196381805075,0.0,0.0,19.02794761296669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  08:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.538037925362238,3869.8125164968989,0.0,20.680167892576116,1954.6672605051413,0.0,21.300852539526319,3963.0100737512977,0.0,21.036299444509738,1926.7901194954976,0.0,21.76115671996554,4241.824998171945,0.0,21.049214672031185,20278.653024035822,3967.099604700192,2370.1810266984896,2843.176599698293,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 02/03  09:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.725042692796198,2951.677312063521,0.0,21.91406396342533,1116.8783368076273,0.0,21.933496777175944,2756.3155753280636,0.0,21.959128301126645,955.7534510144724,0.0,21.972389944268806,3367.8349382498047,0.0,21.942476578802038,15493.542673359509,3058.64077366234,1503.9608653265817,1815.4863700563133,4578.721713667429,3433.2019765065758,0.0,0.0,0.0,0.0,0.0 
 02/03  10:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.97557917589138,1766.5680435192426,0.0,21.99935776726069,745.7095078127786,0.0,21.99860308858921,1910.647291672869,0.0,21.99991862658566,716.4695656050262,0.0,21.999053729783058,2506.552890465141,0.0,21.999975931514134,11711.121948351816,1745.2823117793317,1091.7276494258929,1561.6147592988135,3674.0503212144765,2534.9159324930344,0.0,0.0,0.0,0.0,0.0 
 02/03  11:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.22370447427745,1611.3012396395535,0.0,21.999829532555926,649.1847747014062,0.0,21.99952365986333,1616.5103225011408,0.0,21.999984478440358,556.9155037208657,0.0,21.999634140602244,2156.0431770832994,0.0,21.99999675142467,10653.534375438468,1589.4499390033337,994.7062272586112,1401.7751824570563,3323.4266006576478,2240.6454519215515,0.0,0.0,0.0,0.0,0.0 
 02/03  12:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.53944486876389,0.0,60.9412002544932,21.999975276574867,463.1130722976354,0.0,21.999900906142846,1312.8985614946233,0.0,21.999998431293663,416.9305364828151,0.0,21.999910386930674,2064.647213286295,0.0,21.999999785362357,8263.458663341227,0.0,797.1577129886819,1239.0802314351095,3203.63601559774,1920.0537291794277,0.0,0.0,0.0,0.0,0.0 
 02/03  13:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.923610538368206,0.0,173.85928618086474,22.000001264870009,543.2086298314002,0.0,21.99985081033342,1400.0914813906134,0.0,21.99986396570923,397.9085455431946,0.0,21.999790948534714,2230.1225331116545,0.0,21.999828780165787,8655.550730068819,0.0,888.3801668564984,1242.400654132412,3397.174853809805,2024.0640811298354,0.0,0.0,0.0,0.0,0.0 
 02/03  14:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.271081579726116,0.0,154.90402011534753,22.000001169245186,458.7270142360617,0.0,21.999880163514065,1175.618688367112,0.0,21.99989442782266,187.38801948828496,0.0,21.999880831044476,1793.4732334057085,0.0,21.999872714133013,7621.426576994772,0.0,792.707108859039,1009.562455008903,2932.777202879208,1782.8488361073538,0.0,0.0,0.0,0.0,0.0 
 02/03  15:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.519760961402516,0.0,0.0,21.223239190781656,0.0,0.0,20.90672524290921,0.0,0.0,20.720616725934908,0.0,0.0,21.332360813095577,0.0,0.0,20.82071948625086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  16:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.584675462821218,0.0,0.0,20.751134641773399,0.0,0.0,20.257822129036187,0.0,0.0,20.12874366553804,0.0,0.0,21.069160226523253,0.0,0.0,20.292987716072216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  17:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.59374239982839,0.0,0.0,20.41627738977658,0.0,0.0,19.920676353065436,0.0,0.0,19.766017763556236,0.0,0.0,21.11303733792229,0.0,0.0,20.10701713478992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  18:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.54341132234016,0.0,0.0,19.749813624775233,0.0,0.0,19.54499686168098,0.0,0.0,19.376338266976619,0.0,0.0,20.485340615528874,0.0,0.0,19.9465521834917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  19:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.432040312818459,0.0,0.0,19.2697172033146,0.0,0.0,19.25492082394205,0.0,0.0,19.08870495461817,0.0,0.0,20.065228015447205,0.0,0.0,19.793661003094436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  20:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.288146770729438,0.0,0.0,19.013553588026555,0.0,0.0,19.125571411405873,0.0,0.0,18.976252555475108,0.0,0.0,19.848397697599116,0.0,0.0,19.783093896263855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  21:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.15190051480983,0.0,0.0,18.83559984384117,0.0,0.0,19.02169095617553,0.0,0.0,18.888667332057137,0.0,0.0,19.6847512486826,0.0,0.0,19.75464553593419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  22:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.020844389956314,0.0,0.0,18.64398952255768,0.0,0.0,18.884091416092077,0.0,0.0,18.7590916993598,0.0,0.0,19.503442704102004,0.0,0.0,19.651744413238445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  23:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.892807504544788,0.0,0.0,18.570588265406739,0.0,0.0,18.844323479119106,0.0,0.0,18.73154315840008,0.0,0.0,19.436286254925365,0.0,0.0,19.655973469204235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  24:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.776885631829972,0.0,0.0,18.5102094855116,0.0,0.0,18.805625789782185,0.0,0.0,18.702891425645388,0.0,0.0,19.37830186398366,0.0,0.0,19.64501254582364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  01:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.669136326955833,0.0,0.0,18.460313962355543,0.0,0.0,18.77104780203837,0.0,0.0,18.675754471228676,0.0,0.0,19.33067575651243,0.0,0.0,19.63653155652838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  02:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.564965991013099,0.0,0.0,18.400179356615675,0.0,0.0,18.722062917359464,0.0,0.0,18.630932819729165,0.0,0.0,19.272340178730685,0.0,0.0,19.601640575299294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  03:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.464676598934533,0.0,0.0,18.35521716919122,0.0,0.0,18.684292664770536,0.0,0.0,18.596552882454036,0.0,0.0,19.22854921496598,0.0,0.0,19.573236232378944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  04:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.37091006530171,0.0,0.0,18.371275839062155,0.0,0.0,18.702096303793494,0.0,0.0,18.621598439346294,0.0,0.0,19.243682994106075,0.0,0.0,19.610625422748745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  05:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.288067376133576,0.0,0.0,18.317726125002318,0.0,0.0,18.65272616680464,0.0,0.0,18.57268848097359,0.0,0.0,19.190614084856123,0.0,0.0,19.561347602637466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
