Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 02/04  06:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.210110147881851,0.0,0.0,18.296967791749695,0.0,0.0,18.634391789422624,0.0,0.0,18.555688771605948,0.0,0.0,19.170730328718628,0.0,0.0,19.544780692727664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  07:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.138917080466396,0.0,0.0,18.29660151174676,0.0,0.0,18.634282358369327,0.0,0.0,18.558538781120274,0.0,0.0,19.17008471486428,0.0,0.0,19.551872474939374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  08:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.085158442224588,3862.9667784366367,0.0,21.197118721108983,1886.6129503058613,0.0,21.711856257640617,3946.254654839118,0.0,21.542845866998129,1652.7060762982813,0.0,21.82887326429767,4214.433073200806,0.0,21.558700525645457,19929.985216133293,3967.099604700192,2307.885355297228,2556.804463197029,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 02/04  09:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.247530481027522,2311.1452660832298,0.0,21.922944480235498,873.3127456511777,0.0,21.960218213774604,2075.1856046302239,0.0,21.97116958026158,746.0207434872582,0.0,21.97148589693975,2297.6519715306469,0.0,21.98240222512877,12486.560937585667,2387.4884938034617,1230.2633965102555,1583.063487815059,3465.9709929689536,2716.2435923476707,0.0,0.0,0.0,0.0,0.0 
 02/04  10:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.464706261973517,1318.3227430961798,0.0,21.99753106843391,541.3847619347598,0.0,21.997363589971429,1430.1210739634508,0.0,21.99964121731324,497.9594798123444,0.0,21.99731970835293,1769.1132457719314,0.0,21.999926084160273,9445.259561633502,1287.009761951788,863.9291935637248,1295.7011436035803,2876.543812735486,2018.544675638654,0.0,0.0,0.0,0.0,0.0 
 02/04  11:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.715008391103073,1330.936452826254,0.0,21.999341934736607,532.8476528447855,0.0,21.999096255340317,1363.0835885430179,0.0,21.999931161183697,451.0786207755036,0.0,21.99895740850321,1849.103665378122,0.0,21.999989953367895,9411.853560424293,1297.6881852011289,854.618605665092,1248.2829001664944,2956.435047009168,1951.2978482421418,0.0,0.0,0.0,0.0,0.0 
 02/04  12:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.98755455842008,969.7450966149736,0.0,21.999825375089917,474.64350695622945,0.0,21.999691405501573,1229.4341444112707,0.0,21.999986860279809,386.1846421055252,0.0,21.99959609686,1970.1198346780494,0.0,21.99999864345685,8831.15126617654,930.447693216162,785.1021757284826,1161.1001743393388,3049.862584725024,1801.1076640272639,0.0,0.0,0.0,0.0,0.0 
 02/04  13:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.24803792426964,991.3889657416421,0.0,21.999953594909738,468.8138465831744,0.0,21.999894529297707,1160.907735880819,0.0,21.99999748847808,343.28968449009246,0.0,21.999843446254976,1805.8537922667866,0.0,21.99999981652089,8568.332699869405,951.7589753949569,778.8213037196709,1117.4716467957283,2884.729619655901,1732.0201801628808,0.0,0.0,0.0,0.0,0.0 
 02/04  14:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.479141121193896,1116.447043805294,0.0,21.999987696501678,516.6808556762544,0.0,21.99996402875259,1253.4162454329326,0.0,21.999999521282285,358.13528681920709,0.0,21.999939457654038,1909.9962323200235,0.0,21.999999975271615,9035.840476681127,1082.3189374861129,837.7397651063927,1154.494849653329,3016.6115218594898,1841.1444284355335,0.0,0.0,0.0,0.0,0.0 
 02/04  15:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.653823555882839,0.0,0.0,20.839042278485299,0.0,0.0,20.889651800332407,0.0,0.0,20.732354835616375,0.0,0.0,21.263017963597759,0.0,0.0,20.789910200752204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  16:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.64838832886933,0.0,0.0,20.090420956668049,0.0,0.0,20.085150895306396,0.0,0.0,20.01286951910076,0.0,0.0,20.746112623096196,0.0,0.0,20.2363741806144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  17:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.564519669773828,0.0,0.0,19.383863180013493,0.0,0.0,19.521104978879003,0.0,0.0,19.38687538644178,0.0,0.0,20.25831161366976,0.0,0.0,19.821976549041375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  18:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.368812199034879,0.0,0.0,18.876223277907088,0.0,0.0,19.13538228524761,0.0,0.0,18.974426306582644,0.0,0.0,19.79199947080981,0.0,0.0,19.655021869292008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  19:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.124920905004715,0.0,0.0,18.508567881409854,0.0,0.0,18.825229837290168,0.0,0.0,18.65594170635741,0.0,0.0,19.4404791617885,0.0,0.0,19.541163799719177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  20:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.860549378390072,0.0,0.0,18.230506605786425,0.0,0.0,18.562473932155215,0.0,0.0,18.41078441274601,0.0,0.0,19.148804582953887,0.0,0.0,19.39757781390837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  21:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.60706125477748,0.0,0.0,18.042638962704947,0.0,0.0,18.38407421433779,0.0,0.0,18.248626867323599,0.0,0.0,18.953286201512417,0.0,0.0,19.315846226578647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  22:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.354508406128405,0.0,0.0,17.903877820878244,0.0,0.0,18.250629983563884,0.0,0.0,18.129770173152005,0.0,0.0,18.809671759212404,0.0,0.0,19.275755841539835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  23:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.09899211180065,0.0,0.0,17.765327319572365,0.0,0.0,18.11570511380937,0.0,0.0,18.006448761531407,0.0,0.0,18.66850401395787,0.0,0.0,19.234638346162926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  24:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.833480091011769,0.0,0.0,17.59215405533151,0.0,0.0,17.946350600810658,0.0,0.0,17.843300589063,0.0,0.0,18.49490838597932,0.0,0.0,19.13730866349815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  01:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.557640295385653,0.0,0.0,17.443486006737474,0.0,0.0,17.79885401980522,0.0,0.0,17.70181046518211,0.0,0.0,18.34570533585261,0.0,0.0,19.050768567020766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  02:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.280343402968525,0.0,0.0,17.355743002078499,0.0,0.0,17.708018541645339,0.0,0.0,17.620962818832959,0.0,0.0,18.255563749956595,0.0,0.0,19.032687162360547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  03:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.00460570870062,0.0,0.0,17.232558960442956,0.0,0.0,17.58374475743428,0.0,0.0,17.50320483335083,0.0,0.0,18.131899905570827,0.0,0.0,18.981302012485228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  04:00:00,-16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.719067161603573,0.0,0.0,17.059256101945427,0.0,0.0,17.41258849105518,0.0,0.0,17.333601573737114,0.0,0.0,17.961359767919168,0.0,0.0,18.875604767082426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  05:00:00,-16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.420136980816285,0.0,0.0,16.913175686591179,0.0,0.0,17.265921158157889,0.0,0.0,17.190217516349315,0.0,0.0,17.816426877846135,0.0,0.0,18.78733265286884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  06:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.125385009100052,0.0,0.0,16.83021490173811,0.0,0.0,17.176787756493483,0.0,0.0,17.108037387776379,0.0,0.0,17.729581238351707,0.0,0.0,18.726300355856965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  07:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.857903898371964,0.0,0.0,16.784501381264968,0.0,0.0,17.124564724564864,0.0,0.0,17.063736264365596,0.0,0.0,17.679785074095514,0.0,0.0,18.70037880579722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  08:00:00,-16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.642055106953,3699.5485600157696,0.0,19.72695582822843,1647.5542924598267,0.0,20.23113270219441,3531.994761907928,0.0,19.64598567226741,1626.8450008925136,0.0,20.201083222205076,3490.796107890087,0.0,20.28498542062625,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 02/05  09:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.687219548705034,2913.3459370829525,0.0,21.80590993292205,1026.2366837629716,0.0,21.904123045375387,3539.4115638521109,0.0,21.335796407587549,1553.3479226085606,0.0,21.772852237364913,3525.0039386009395,0.0,21.385427677678714,19000.11769642792,3173.7219264322977,1713.8005379435179,3014.3994391132566,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 02/05  10:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.933644087587166,732.6506626640457,0.0,21.970837995417019,376.31157380612697,0.0,21.980071902870045,2973.752973964549,0.0,21.93299316581914,1102.3326792853346,0.0,21.944343284289038,3282.068418575297,0.0,21.890345612776718,14755.154968583272,881.7441028206495,1002.8911564110204,2513.912236709264,5178.734041460193,4074.3424570418767,0.0,0.0,0.0,0.0,0.0 
 02/05  11:00:00,-13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.288283588156606,0.0,449.6061534911687,21.995623314908735,354.08529604005528,0.0,21.995748062633788,2483.078389646792,0.0,21.992947138274134,931.0117822691823,0.0,21.985649040763918,2876.409747671839,0.0,21.992454736928239,12480.034074713665,0.0,948.0452915956257,2274.7507833521119,4669.93300491155,3483.7740207141107,0.0,0.0,0.0,0.0,0.0 
 02/05  12:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.721076783329153,0.0,1460.6354465374116,21.99930022531605,568.146477468897,0.0,21.998956391335605,2233.653110109476,0.0,21.999038586786793,815.8940756754387,0.0,21.995976734760963,2664.777193372109,0.0,21.999207977482049,12017.768417600466,0.0,1149.2095417613764,2132.699084298034,4420.987672299721,3211.341145101065,0.0,0.0,0.0,0.0,0.0 
 02/05  13:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.1857262259627,0.0,2154.3812510284099,21.99979532147944,603.056143620795,0.0,21.999646321772976,1876.1373253159118,0.0,21.999764564163983,591.3971035394675,0.0,21.998724542066797,2139.417459824482,0.0,21.999813489678404,10849.023166460523,0.0,1170.3564387996556,1880.3406417868087,3861.6675478313175,2833.1275639024736,0.0,0.0,0.0,0.0,0.0 
 02/05  14:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.657520521224898,0.0,2146.0714072542516,21.999884111680836,661.5665696526226,0.0,21.999804230810825,1820.3904516575963,0.0,21.999880558619627,261.5282405677217,0.0,21.999587650298247,2033.8627278031686,0.0,21.999904088226076,10416.058538656536,0.0,1228.7788850857265,1550.321555251657,3756.1160030728817,2777.3111211060038,0.0,0.0,0.0,0.0,0.0 
 02/05  15:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.068742172144452,0.0,0.0,23.564955140102066,0.0,0.0,20.5570046394587,0.0,0.0,20.24025104946431,0.0,0.0,22.16772712106448,0.0,0.0,20.722549053411297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  16:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.281429195960225,0.0,0.0,23.19234352006808,0.0,0.0,19.844255366303199,0.0,0.0,19.465338684954959,0.0,0.0,22.507598113040556,0.0,0.0,20.18516209768306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  17:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3114486730681,0.0,0.0,22.029296720474549,0.0,0.0,19.344851968059154,0.0,0.0,18.989798960946687,0.0,0.0,22.27380838037775,0.0,0.0,20.0169967738504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  18:00:00,-15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.183492500224937,0.0,0.0,20.704344770379469,0.0,0.0,18.93163902152606,0.0,0.0,18.622113282259453,0.0,0.0,21.131830077834928,0.0,0.0,19.911838436688023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  19:00:00,-17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.926720472083069,0.0,0.0,19.587864415434276,0.0,0.0,18.468418919787248,0.0,0.0,18.19950163971846,0.0,0.0,20.195088472523147,0.0,0.0,19.67716450571358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  20:00:00,-17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.583267127260309,0.0,0.0,18.844439103970787,0.0,0.0,18.181000539542575,0.0,0.0,17.960497515296717,0.0,0.0,19.55877172943084,0.0,0.0,19.565339817295376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  21:00:00,-18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.21268260977519,0.0,0.0,18.183398278616659,0.0,0.0,17.85155031719271,0.0,0.0,17.66684761406742,0.0,0.0,18.96977108118532,0.0,0.0,19.350653279430625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  22:00:00,-16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.839733826309907,0.0,0.0,17.79642994181277,0.0,0.0,17.67355410136327,0.0,0.0,17.52583689611954,0.0,0.0,18.617981776708587,0.0,0.0,19.238676812899784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  23:00:00,-18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.483011254003266,0.0,0.0,17.501845502568167,0.0,0.0,17.53361866093695,0.0,0.0,17.41853999740512,0.0,0.0,18.34989642452976,0.0,0.0,19.18295270390348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  24:00:00,-19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.147393510549487,0.0,0.0,17.19007378862212,0.0,0.0,17.323119492887924,0.0,0.0,17.22527622764157,0.0,0.0,18.056022375981727,0.0,0.0,19.02695636691118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  01:00:00,-19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.81440483073305,0.0,0.0,16.96673267026337,0.0,0.0,17.16609719524718,0.0,0.0,17.082946354824068,0.0,0.0,17.84402669554512,0.0,0.0,18.907788564289907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  02:00:00,-19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.496543263369198,0.0,0.0,16.864713339867003,0.0,0.0,17.101808165286575,0.0,0.0,17.037570056060404,0.0,0.0,17.74426335985858,0.0,0.0,18.890766352714559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  03:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.200115079459828,0.0,0.0,16.697774873522549,0.0,0.0,16.965321628173038,0.0,0.0,16.910314743737279,0.0,0.0,17.582706714579719,0.0,0.0,18.80166406152387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  04:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.91984384947499,0.0,0.0,16.535915475100045,0.0,0.0,16.82426433550244,0.0,0.0,16.77308669469977,0.0,0.0,17.425862758035714,0.0,0.0,18.683925411048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  05:00:00,-21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.645704973930055,0.0,0.0,16.404333139857284,0.0,0.0,16.70599592133563,0.0,0.0,16.659125094281948,0.0,0.0,17.29773780801701,0.0,0.0,18.593866216557339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  06:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.384254585424685,0.0,0.0,16.314733892403348,0.0,0.0,16.622602123277575,0.0,0.0,16.58148640976615,0.0,0.0,17.208178324929997,0.0,0.0,18.526721284392385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  07:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.144797616244253,0.0,0.0,16.23898626995041,0.0,0.0,16.55057834762837,0.0,0.0,16.514195772072747,0.0,0.0,17.132270490503875,0.0,0.0,18.46644345479588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  08:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.95481746352745,3643.7945941370419,0.0,19.2724880939229,1549.7359830074193,0.0,19.64167660029654,3382.413066552227,0.0,19.11073613605042,1443.365117842279,0.0,19.477364822535568,3226.6183686880096,0.0,20.03827555724502,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 02/06  09:00:00,-18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.03746668574911,3292.9228984340818,0.0,21.740092817207857,1222.140006011373,0.0,21.79449288944873,3438.6026641614446,0.0,20.78444019402323,1509.3674770569988,0.0,21.127166583804617,3331.8375341726266,0.0,21.0911919341907,19811.83578758764,3600.241522261578,2004.646185622894,3108.752286764322,5375.671916581382,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 02/06  10:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.357107193808738,814.5132996409598,0.0,21.983136226450545,418.7071126514488,0.0,21.980513080272787,3242.413425801322,0.0,21.86598623423197,1261.8874013038476,0.0,21.899500251000715,3394.2481425882799,0.0,21.865006257375904,15621.252328085446,966.6849869666542,1074.035818026497,2758.511828418592,5341.957761322698,4376.530959210737,0.0,0.0,0.0,0.0,0.0 
 02/06  11:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.850847237014847,0.0,647.0808495085003,21.997427738631637,275.2199590458122,0.0,21.995941091556479,2342.7418961344908,0.0,21.986442443724159,888.2192365488322,0.0,21.975330762556334,2557.983256896247,0.0,21.991066693366077,12007.158964000328,0.0,882.5608575230417,2263.555773723505,4387.046328680069,3370.4650299334446,0.0,0.0,0.0,0.0,0.0 
 02/06  12:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.475589737734337,0.0,1714.2061342314392,21.999612418101827,471.64547140517058,0.0,21.99944972554771,2074.645312464701,0.0,21.999160859992345,754.4691436710518,0.0,21.995978298191984,2429.2570584549687,0.0,21.999651088599234,11371.5519293864,0.0,1039.2338589890067,2044.9017454842463,4151.4978073278639,3032.387543445016,0.0,0.0,0.0,0.0,0.0 
 02/06  13:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.128214601513138,0.0,2264.617340025411,21.9998462501935,551.595835432951,0.0,21.999823119984087,1804.8447990747816,0.0,21.999860667345474,561.6070953042341,0.0,21.99908840204016,2129.6582478827697,0.0,21.999885610106433,10437.336691991293,0.0,1083.2765382536368,1779.3328813531176,3762.771396623635,2708.424901620636,0.0,0.0,0.0,0.0,0.0 
 02/06  14:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.774323240124853,0.0,2203.4141053512796,21.999892967013325,627.9744077920819,0.0,21.99987950508652,1774.8893481857948,0.0,21.999919488073937,244.9517526385019,0.0,21.99976868754516,2111.0041664532798,0.0,21.99990722840406,9960.983597128714,0.0,1132.835272650604,1409.0261285224822,3677.298227150713,2638.292994664646,0.0,0.0,0.0,0.0,0.0 
 02/06  15:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.340447132590754,0.0,0.0,23.706077455045248,0.0,0.0,20.705987247907296,0.0,0.0,20.384888050268815,0.0,0.0,22.288663340825047,0.0,0.0,20.781848799223718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  16:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.71938521758359,0.0,0.0,23.277348676567809,0.0,0.0,20.012475326548388,0.0,0.0,19.63158984216041,0.0,0.0,22.62346324200033,0.0,0.0,20.11675370017263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  17:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.889995830773233,0.0,0.0,22.012825745429216,0.0,0.0,19.390010976006246,0.0,0.0,18.991668636651455,0.0,0.0,22.166008393475694,0.0,0.0,19.821116185788694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  18:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.818732755256552,0.0,0.0,20.586521241898237,0.0,0.0,18.93833364280433,0.0,0.0,18.59201304104364,0.0,0.0,21.00646941271817,0.0,0.0,19.733455778242246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  19:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.627735596244083,0.0,0.0,19.578349322608778,0.0,0.0,18.55816178755763,0.0,0.0,18.26901319017787,0.0,0.0,20.194492476869838,0.0,0.0,19.62023173311058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  20:00:00,-16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.356788004795714,0.0,0.0,18.825246847823327,0.0,0.0,18.23352024825914,0.0,0.0,17.995499886073725,0.0,0.0,19.54452540739729,0.0,0.0,19.482757063237469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  21:00:00,-19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.040892595593356,0.0,0.0,18.208613391343286,0.0,0.0,17.92624794915384,0.0,0.0,17.73115527979163,0.0,0.0,19.00083073151533,0.0,0.0,19.361627482820074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  22:00:00,-18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.692941176265676,0.0,0.0,17.79044886279633,0.0,0.0,17.70434409383428,0.0,0.0,17.548394409245007,0.0,0.0,18.617784732466317,0.0,0.0,19.251533679656484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  23:00:00,-19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.335678022825462,0.0,0.0,17.4234599339864,0.0,0.0,17.484638751715356,0.0,0.0,17.359399684697558,0.0,0.0,18.27888495893806,0.0,0.0,19.129277552830524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  24:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.985036965658109,0.0,0.0,17.205705391787484,0.0,0.0,17.352705572201474,0.0,0.0,17.25660797965478,0.0,0.0,18.073574293964144,0.0,0.0,19.104379148300397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  01:00:00,-20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.645154998767705,0.0,0.0,17.04229683398107,0.0,0.0,17.2435367385442,0.0,0.0,17.170806357145268,0.0,0.0,17.914120026957535,0.0,0.0,19.0515264356306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  02:00:00,-20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.328295249792819,0.0,0.0,16.784256197574544,0.0,0.0,17.0305690777719,0.0,0.0,16.96424206203821,0.0,0.0,17.665685534675519,0.0,0.0,18.854793550709326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  03:00:00,-20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.025186759707069,0.0,0.0,16.658792289468143,0.0,0.0,16.930285718523625,0.0,0.0,16.87471620172692,0.0,0.0,17.543769009159595,0.0,0.0,18.771756539411418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  04:00:00,-20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.752117273750649,0.0,0.0,16.591034833682895,0.0,0.0,16.87581274795507,0.0,0.0,16.83253627697637,0.0,0.0,17.47526666366278,0.0,0.0,18.74152560544926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  05:00:00,-20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.518539209019437,0.0,0.0,16.527134512159287,0.0,0.0,16.82052409157772,0.0,0.0,16.785360078948658,0.0,0.0,17.410893858707838,0.0,0.0,18.699901911301127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  06:00:00,-19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.309017652606802,0.0,0.0,16.616773413808166,0.0,0.0,16.906829270513819,0.0,0.0,16.88867304411859,0.0,0.0,17.493331472700459,0.0,0.0,18.813718948024677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  07:00:00,-21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.127193923578285,0.0,0.0,16.505338123572707,0.0,0.0,16.80484076443507,0.0,0.0,16.78648062623293,0.0,0.0,17.385838625456267,0.0,0.0,18.736666630252608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  08:00:00,-20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.977445510082458,3653.194506634535,0.0,19.535573611069724,1560.683389650953,0.0,20.032170064998966,3416.9341629954708,0.0,19.281783866253357,1485.4012816007335,0.0,19.68277638071209,3285.004944396621,0.0,20.17188586410883,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 02/07  09:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.100602556161082,2760.586990481546,0.0,21.809861827101405,919.0932254965406,0.0,21.89248557282418,3459.722008877325,0.0,21.099436679244044,1535.8700720750024,0.0,21.47638399774912,3370.40788938278,0.0,21.402052325140489,18914.244022107454,3041.737495722208,1665.5584466820765,3108.752286764322,5375.671916581382,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 02/07  10:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.479900663207232,274.2889641079819,0.0,21.981986681217206,162.7957439218947,0.0,21.98535357781862,2895.972535195768,0.0,21.94404483188932,1067.5536131859627,0.0,21.91408567841024,2920.213686700271,0.0,21.976538909457628,13595.265426312784,412.32061765810627,787.7011752688574,2497.7796044105155,4802.229015320483,3991.7040395145547,0.0,0.0,0.0,0.0,0.0 
 02/07  11:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.03428741352038,0.0,1129.846639338166,21.99718551373991,87.16144163720765,0.0,21.99694125522909,2124.078952849903,0.0,21.994323457822966,787.449159457688,0.0,21.978847107436239,2230.1451039222049,0.0,21.998442482303305,10979.534422570072,0.0,669.6582635079665,2112.25563862789,3987.3458563710657,3106.743689922881,0.0,0.0,0.0,0.0,0.0 
 02/07  12:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.731700022947003,0.0,2250.989434527329,21.99944974394922,322.08957229548227,0.0,21.999584564733753,1864.4283703828963,0.0,21.999648083291367,658.5332438399667,0.0,21.99654396545352,2117.7696092825078,0.0,21.999939065947826,10260.368875910766,0.0,840.7205861632567,1850.8069292537485,3717.155290223355,2748.1550961301356,0.0,0.0,0.0,0.0,0.0 
 02/07  13:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.45315574809376,0.0,2686.8962431001384,21.999776580795989,470.4613552013527,0.0,21.999827776278964,1710.79607033285,0.0,21.999857580365643,517.1906873351942,0.0,21.9991288920246,1981.9837006886169,0.0,21.999866822265628,9882.967722874579,0.0,975.4544002660772,1681.495011189087,3548.232809355742,2574.2545279234038,0.0,0.0,0.0,0.0,0.0 
 02/07  14:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.148479485919897,0.0,2688.566434196625,21.999840332848053,531.6432853435663,0.0,21.99986342018143,1608.9122851559005,0.0,21.999888914858209,151.93301103202249,0.0,21.99978870678298,1831.4228860132669,0.0,21.999882168857419,9248.448427667521,0.0,1025.421856371052,1293.8708674456287,3369.9681871685727,2455.6565425419996,0.0,0.0,0.0,0.0,0.0 
 02/07  15:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.75492569655886,0.0,0.0,24.106322162842188,0.0,0.0,20.826037696328116,0.0,0.0,20.483608055882148,0.0,0.0,22.49205984589728,0.0,0.0,20.881845357196505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  16:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.173628193737008,0.0,0.0,23.93960917659327,0.0,0.0,20.185817216022565,0.0,0.0,19.79500343641189,0.0,0.0,23.11947125522245,0.0,0.0,20.32560331177756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  17:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.38975645050941,0.0,0.0,22.782930648701805,0.0,0.0,19.67038316019388,0.0,0.0,19.265832291891017,0.0,0.0,23.054566281976656,0.0,0.0,20.114501962931685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  18:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.374098694636669,0.0,0.0,21.263501484584187,0.0,0.0,19.200534067382188,0.0,0.0,18.84362978887564,0.0,0.0,21.77017709797978,0.0,0.0,19.97903365999193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  19:00:00,-13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.195498195926149,0.0,0.0,20.119264524252164,0.0,0.0,18.79607390656403,0.0,0.0,18.49280853826184,0.0,0.0,20.669401315554084,0.0,0.0,19.79428314458699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  20:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.937486532694863,0.0,0.0,19.33798480090957,0.0,0.0,18.53308059476216,0.0,0.0,18.28435694400926,0.0,0.0,20.015533011615049,0.0,0.0,19.67240588293369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  21:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.66658284993935,0.0,0.0,18.724275647580656,0.0,0.0,18.29168161808839,0.0,0.0,18.08698346083742,0.0,0.0,19.48205389498535,0.0,0.0,19.5147923342353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  22:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.404495405653187,0.0,0.0,18.32379047078347,0.0,0.0,18.133975601170584,0.0,0.0,17.967222652818387,0.0,0.0,19.125422751246029,0.0,0.0,19.418846402325877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  23:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.152423355397591,0.0,0.0,17.987579298326609,0.0,0.0,17.97942248846841,0.0,0.0,17.841608406184507,0.0,0.0,18.822214313176525,0.0,0.0,19.29279758181644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  24:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.926807821031695,0.0,0.0,17.793757885803598,0.0,0.0,17.89690088311541,0.0,0.0,17.783186340096667,0.0,0.0,18.64481255641547,0.0,0.0,19.227048945898465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  01:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.737687812079804,0.0,0.0,17.61088713613947,0.0,0.0,17.786748118106396,0.0,0.0,17.685970016498925,0.0,0.0,18.473113001086458,0.0,0.0,19.116416144702897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  02:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.564394868900092,0.0,0.0,17.526600594491815,0.0,0.0,17.749702710268925,0.0,0.0,17.662595954793269,0.0,0.0,18.39529187133256,0.0,0.0,19.090061308343367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  03:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.408218605707948,0.0,0.0,17.478375080511588,0.0,0.0,17.73255561408975,0.0,0.0,17.657921230471748,0.0,0.0,18.349897909883027,0.0,0.0,19.08692876746675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  04:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.267891674975275,0.0,0.0,17.38119195535601,0.0,0.0,17.66044702036541,0.0,0.0,17.590005203510456,0.0,0.0,18.256925449104516,0.0,0.0,19.010270046082249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  05:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.136710910403896,0.0,0.0,17.309101823686324,0.0,0.0,17.60621006392605,0.0,0.0,17.538702671923699,0.0,0.0,18.188885977753178,0.0,0.0,18.955087659796939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  06:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.015786831138286,0.0,0.0,17.210622583898638,0.0,0.0,17.52210122448199,0.0,0.0,17.45379282623892,0.0,0.0,18.09475898108502,0.0,0.0,18.862462424663176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  07:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.901126731791232,0.0,0.0,17.117781853551468,0.0,0.0,17.440042540416383,0.0,0.0,17.369916086628455,0.0,0.0,18.005990649538835,0.0,0.0,18.76913556357026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  08:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.805518306082876,3758.58163166952,0.0,19.9487126682699,1759.148142155284,0.0,20.41534048466763,3680.253698973781,0.0,20.08075315060347,1809.1689502940727,0.0,20.829624412292689,3754.1656119418828,0.0,20.486689192448229,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 02/08  09:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.946091862375415,3236.768727635962,0.0,21.804346744779925,1253.8396862631899,0.0,21.9020406510856,3639.4424887994857,0.0,21.764535815754948,1406.0091906406847,0.0,21.92291556879964,3729.3569832381056,0.0,21.537064543789229,19051.030435088585,3440.4770506443289,1849.2970434336949,2675.100121847305,5375.671916581384,4606.953328441606,0.0,0.0,0.0,0.0,0.0 
 02/08  10:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.238683346877736,1190.683777256576,0.0,21.970628886171924,544.7839955218105,0.0,21.979640128003824,2416.6813721032369,0.0,21.97625009426904,923.3359122033808,0.0,21.98109992065673,3020.1037591994097,0.0,21.969485162326497,13480.735380376234,1284.6114979450695,1060.5854009302944,2096.0190697035316,4630.6124871805809,3305.375950476491,0.0,0.0,0.0,0.0,0.0 
 02/08  11:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.639300070089956,0.0,431.415915771242,21.995597823578053,373.0562524994025,0.0,21.995660611572136,2185.027070595329,0.0,21.997398301724276,803.1276214540853,0.0,21.994665329016759,2769.2743267648177,0.0,21.997736254674483,11095.733017121467,0.0,845.0403561329626,1898.6808458700137,4250.2967368279719,2998.184104150251,0.0,0.0,0.0,0.0,0.0 
 02/08  12:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.13558612979282,0.0,1537.7994769932735,21.999277826750924,501.913752185731,0.0,21.998951660464507,1913.0860867937873,0.0,21.999539691407838,671.2373017459368,0.0,21.99820620906213,2448.41748074053,0.0,21.999596679068568,10319.121867922779,0.0,947.4158949794066,1715.8972945129472,3865.2687654107164,2687.0089388794419,0.0,0.0,0.0,0.0,0.0 
 02/08  13:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.671258427995875,0.0,2103.5371748086288,21.99981284020075,568.287970876047,0.0,21.999639070480517,1725.5021502185678,0.0,21.999820348429055,523.0676736849428,0.0,21.999258518076219,2246.6070090208406,0.0,21.99982353176265,9675.5618764873,0.0,988.9217802922899,1518.41882336758,3602.1785039208136,2462.5117947663495,0.0,0.0,0.0,0.0,0.0 
 02/08  14:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.198491516752366,0.0,2154.011947540508,21.999899162727219,616.2368193452917,0.0,21.999797387120276,1692.1159832467557,0.0,21.99988935563351,205.75450802317438,0.0,21.99972725099461,2172.2765960127137,0.0,21.999893339375914,9205.155808921943,0.0,1023.4547232321345,1174.4657346975724,3494.587654214102,2409.1167226378677,0.0,0.0,0.0,0.0,0.0 
 02/08  15:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.66355561832788,0.0,0.0,23.75069107478052,0.0,0.0,20.802848224392219,0.0,0.0,20.51174028028875,0.0,0.0,22.416938328243178,0.0,0.0,20.781977902501887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  16:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.968433651015193,0.0,0.0,23.532471065026664,0.0,0.0,20.215357176869757,0.0,0.0,19.86137799022776,0.0,0.0,22.958831320596809,0.0,0.0,20.197060813332649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  17:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.132625539298418,0.0,0.0,22.518230174896997,0.0,0.0,19.800942288733169,0.0,0.0,19.459232106268709,0.0,0.0,22.90975085106914,0.0,0.0,20.066567130184184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  18:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.116021862231635,0.0,0.0,21.11023866994358,0.0,0.0,19.422480412268429,0.0,0.0,19.113374327435908,0.0,0.0,21.776980874844438,0.0,0.0,19.959310373480969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  19:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.00592137113422,0.0,0.0,20.132406031028738,0.0,0.0,19.090072889871764,0.0,0.0,18.818852950460309,0.0,0.0,20.818861663028,0.0,0.0,19.802145942561709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  20:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.83360056836213,0.0,0.0,19.431641597000323,0.0,0.0,18.83020770939462,0.0,0.0,18.595521519113729,0.0,0.0,20.19018793942947,0.0,0.0,19.649339036298458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  21:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.640991319692653,0.0,0.0,18.94881303580733,0.0,0.0,18.651925555978346,0.0,0.0,18.452307437242057,0.0,0.0,19.756249134176728,0.0,0.0,19.562138154769494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  22:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.438715217240184,0.0,0.0,18.442884432294784,0.0,0.0,18.379865236401437,0.0,0.0,18.19998221346548,0.0,0.0,19.28834121519612,0.0,0.0,19.323587358078929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  23:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.234636670535974,0.0,0.0,18.171502038139577,0.0,0.0,18.249519152233679,0.0,0.0,18.091529371561245,0.0,0.0,19.035910745777075,0.0,0.0,19.22015241765795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  24:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.056848724020492,0.0,0.0,17.992939506485724,0.0,0.0,18.15643468864066,0.0,0.0,18.016718978730589,0.0,0.0,18.865912337100018,0.0,0.0,19.153044406486218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  01:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.893979905799556,0.0,0.0,17.85713758293342,0.0,0.0,18.079178339762593,0.0,0.0,17.95311101542144,0.0,0.0,18.735661467951695,0.0,0.0,19.089832097033339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  02:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.745258776980592,0.0,0.0,17.732817139609784,0.0,0.0,17.99640537603222,0.0,0.0,17.87859415638172,0.0,0.0,18.615295996147997,0.0,0.0,19.001264391614698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  03:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.614068110559101,0.0,0.0,17.74501197962593,0.0,0.0,18.031024588666008,0.0,0.0,17.927512971188329,0.0,0.0,18.626904067311739,0.0,0.0,19.048654090481109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  04:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.508728098285575,0.0,0.0,17.78908273361498,0.0,0.0,18.087837439671178,0.0,0.0,17.998236049570705,0.0,0.0,18.66843939729432,0.0,0.0,19.12700249686387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  05:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.421459736757477,0.0,0.0,17.71127105226309,0.0,0.0,18.026151819510369,0.0,0.0,17.937189122510828,0.0,0.0,18.593014439796847,0.0,0.0,19.059118711072938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  06:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.336689817473174,0.0,0.0,17.692142925032465,0.0,0.0,18.016687520308137,0.0,0.0,17.930026194362413,0.0,0.0,18.57540417586289,0.0,0.0,19.041437344852147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  07:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.262388917454843,0.0,0.0,17.75388713092203,0.0,0.0,18.0800769487703,0.0,0.0,18.00218345911927,0.0,0.0,18.635054034351549,0.0,0.0,19.118778531565327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  08:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.22416689556909,3843.5642443744757,0.0,20.785130224338859,1910.9051427352889,0.0,21.40697009809592,3907.7326186706548,0.0,21.029265658457175,1900.1910493919525,0.0,21.748593121462226,4147.108209466759,0.0,21.12716079483301,20324.739989574064,3967.099604700192,2370.1810266984896,2889.2635652365358,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 02/09  09:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.440691633555847,2589.6036647772787,0.0,21.92099135946973,929.5587295213456,0.0,21.94362926378993,2615.302977027312,0.0,21.958870057605066,894.0839609390191,0.0,21.970939463577588,3192.562770080305,0.0,21.97258892241951,14552.96927214704,2686.4877555936766,1310.7611495734553,1755.506816166041,4403.082899924345,3293.5996767492549,0.0,0.0,0.0,0.0,0.0 
 02/09  10:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.758164997763175,1176.3852348131314,0.0,21.98813348672521,495.0856770643636,0.0,21.9882859861522,1859.8063736389918,0.0,21.99585017158146,663.2945307437699,0.0,21.992878367478057,2499.3058653871414,0.0,21.99819228767373,10607.364957872249,1156.8948023697909,822.4271430289848,1462.8989769567025,3609.3045169240788,2452.308544452423,0.0,0.0,0.0,0.0,0.0 
 02/09  11:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.172938706391204,0.0,301.7033195671038,21.998195264254635,187.83916071596105,0.0,21.99754937551235,1316.4959304368268,0.0,21.99963211149032,412.36973109726298,0.0,21.998051707011017,2023.1657990478475,0.0,21.999928356622939,7516.575802844045,0.0,461.3804709406807,1111.7379469871908,3008.3575494679664,1831.5688613079386,0.0,0.0,0.0,0.0,0.0 
 02/09  12:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.665177229541227,0.0,449.4042080492445,21.999621064296549,203.82827043570797,0.0,21.999485293048005,972.3003943399249,0.0,22.00001871407317,254.84371750385254,0.0,21.99943777628259,1659.5718292173502,0.0,22.000060377947319,6398.94991572471,0.0,438.314342624022,877.5941326470147,2549.565150440819,1429.945315872586,0.0,0.0,0.0,0.0,0.0 
 02/09  13:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.245540875088694,0.0,2174.840313794275,21.999963587766666,233.41890018648065,0.0,21.999895707529917,847.3255373016241,0.0,22.000059262034158,126.05591237232648,0.0,21.999833749970848,1412.8050956050943,0.0,22.00007582549982,5928.527045004443,0.0,467.8040501717677,748.9308424039996,2303.1388664428388,1305.1223118455683,0.0,0.0,0.0,0.0,0.0 
 02/09  14:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.860067867558599,0.0,2328.0347561358705,22.000147437313197,248.95383482892795,0.0,21.99998579553798,812.1944651038899,0.0,22.00000368960019,0.0,162.7172768519628,21.99997278911095,1346.3439457725972,0.0,22.000002980551053,5474.559600207541,0.0,471.96677807067246,437.5996187458616,2208.418329387324,1253.0438998634145,0.0,0.0,0.0,0.0,0.0 
 02/09  15:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.406601237131768,0.0,0.0,24.242468037765364,0.0,0.0,21.39228480215041,0.0,0.0,21.15486663949059,0.0,0.0,23.084260121057345,0.0,0.0,21.20857016967497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  16:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.83331613875646,0.0,0.0,24.593819196025863,0.0,0.0,20.99460195846771,0.0,0.0,20.63903799244332,0.0,0.0,24.117405948114983,0.0,0.0,20.8601678600033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  17:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.116042378347787,0.0,0.0,23.927911601177557,0.0,0.0,20.654040250285435,0.0,0.0,20.31382464068552,0.0,0.0,24.54485005555778,0.0,0.0,20.722610173933604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  18:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.210938335465828,0.0,0.0,22.483129066152075,0.0,0.0,20.314213856336523,0.0,0.0,20.01045555234937,0.0,0.0,23.388428948201235,0.0,0.0,20.584523516053986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  19:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.145056303516417,0.0,0.0,21.146448005519589,0.0,0.0,20.020519011520919,0.0,0.0,19.74949631236445,0.0,0.0,22.346566916657875,0.0,0.0,20.373579574931687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  20:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.012960367927556,0.0,0.0,20.458471335520099,0.0,0.0,19.815150186349006,0.0,0.0,19.579750315226496,0.0,0.0,21.57100340224023,0.0,0.0,20.282601823899875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  21:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.84110701970353,0.0,0.0,19.916716564045147,0.0,0.0,19.62556613583418,0.0,0.0,19.420895608528374,0.0,0.0,20.932343969733347,0.0,0.0,20.17565902617273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  22:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.661251961535393,0.0,0.0,19.584221829102444,0.0,0.0,19.50605687327884,0.0,0.0,19.32944617382921,0.0,0.0,20.519865786609875,0.0,0.0,20.11889886805947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  23:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.471961584285276,0.0,0.0,19.318813993146639,0.0,0.0,19.3906525667905,0.0,0.0,19.237044451967916,0.0,0.0,20.224544593715767,0.0,0.0,20.07220398787882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  24:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.286255556997849,0.0,0.0,19.16515916696569,0.0,0.0,19.32284475283639,0.0,0.0,19.187967602935524,0.0,0.0,20.060397361162186,0.0,0.0,20.05563941464475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.102610602551765,0.0,0.0,19.01502648392573,0.0,0.0,19.232453964142999,0.0,0.0,19.110059534946577,0.0,0.0,19.90374370349589,0.0,0.0,20.00206766848611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  02:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.918014497275889,0.0,0.0,18.87747401237547,0.0,0.0,19.13810368596797,0.0,0.0,19.02447447675732,0.0,0.0,19.763027542049515,0.0,0.0,19.945573731569377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  03:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.73030067861969,0.0,0.0,18.755673358542287,0.0,0.0,19.045465602488738,0.0,0.0,18.938436901382074,0.0,0.0,19.63858453445721,0.0,0.0,19.878520863615955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  04:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.54334649084921,0.0,0.0,18.64377919288336,0.0,0.0,18.953998964113646,0.0,0.0,18.85210886102785,0.0,0.0,19.525774419472226,0.0,0.0,19.817813618432518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  05:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.355542327679435,0.0,0.0,18.539133982404164,0.0,0.0,18.862797410741888,0.0,0.0,18.76470912869179,0.0,0.0,19.420039720233388,0.0,0.0,19.747703519312208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  06:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.172927814615958,0.0,0.0,18.475392224408198,0.0,0.0,18.80626152023491,0.0,0.0,18.71349824295255,0.0,0.0,19.354548402260975,0.0,0.0,19.712142691435824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  07:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.002568256357127,0.0,0.0,18.420186459197177,0.0,0.0,18.755321765582307,0.0,0.0,18.66703838142828,0.0,0.0,19.29763832219818,0.0,0.0,19.676609387183974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  08:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.867562774674772,3855.642670379987,0.0,21.415285387684788,1678.1899778315965,0.0,21.778208545915978,3943.6859430136839,0.0,21.62929247776242,1596.967257585256,0.0,21.84443277382706,4209.712302142383,0.0,21.651882687970834,19661.41163250105,3967.099604700192,2097.923116220883,2498.1931186411277,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 02/10  09:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.007700434995706,1283.7905176479617,0.0,21.91158636828216,285.47067739799697,0.0,21.953521406245124,1885.3860881851279,0.0,21.9622789626366,673.6152378405636,0.0,21.961484067266058,2180.389479796995,0.0,21.976828572160075,9948.54332694771,1326.66679136687,568.9368691478803,1363.5352016925288,3165.8491545224135,2420.0243360777519,0.0,0.0,0.0,0.0,0.0 
 02/10  10:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.277593735001479,0.0,15.091657412791392,21.99076131845925,0.0,77.03699606284863,21.992321998427508,1405.6079571822684,0.0,21.997864584332026,471.3662666545415,0.0,21.992024202855306,1816.0879707483856,0.0,21.999331994698286,6860.12581115892,0.0,150.4932225027584,1076.040985808344,2680.604604507684,1849.4560241998659,0.0,0.0,0.0,0.0,0.0 
 02/10  11:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.695076253152224,0.0,1025.8183908888555,21.998213311805484,0.0,202.93013837541003,21.99890948002379,992.4335740312113,0.0,21.99978266941562,269.0281914381835,0.0,21.998029752264644,1471.399441259598,0.0,21.999955526712847,5595.871392079262,0.0,0.0,821.9084188144602,2273.102426247424,1397.32957287711,0.0,0.0,0.0,0.0,0.0 
 02/10  12:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.236767742063717,0.0,2082.6545768134317,21.999662406680199,0.0,55.76530121773567,21.999786782613066,762.176708012737,0.0,21.999937239150044,149.93844248135839,0.0,21.999389017701995,1264.2077136891554,0.0,21.99994084797779,4993.789909372103,0.0,116.49106118851081,648.4449422112714,1998.7452032741163,1126.5777285579364,0.0,0.0,0.0,0.0,0.0 
 02/10  13:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.825792892490044,0.0,2465.8767451001428,21.999918046125797,69.46564312258033,0.0,21.99994005399579,676.7350733871376,0.0,21.999967635256846,45.34002139627955,0.0,21.99982085988414,1199.7355231457032,0.0,21.999953557716056,4692.337939242449,0.0,217.00301254483754,494.56832820298657,1872.949878585453,1004.2857457689038,0.0,0.0,0.0,0.0,0.0 
 02/10  14:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.389827395849524,0.0,2469.81743823198,21.99986993370173,105.74053386773449,0.0,21.999967594842006,592.1659926716634,0.0,21.999981739072447,0.0,263.6773966958581,22.000089232234026,1052.4826339574666,0.0,21.999976487104037,4109.03607390323,0.0,241.98728510904668,163.12246608739248,1697.568297548657,902.8270510178654,0.0,0.0,0.0,0.0,0.0 
 02/10  15:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.885024403376975,0.0,0.0,23.93930454439868,0.0,0.0,21.721818618322197,0.0,0.0,21.46212959067416,0.0,0.0,23.40991914769095,0.0,0.0,21.39526956245317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  16:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.24025765195371,0.0,0.0,24.02058297917503,0.0,0.0,21.449667380339976,0.0,0.0,21.086979189292078,0.0,0.0,24.00212515583746,0.0,0.0,21.12693918138548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  17:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.438509946466284,0.0,0.0,23.154158561543249,0.0,0.0,21.106081372673246,0.0,0.0,20.7115877922853,0.0,0.0,23.770433836027654,0.0,0.0,20.965784795372394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  18:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.43279808764027,0.0,0.0,21.963148905139876,0.0,0.0,20.76440873973938,0.0,0.0,20.37949605613123,0.0,0.0,22.90613651412294,0.0,0.0,20.898639464347814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  19:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.32023212479533,0.0,0.0,21.12580629872951,0.0,0.0,20.467248188125514,0.0,0.0,20.17536454630126,0.0,0.0,22.18920101773725,0.0,0.0,20.803407838830496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  20:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.130882656692859,0.0,0.0,20.43482701343209,0.0,0.0,20.190296794108727,0.0,0.0,19.950185740103099,0.0,0.0,21.518547337190449,0.0,0.0,20.58219926836872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  21:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.91443538974773,0.0,0.0,20.03559669090778,0.0,0.0,19.988227051585264,0.0,0.0,19.7770419418001,0.0,0.0,21.034946304738236,0.0,0.0,20.39756764785487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  22:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.68384184755243,0.0,0.0,19.644002337628608,0.0,0.0,19.774717688182908,0.0,0.0,19.582231072840455,0.0,0.0,20.586433005096145,0.0,0.0,20.232001924446764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  23:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.452543662612784,0.0,0.0,19.447859492960015,0.0,0.0,19.664601460670487,0.0,0.0,19.509293621467376,0.0,0.0,20.36262311380617,0.0,0.0,20.179180662256536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  24:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.24882673648402,0.0,0.0,19.31828621076522,0.0,0.0,19.576560833534076,0.0,0.0,19.431264418956198,0.0,0.0,20.2156036478166,0.0,0.0,20.12881511002237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  01:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.05667151769658,0.0,0.0,19.141589440507958,0.0,0.0,19.433565179806427,0.0,0.0,19.293225963488746,0.0,0.0,20.030146555553967,0.0,0.0,19.99939488148211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
