Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 02/11  02:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.86582346428903,0.0,0.0,19.083785462586009,0.0,0.0,19.387299052191698,0.0,0.0,19.258142435552885,0.0,0.0,19.957999840585744,0.0,0.0,19.980051608792043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  03:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.691931232774424,0.0,0.0,19.015339632163529,0.0,0.0,19.339010728512059,0.0,0.0,19.21891000807203,0.0,0.0,19.891871851771304,0.0,0.0,19.9536281550926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  04:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.528691226315627,0.0,0.0,18.959436038021324,0.0,0.0,19.294839748809936,0.0,0.0,19.181488245967207,0.0,0.0,19.83628609039955,0.0,0.0,19.940111446701793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  05:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.36887523903894,0.0,0.0,18.908079442306545,0.0,0.0,19.249612678599875,0.0,0.0,19.14144622074607,0.0,0.0,19.783284602915598,0.0,0.0,19.916632438725768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  06:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.212877830417669,0.0,0.0,18.866620860902289,0.0,0.0,19.212348398156935,0.0,0.0,19.109223972425715,0.0,0.0,19.741612190806923,0.0,0.0,19.912168405908209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  07:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.05621422064165,0.0,0.0,18.787053666294498,0.0,0.0,19.13694964308114,0.0,0.0,19.035232361732616,0.0,0.0,19.662436294563098,0.0,0.0,19.858846443354339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  08:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.92010101281248,3760.6455008354134,0.0,21.73460328870276,1470.363064676092,0.0,21.83753586108882,3660.401754643177,0.0,21.81910821784603,1388.7671978110207,0.0,21.91167053899406,4152.663627756429,0.0,21.839549332816629,18236.9397871705,3833.897655488421,1805.49418787238,2130.7667795417498,5140.527778403878,4222.722411723805,0.0,0.0,0.0,0.0,0.0 
 02/11  09:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.031139134646137,870.5929850768498,0.0,21.99999987219468,174.42316044485143,0.0,21.99999924315823,1367.5016425998193,0.0,21.99999999799709,476.2988900190121,0.0,21.999998394347153,1570.8625636066718,0.0,21.999999999934578,7609.949303416363,787.7465034385305,398.17639654767518,1077.4694965667198,2434.0220492800929,1809.003883443078,0.0,0.0,0.0,0.0,0.0 
 02/11  10:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.25803228325125,0.0,269.863078950817,21.999995175082213,0.0,180.58278234391219,22.00000624824955,1115.1666372997052,0.0,21.99999999961585,333.38534253336,0.0,21.99999937593266,1560.8346569797078,0.0,21.999999999991116,5710.647987620122,0.0,0.0,831.852290884565,2295.581381573829,1479.683341021459,0.0,0.0,0.0,0.0,0.0 
 02/11  11:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.643991485624267,0.0,1177.2718397369718,21.9998128215601,0.0,278.68240700076879,21.99981551574308,735.5032736475869,0.0,21.99999999996085,150.15776522953,0.0,21.999999845905898,1221.7316177218887,0.0,21.999999999999408,4592.643005659452,0.0,0.0,576.647289308065,1866.454181844707,1046.010560366412,0.0,0.0,0.0,0.0,0.0 
 02/11  12:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.158280800791503,0.0,2045.2505252301108,21.99977514296811,0.0,167.50826155930373,21.99992135358249,494.5582201248726,0.0,21.99996550850014,26.439025628479614,0.0,21.999983006188594,1081.0898433393782,0.0,21.999946646726323,3858.0464827746216,0.0,0.0,376.4823314162507,1630.2686381775575,747.764539040545,0.0,0.0,0.0,0.0,0.0 
 02/11  13:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.729090605730169,0.0,2674.374644763348,21.999732675164368,0.0,77.70378217187863,21.999977867935337,336.2487882188452,0.0,21.999969788158283,0.0,111.99147630198468,22.000056414382376,911.045089335877,0.0,21.999936949932306,3162.088581727652,0.0,0.0,161.63436247707996,1364.772496735889,532.1507483744147,0.0,0.0,0.0,0.0,0.0 
 02/11  14:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.30252644125857,0.0,2613.7743328969247,21.99977241043439,0.0,40.95590469442868,22.00000350615537,263.6380332341146,0.0,21.99997851117557,0.0,403.3007670226939,21.999865398360169,771.6260639368679,0.0,21.99995484553888,2750.831933474399,0.0,7.488651884898161,0.0,1197.1886101168316,442.6236973324012,0.0,0.0,0.0,0.0,0.0 
 02/11  15:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.847164540991874,0.0,0.0,23.96421197835713,0.0,0.0,21.986667554891416,0.0,0.0,21.742080354703174,0.0,0.0,23.57269817569017,0.0,0.0,21.59968097100837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  16:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.24785229495507,0.0,0.0,24.502197179342617,0.0,0.0,21.85840486303396,0.0,0.0,21.541967207851429,0.0,0.0,24.523586280706188,0.0,0.0,21.44587203651073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  17:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.53529487012084,0.0,0.0,23.810927452913796,0.0,0.0,21.66197132157313,0.0,0.0,21.337080391191298,0.0,0.0,24.45904176431528,0.0,0.0,21.45147105212302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  18:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.589548558539275,0.0,0.0,22.631125935000968,0.0,0.0,21.246242445896848,0.0,0.0,20.910088231224,0.0,0.0,23.513805744310888,0.0,0.0,21.29112787323052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  19:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.439518984730318,0.0,0.0,21.539893778092748,0.0,0.0,20.832782005072916,0.0,0.0,20.491825913214819,0.0,0.0,22.68803322773816,0.0,0.0,21.115041880809537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  20:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.18701462548674,0.0,0.0,20.73295057146675,0.0,0.0,20.510812128651254,0.0,0.0,20.23343109128809,0.0,0.0,22.0118240185852,0.0,0.0,20.942950905148459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  21:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.88594762782221,0.0,0.0,20.32588834170766,0.0,0.0,20.3132553236105,0.0,0.0,20.095508871366925,0.0,0.0,21.52694542073324,0.0,0.0,20.826538869491477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  22:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.581658800507684,0.0,0.0,20.01238889491642,0.0,0.0,20.146690295230749,0.0,0.0,19.96961745793415,0.0,0.0,21.127595336376495,0.0,0.0,20.693006238064365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  23:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.29667799509236,0.0,0.0,19.834425369670684,0.0,0.0,20.035185141941235,0.0,0.0,19.88359793302034,0.0,0.0,20.86097833974774,0.0,0.0,20.596059471959234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  24:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.043541426205889,0.0,0.0,19.69371179879537,0.0,0.0,19.944524552752168,0.0,0.0,19.80881752999183,0.0,0.0,20.669493271849747,0.0,0.0,20.49858361158438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  01:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.820673986525745,0.0,0.0,19.597196639051089,0.0,0.0,19.87850440829708,0.0,0.0,19.75385968324091,0.0,0.0,20.53220986636108,0.0,0.0,20.403582955553806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  02:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.629048520642156,0.0,0.0,19.49351458617622,0.0,0.0,19.79738462638055,0.0,0.0,19.67768597237822,0.0,0.0,20.391613225332838,0.0,0.0,20.307851174928638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  03:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.459552376671373,0.0,0.0,19.447413310482454,0.0,0.0,19.76638623519752,0.0,0.0,19.65250079676862,0.0,0.0,20.326404916956066,0.0,0.0,20.27734641568765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  04:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.307171551352238,0.0,0.0,19.393095961643505,0.0,0.0,19.72350607021958,0.0,0.0,19.613376482206854,0.0,0.0,20.257327318240077,0.0,0.0,20.24252486000935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  05:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.159926062656898,0.0,0.0,19.31243218666465,0.0,0.0,19.652947428465447,0.0,0.0,19.5434866555585,0.0,0.0,20.179131690106375,0.0,0.0,20.187132380237558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  06:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.00768421498712,0.0,0.0,19.261226809527689,0.0,0.0,19.60737585675754,0.0,0.0,19.500735529576166,0.0,0.0,20.12940813629076,0.0,0.0,20.166839173980987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  07:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.854805996386327,0.0,0.0,19.179527113278018,0.0,0.0,19.529863362712516,0.0,0.0,19.423566154072906,0.0,0.0,20.047486683770705,0.0,0.0,20.101309095857848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  08:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.714622078646209,3613.039860595197,0.0,21.79046824922604,1496.9080030698947,0.0,21.86763325973036,3321.751176856669,0.0,21.865080358476388,1207.4541949108835,0.0,21.924437267580634,3910.9766612593209,0.0,21.88723404593351,16797.66382535731,3648.5197594697885,1756.7236240689807,1798.612969499032,4716.8713772508,3773.4051209284427,0.0,0.0,0.0,0.0,0.0 
 02/12  09:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.765403159447197,1376.9930032274188,0.0,21.999999416095429,540.465150696421,0.0,21.99999602747817,1257.0739202252854,0.0,21.999999982828546,423.42569888926757,0.0,21.999992658737797,1447.2571782863307,0.0,21.999999999677454,7807.817641255049,1268.318421171414,712.3626787027406,921.4790142098448,2181.1237859375139,1621.0027670932673,0.0,0.0,0.0,0.0,0.0 
 02/12  10:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.84340467512769,1360.021909576395,0.0,21.999999844295627,521.285689503854,0.0,21.999998636967999,1242.4265628202048,0.0,21.99999999670312,392.9207373536292,0.0,21.999997145481239,1584.693079122174,0.0,21.99999999995616,7779.671046776365,1245.7181208614937,681.9559387706062,868.5524770495975,2290.386042170757,1589.5274937836426,0.0,0.0,0.0,0.0,0.0 
 02/12  11:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.944553463268659,1175.6252336094895,0.0,21.99999995859234,443.2750468232971,0.0,21.999999533540927,1078.2553890513455,0.0,21.99999999936918,320.72735778335757,0.0,21.99999889315893,1516.6832471747148,0.0,21.999999999994068,7114.635344850597,1054.729154791014,590.7916973763239,770.0307617945852,2189.791693405104,1405.7610633433013,0.0,0.0,0.0,0.0,0.0 
 02/12  12:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.08784111087031,669.6431026659557,0.0,21.999999988948674,277.657995476241,0.0,21.9999998399423,729.6896037454426,0.0,21.999999999878847,162.43168719778715,0.0,21.999999569837276,1293.20690088615,0.0,21.99999999999919,5814.717602589416,555.5136115673959,438.77235852432258,638.9134232067347,2000.3401067577239,1077.6471283929714,0.0,0.0,0.0,0.0,0.0 
 02/12  13:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.234280120349415,968.0547339849345,0.0,21.999999997058635,372.89865283203656,0.0,21.999999945215575,927.7268505634347,0.0,21.999999999976809,244.36462768716047,0.0,21.999999833236836,1421.1151874983689,0.0,21.999999999999895,6899.6032078868779,872.8250967609508,571.8178788119464,796.5016265354491,2222.6167077379679,1332.3109239002945,0.0,0.0,0.0,0.0,0.0 
 02/12  14:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.371235856213298,485.46905609802345,0.0,21.999999999213679,248.32482407129829,0.0,21.99999998118551,641.7282729242379,0.0,21.99999999999554,73.07184697323373,0.0,21.999999935158827,1183.7453966163149,0.0,21.999999999999984,5782.978333541307,402.568452266203,471.9223044000849,674.595181580145,2046.9764874965502,1083.3849336580552,0.0,0.0,0.0,0.0,0.0 
 02/12  15:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.514950892970025,0.0,0.0,21.74948719066941,0.0,0.0,21.311714353955737,0.0,0.0,21.17010610224615,0.0,0.0,22.045337475401298,0.0,0.0,21.058299638362294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  16:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.539161016156819,0.0,0.0,21.01019400839944,0.0,0.0,20.89283566298314,0.0,0.0,20.65150661362383,0.0,0.0,21.726552309952014,0.0,0.0,20.72771352719467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  17:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.513761164892459,0.0,0.0,20.498231685501346,0.0,0.0,20.50017225879275,0.0,0.0,20.314642780966957,0.0,0.0,21.404732983533039,0.0,0.0,20.497231786408336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  18:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.39863860241862,0.0,0.0,19.963594820899269,0.0,0.0,20.128080572684014,0.0,0.0,19.94150737934398,0.0,0.0,20.89368574234893,0.0,0.0,20.299324299793946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  19:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.242696551999346,0.0,0.0,19.6263539080461,0.0,0.0,19.857894986084398,0.0,0.0,19.682864135363688,0.0,0.0,20.498321775130884,0.0,0.0,20.174733345019314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  20:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.05529804979579,0.0,0.0,19.369927119520555,0.0,0.0,19.659406328367287,0.0,0.0,19.499126682054489,0.0,0.0,20.245486791051755,0.0,0.0,20.07763037847326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  21:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.868716305263165,0.0,0.0,19.15968808174166,0.0,0.0,19.47780610902161,0.0,0.0,19.327027094082994,0.0,0.0,20.0379837144146,0.0,0.0,19.963037137553625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  22:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.678018695938087,0.0,0.0,19.032521285840145,0.0,0.0,19.364780948028874,0.0,0.0,19.224782782620684,0.0,0.0,19.909267797561918,0.0,0.0,19.905380812594364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  23:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.495218073987805,0.0,0.0,18.953652449729558,0.0,0.0,19.29360406652716,0.0,0.0,19.164887710399588,0.0,0.0,19.828387219010808,0.0,0.0,19.881347610525017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  24:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.32404626739761,0.0,0.0,18.816152315075976,0.0,0.0,19.164932668018034,0.0,0.0,19.039599880560414,0.0,0.0,19.691674363921764,0.0,0.0,19.778078264618104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  01:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.155537649141818,0.0,0.0,18.71842873047553,0.0,0.0,19.072436432564648,0.0,0.0,18.950546507382144,0.0,0.0,19.594959582673405,0.0,0.0,19.704312754244634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  02:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.994964941891284,0.0,0.0,18.68464911109551,0.0,0.0,19.03878827905428,0.0,0.0,18.924162009821108,0.0,0.0,19.560281536859966,0.0,0.0,19.69691497717903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  03:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.846613755491608,0.0,0.0,18.565793474221743,0.0,0.0,18.92397395539351,0.0,0.0,18.80855202951533,0.0,0.0,19.44258929989591,0.0,0.0,19.589422914461016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  04:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.700124048507825,0.0,0.0,18.509510325765676,0.0,0.0,18.86893587293982,0.0,0.0,18.75582299908481,0.0,0.0,19.387635928301966,0.0,0.0,19.55016813938857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  05:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.562597105180694,0.0,0.0,18.480537389982314,0.0,0.0,18.838406292767585,0.0,0.0,18.72964581419408,0.0,0.0,19.357858334203898,0.0,0.0,19.534834686585456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  06:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.435464646661619,0.0,0.0,18.405898007787298,0.0,0.0,18.76520423384867,0.0,0.0,18.65632251783827,0.0,0.0,19.28433065495681,0.0,0.0,19.47115793802758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  07:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.31208598667442,0.0,0.0,18.367744024516904,0.0,0.0,18.726300234419765,0.0,0.0,18.618882951641987,0.0,0.0,19.245937473736736,0.0,0.0,19.43412335774431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  08:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.20810379934911,3906.3601253410449,0.0,21.170726715565146,1934.420476251599,0.0,21.73204199721124,4059.4872677461396,0.0,21.579129954054655,1678.934129132488,0.0,21.84970514521891,4411.28505348902,0.0,21.428912699757846,19772.251184830682,3967.099604700192,2277.383440132268,2429.572347059376,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 02/13  09:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.328558926307985,2297.7975116742024,0.0,21.9212632631665,847.4192787425544,0.0,21.963465131193276,2079.314503087796,0.0,21.97379218126165,742.4179072627289,0.0,21.97532751509494,2683.255469068203,0.0,21.977551098090083,12269.233425827653,2339.423977428751,1126.7034640722805,1425.6881428982295,3670.1058341108985,2603.7810331772254,0.0,0.0,0.0,0.0,0.0 
 02/13  10:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.487914547401297,1548.1702810639254,0.0,21.997532935628337,618.8966432453635,0.0,21.997634101614748,1510.7752276934644,0.0,21.99968318450906,525.9153817655242,0.0,21.99773822526419,1959.747314667673,0.0,21.99990900262018,9582.414470839274,1485.5152241126523,878.681664515635,1198.289503839172,2911.0143698174936,2005.3827344140535,0.0,0.0,0.0,0.0,0.0 
 02/13  11:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.682084481175609,1087.2515624867484,0.0,21.999344332930958,433.9478395378392,0.0,21.999192254202403,1150.898595834703,0.0,21.99993947634693,352.50306005948826,0.0,21.99912439432152,1766.3279463916952,0.0,21.999987695517878,8119.658871745682,1016.8548228311403,681.5085829318791,1001.358976048375,2688.4544994203827,1627.951016373636,0.0,0.0,0.0,0.0,0.0 
 02/13  12:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.907415071394266,921.2377832320908,0.0,21.999826243215158,407.9694542027428,0.0,21.999724908629014,1064.2375277291704,0.0,21.999988475839286,309.11166129949199,0.0,21.999661885977536,1798.208773303234,0.0,21.999998343195239,7911.3490126798819,855.8466740012589,666.3455934491988,979.9077642850331,2747.884916867443,1557.8330899366798,0.0,0.0,0.0,0.0,0.0 
 02/13  13:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.132274303490577,777.8246985750084,0.0,21.999953888807135,371.266025544257,0.0,21.99990621789061,941.6795881761891,0.0,21.99999780256809,240.4692791684929,0.0,21.999869339359284,1644.0553748688836,0.0,21.99999977651253,7387.547252933434,712.4036411099182,629.7756873770356,911.6376044919987,2594.534001587379,1435.6653442268335,0.0,0.0,0.0,0.0,0.0 
 02/13  14:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.339555858756027,805.8276276402212,0.0,21.999987763227389,377.4548052106529,0.0,21.999968032031818,944.0043204522717,0.0,21.99999958103288,214.39740270094263,0.0,21.999949520368309,1597.4898123784197,0.0,21.99999996985787,7350.487863634902,740.3082904611472,635.8206586165209,885.3339649783036,2547.687823373979,1437.8061520646837,0.0,0.0,0.0,0.0,0.0 
 02/13  15:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.517577430880207,0.0,0.0,21.41596383981237,0.0,0.0,21.15667139802347,0.0,0.0,21.01108440333458,0.0,0.0,21.759702676137907,0.0,0.0,21.021597479591298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  16:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.62192995351065,0.0,0.0,21.626818047185077,0.0,0.0,20.546869759484808,0.0,0.0,20.280428215748974,0.0,0.0,22.5505256820311,0.0,0.0,20.46032414983487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  17:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.68302139141806,0.0,0.0,21.275597378153664,0.0,0.0,20.250016333590236,0.0,0.0,20.044434324098984,0.0,0.0,22.78666032039748,0.0,0.0,20.321147280383828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  18:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.662111347187368,0.0,0.0,20.580792089055607,0.0,0.0,19.96604011274563,0.0,0.0,19.760103074490947,0.0,0.0,21.99753726715691,0.0,0.0,20.286639568286839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  19:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.547019290292956,0.0,0.0,20.058036744595,0.0,0.0,19.74236871476937,0.0,0.0,19.55883185471068,0.0,0.0,21.311026470915544,0.0,0.0,20.253736583226926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  20:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.371140078838715,0.0,0.0,19.650000945797019,0.0,0.0,19.541153700046054,0.0,0.0,19.379334922917914,0.0,0.0,20.75264742422471,0.0,0.0,20.18836165344696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  21:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.158619155581265,0.0,0.0,19.317878620280497,0.0,0.0,19.36523528043386,0.0,0.0,19.221366020303046,0.0,0.0,20.326724095636018,0.0,0.0,20.097283195283514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  22:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.944767365828385,0.0,0.0,19.08588749324689,0.0,0.0,19.232380851316515,0.0,0.0,19.103972660612265,0.0,0.0,20.05141109659298,0.0,0.0,20.01894490240835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  23:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.74910514213758,0.0,0.0,18.92416504544118,0.0,0.0,19.132525589182774,0.0,0.0,19.016084739033297,0.0,0.0,19.861924498637625,0.0,0.0,19.955473926485518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  24:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.563974520199268,0.0,0.0,18.796306201231,0.0,0.0,19.047385238304874,0.0,0.0,18.9402277869771,0.0,0.0,19.71411873628227,0.0,0.0,19.895807851481796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  01:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.385794291287018,0.0,0.0,18.67833979822377,0.0,0.0,18.959683817700407,0.0,0.0,18.85868905482207,0.0,0.0,19.582514900612993,0.0,0.0,19.824009930140496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  02:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.21588345884425,0.0,0.0,18.55619667054391,0.0,0.0,18.859764360924488,0.0,0.0,18.76133564000189,0.0,0.0,19.451956770809497,0.0,0.0,19.72943392302615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  03:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.054756287832619,0.0,0.0,18.48495678949874,0.0,0.0,18.80218583637253,0.0,0.0,18.708073125192088,0.0,0.0,19.374523150741838,0.0,0.0,19.682281453891045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  04:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.905949052019194,0.0,0.0,18.42654614914134,0.0,0.0,18.752510552188608,0.0,0.0,18.662316186472475,0.0,0.0,19.311345381168008,0.0,0.0,19.642459043644995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  05:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.769327948994827,0.0,0.0,18.408701744573258,0.0,0.0,18.738811410343975,0.0,0.0,18.654158810967734,0.0,0.0,19.289328287665805,0.0,0.0,19.642729383431399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  06:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.64692603801383,0.0,0.0,18.335751979912698,0.0,0.0,18.671518951619278,0.0,0.0,18.586545909749188,0.0,0.0,19.214851371256605,0.0,0.0,19.572695843544368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  07:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.528790145836716,0.0,0.0,18.224125302513259,0.0,0.0,18.567888608751795,0.0,0.0,18.478511875665864,0.0,0.0,19.106022073092995,0.0,0.0,19.470452579506895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  08:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.417736157375643,3863.490242175165,0.0,21.046637572467654,1932.8102173352664,0.0,21.673869574446966,3940.1404978223065,0.0,21.363523420130119,1740.400631041001,0.0,21.812916564961616,4202.989628097301,0.0,21.368608940998219,20096.489727171003,3967.099604700192,2365.152065722271,2666.0422638096977,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 02/14  09:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.513212145550766,2706.4648627947578,0.0,21.90948139380696,1016.22354152433,0.0,21.95542828560651,2439.1189502770505,0.0,21.960319859819959,871.0538778812669,0.0,21.96914606919782,2834.3876710469687,0.0,21.975151457590969,14089.70429188814,2801.5995429625656,1374.9453944932134,1707.0805667081327,4011.291836660016,3091.2559769239439,0.0,0.0,0.0,0.0,0.0 
 02/14  10:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.662471414570585,1760.5763362463895,0.0,21.997164072869539,719.8420387923379,0.0,21.99710287613826,1724.1216165193656,0.0,21.99951929869118,630.1069169013681,0.0,21.9971531947052,2133.0105543207,0.0,21.999899080823089,10945.712511292011,1735.6261805736129,1054.4463574997549,1451.8688861336612,3269.8618266648707,2330.378286279842,0.0,0.0,0.0,0.0,0.0 
 02/14  11:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.851273345910336,1400.9082881102896,0.0,21.999247006097087,566.8626785915476,0.0,21.999010565792618,1427.5497249215105,0.0,21.99990822294453,477.76358469417667,0.0,21.998896811802888,1995.9717187473207,0.0,21.999986367697689,9743.886775201361,1367.0751921635193,887.3710125598288,1272.4459555647505,3099.7397996411,2013.723841131894,0.0,0.0,0.0,0.0,0.0 
 02/14  12:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.07741549939623,1139.1450882372593,0.0,21.999800369053845,505.7787891766584,0.0,21.999662604574568,1265.211405737492,0.0,21.999982512770268,403.8685906810633,0.0,21.99957329336263,1944.1032180299617,0.0,21.99999816333971,9131.267440833726,1104.662733355629,825.9010060662216,1198.166554467362,3047.7484897184515,1851.2576830857948,0.0,0.0,0.0,0.0,0.0 
 02/14  13:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.307895718935428,1085.421571862791,0.0,21.999947040407326,484.71541369851095,0.0,21.999884916925227,1182.1631329740367,0.0,21.999996666418015,356.0349126781839,0.0,21.999834965284668,1824.9572887830182,0.0,21.999999752413165,8806.673042538003,1050.7880236033032,804.7665281181357,1150.3382890061023,2928.9366932033069,1768.3125344668864,0.0,0.0,0.0,0.0,0.0 
 02/14  14:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.51297916297662,1231.123797014996,0.0,21.999985971840208,527.7050781569151,0.0,21.99996080381362,1267.8997996108547,0.0,21.999999365732298,379.49722472067335,0.0,21.99993627599698,1875.294551390727,0.0,21.99999996670532,9156.719711033571,1196.5537017654634,847.9352212103879,1174.201375831737,2980.073959640196,1854.4244784455175,0.0,0.0,0.0,0.0,0.0 
 02/14  15:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.668798530203885,0.0,0.0,20.782067678045768,0.0,0.0,20.914639106461175,0.0,0.0,20.76833877082196,0.0,0.0,21.243931413142179,0.0,0.0,20.869157622171679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  16:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.67250732406466,0.0,0.0,20.136088352543746,0.0,0.0,20.075236446984495,0.0,0.0,20.01025740823691,0.0,0.0,20.863392850743567,0.0,0.0,20.01752315353506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  17:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.607674502517385,0.0,0.0,19.581526175730546,0.0,0.0,19.661007847504174,0.0,0.0,19.535069479140156,0.0,0.0,20.417944048251319,0.0,0.0,19.802867234323786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  18:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.463921129891987,0.0,0.0,19.074562425720527,0.0,0.0,19.2793992100125,0.0,0.0,19.133632906203734,0.0,0.0,19.969795262484273,0.0,0.0,19.679973734970994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  19:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.277884784633195,0.0,0.0,18.803536191411238,0.0,0.0,19.063406094299276,0.0,0.0,18.913889150449586,0.0,0.0,19.705217020974084,0.0,0.0,19.675560252644919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  20:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.08095317159808,0.0,0.0,18.60562965945622,0.0,0.0,18.89551030397781,0.0,0.0,18.760223494112016,0.0,0.0,19.503172277520183,0.0,0.0,19.647108811551435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  21:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.88027097234878,0.0,0.0,18.42467187603202,0.0,0.0,18.73589946924015,0.0,0.0,18.612465619143749,0.0,0.0,19.318803133514636,0.0,0.0,19.571608343163747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  22:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.684199616201635,0.0,0.0,18.304937899979078,0.0,0.0,18.62883997207501,0.0,0.0,18.516516150473639,0.0,0.0,19.19559709994709,0.0,0.0,19.526686929825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  23:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.49804120313989,0.0,0.0,18.11676041009649,0.0,0.0,18.453776560457255,0.0,0.0,18.343446583129574,0.0,0.0,19.007917628085303,0.0,0.0,19.384371403028298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  24:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.312646686536413,0.0,0.0,17.950528202358833,0.0,0.0,18.297181428560746,0.0,0.0,18.18712450577113,0.0,0.0,18.843389393237684,0.0,0.0,19.24476192785063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  01:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.129975658642373,0.0,0.0,17.802434035255084,0.0,0.0,18.155723325800527,0.0,0.0,18.046305130360247,0.0,0.0,18.69737028371334,0.0,0.0,19.12496159345997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  02:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.94776980475312,0.0,0.0,17.662262909575078,0.0,0.0,18.02013434087391,0.0,0.0,17.91118084604102,0.0,0.0,18.559238083494767,0.0,0.0,19.012220166610093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  03:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.76293865324427,0.0,0.0,17.568097496722144,0.0,0.0,17.927168521171649,0.0,0.0,17.822143043278549,0.0,0.0,18.466245247727117,0.0,0.0,18.961014631304829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  04:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.56916887365067,0.0,0.0,17.485687370917778,0.0,0.0,17.845048883741467,0.0,0.0,17.746170752038123,0.0,0.0,18.385559741528174,0.0,0.0,18.957703305674796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  05:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.359874230049224,0.0,0.0,17.43785670320636,0.0,0.0,17.793278419393503,0.0,0.0,17.703533439354155,0.0,0.0,18.335834191955258,0.0,0.0,18.981670008912649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  06:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.14484024018736,0.0,0.0,17.326559042041617,0.0,0.0,17.68135580460737,0.0,0.0,17.595063404293609,0.0,0.0,18.224699142200284,0.0,0.0,18.9255724045747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  07:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.926354219841706,0.0,0.0,17.301353011224525,0.0,0.0,17.650267381821263,0.0,0.0,17.572521684850579,0.0,0.0,18.196017116852088,0.0,0.0,18.93938838553801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  08:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.764974432262023,3785.6847333636526,0.0,20.41103616991596,1759.996756853704,0.0,21.443370087730185,3728.881901207098,0.0,20.26128973330309,1870.553886314673,0.0,21.06368145914325,3819.6739893619558,0.0,20.60542570647286,20544.228711101856,3967.0996047001924,2370.1810266984896,3108.752286764322,5375.671916581386,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 02/15  09:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.88549674648717,2362.7480539787654,0.0,21.924704053261946,422.7497081455084,0.0,21.96110680478014,3432.7992453730419,0.0,21.81716655789139,1278.8190497662475,0.0,21.92028315362121,3779.226702107132,0.0,21.79400587526991,16766.843062800574,2539.220294475117,943.4222975512312,2469.460213500464,5359.822959212399,4351.386323921093,0.0,0.0,0.0,0.0,0.0 
 02/15  10:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.189708047493064,279.70868788314967,0.0,21.988695972379124,6.034438994431639,28.976016615062237,21.99192457897511,2282.8398923316096,0.0,21.98157109636995,857.8657550747066,0.0,21.9804913941965,2639.4049176384639,0.0,21.98643009621349,10993.811885822002,326.810745674101,437.28009097701456,1932.2324277903798,4102.106521446441,3091.851125793798,0.0,0.0,0.0,0.0,0.0 
 02/15  11:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.610950344958017,0.0,847.0647925918916,21.998278054767999,0.6859587071535316,156.84263732236014,21.71992435945362,1900.2834991758087,0.0,21.997994627070697,675.2093320551112,0.0,21.994791705990445,2326.1710535745417,0.0,21.99894311733892,9418.559704487698,0.0,255.10180300593948,1694.3481877805744,3710.0825021014618,2655.496237459454,0.0,0.0,0.0,0.0,0.0 
 02/15  12:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.130161183052716,0.0,1946.2814223776887,21.99963093816665,261.59930335013407,0.0,21.951092025268325,1566.3383905860119,0.0,21.999697865362408,518.2283649389065,0.0,21.998466599254095,1903.130914986059,0.0,21.999809366322557,8891.600333887618,0.0,713.2426824249619,1513.4740396087166,3258.2176899125327,2303.134947801139,0.0,0.0,0.0,0.0,0.0 
 02/15  13:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.688857673075063,0.0,2203.9940784032389,21.99982753661927,427.6449046921475,0.0,21.98978539646213,1559.8023009700729,0.0,21.999858869887107,452.02981028355046,0.0,21.999424440675669,1996.5345493183373,0.0,21.99986886804872,8862.416629524303,0.0,826.2133219268569,1392.8750240166706,3283.9110866848197,2255.8862227556876,0.0,0.0,0.0,0.0,0.0 
 02/15  14:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.218785827736313,0.0,2268.0185669053878,21.999880675302909,470.6763618671871,0.0,21.9977922076403,1437.0719734432865,0.0,21.99988752662243,84.97483659760928,0.0,21.99982763781009,1782.0042005922188,0.0,21.999894318889518,8197.24385008635,0.0,865.0624276575809,1025.8849312765786,3069.559766440583,2133.2057505713389,0.0,0.0,0.0,0.0,0.0 
 02/15  15:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.68504912460006,0.0,0.0,23.91043858609793,0.0,0.0,21.05140577937404,0.0,0.0,20.747019779322885,0.0,0.0,22.76115732936873,0.0,0.0,21.043932520257216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  16:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.01470520808237,0.0,0.0,23.972900773837858,0.0,0.0,20.51171814481367,0.0,0.0,20.204035464550026,0.0,0.0,23.73802974600398,0.0,0.0,20.67154900887985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  17:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.209235214399965,0.0,0.0,22.96189727428867,0.0,0.0,20.024636620974279,0.0,0.0,19.716925088894635,0.0,0.0,23.95363340511852,0.0,0.0,20.330096272671477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  18:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.153576284900795,0.0,0.0,21.27456822992439,0.0,0.0,19.62355870108164,0.0,0.0,19.337538263056826,0.0,0.0,22.638113204171419,0.0,0.0,20.22043038648919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  19:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.95053526589749,0.0,0.0,20.298728308654306,0.0,0.0,19.271878626393055,0.0,0.0,19.021611083065193,0.0,0.0,21.507455797380375,0.0,0.0,20.059078012515309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  20:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.66669213492136,0.0,0.0,19.536749449397165,0.0,0.0,18.94224985404294,0.0,0.0,18.723871162487453,0.0,0.0,20.53437318228356,0.0,0.0,19.863911330128667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  21:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.33575801559651,0.0,0.0,19.018212747641099,0.0,0.0,18.729357487021049,0.0,0.0,18.544931794466089,0.0,0.0,20.0089517775749,0.0,0.0,19.763509194981837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  22:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.995152049406573,0.0,0.0,18.567626422645725,0.0,0.0,18.51576981642294,0.0,0.0,18.359290764624498,0.0,0.0,19.547474420955333,0.0,0.0,19.6373181925172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  23:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.660487984222101,0.0,0.0,18.309367262168857,0.0,0.0,18.38067904284933,0.0,0.0,18.250176143650785,0.0,0.0,19.255499236365936,0.0,0.0,19.579063809836219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  24:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.33709196668784,0.0,0.0,18.099625176811928,0.0,0.0,18.257770128799487,0.0,0.0,18.14783153824355,0.0,0.0,19.026158041920465,0.0,0.0,19.52701820622202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  01:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.022948687507377,0.0,0.0,17.90453787575814,0.0,0.0,18.12171505409512,0.0,0.0,18.025118201450995,0.0,0.0,18.817581770122346,0.0,0.0,19.43067998048367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  02:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.721217015271474,0.0,0.0,17.794428746379667,0.0,0.0,18.04842631233373,0.0,0.0,17.96634373911651,0.0,0.0,18.69686999567082,0.0,0.0,19.405846181145859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  03:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.434816739631078,0.0,0.0,17.647804584398924,0.0,0.0,17.929302090107404,0.0,0.0,17.855168234185976,0.0,0.0,18.54463291108168,0.0,0.0,19.328901873457409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  04:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.167013134875657,0.0,0.0,17.56108898853039,0.0,0.0,17.857556244748229,0.0,0.0,17.7915486202016,0.0,0.0,18.452859970194735,0.0,0.0,19.29039270050955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  05:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.915528129392224,0.0,0.0,17.527032713362336,0.0,0.0,17.829843883756096,0.0,0.0,17.77381423966209,0.0,0.0,18.412199026601927,0.0,0.0,19.286168009204677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  06:00:00,-13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.687354801428779,0.0,0.0,17.463485838662579,0.0,0.0,17.77299500771252,0.0,0.0,17.722558768515034,0.0,0.0,18.346037542099329,0.0,0.0,19.25707855712439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  07:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.47684397192415,0.0,0.0,17.414300199317116,0.0,0.0,17.726700773344175,0.0,0.0,17.679389758035645,0.0,0.0,18.293193493016046,0.0,0.0,19.19177375445604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  08:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.324696414144278,3772.600121321673,0.0,20.45508389122272,1772.6732368151755,0.0,21.012271880178486,3705.985137859782,0.0,20.560518671821293,1843.0225415064013,0.0,21.312991236421906,3790.22944012454,0.0,21.001975565734374,20544.228711101845,3967.099604700192,2370.1810266984896,3108.752286764321,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 02/16  09:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.456800270223355,2765.8364168385944,0.0,21.911575617068647,940.9125117710185,0.0,21.930458995571784,3068.4801574297896,0.0,21.9030734233502,1099.9714815678906,0.0,21.94084038544028,3198.2902312727298,0.0,21.92292708000941,16364.656530052456,2926.5308065894089,1457.8373061725643,2228.136971691321,4709.1817047106019,3939.438766748293,0.0,0.0,0.0,0.0,0.0 
 02/16  10:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.78363012193741,315.0431367524425,0.0,21.986632398017286,102.93901859501784,0.0,21.985442644410634,2012.633051696388,0.0,21.99014345453707,741.9595983445106,0.0,21.98538137435458,2187.1111745052155,0.0,21.99487009974776,10213.523166261777,358.98693974332277,555.2821321645079,1791.3387365628567,3608.9833703566848,2795.401013294136,0.0,0.0,0.0,0.0,0.0 
 02/16  11:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.271378827096918,0.0,891.1918261983278,21.99794453945171,44.267490856202588,0.0,21.996940114584718,1734.459779724516,0.0,21.998723715589528,604.4111604690256,0.0,21.995644827795908,2063.6051660311225,0.0,21.999365933921099,9060.377728726628,0.0,466.218246548244,1600.5074950420877,3418.3181493899035,2471.8028636061246,0.0,0.0,0.0,0.0,0.0 
 02/16  12:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.872273653700259,0.0,1973.8550668573694,21.999422449017957,230.10564618619689,0.0,21.9995830531535,1475.12163392192,0.0,21.999920606579317,479.9672546835354,0.0,21.99928596703495,1753.4264744510072,0.0,21.999975104223805,8358.59817375938,0.0,623.595197795447,1420.6004866260183,3040.0407786445678,2170.8307365530797,0.0,0.0,0.0,0.0,0.0 
 02/16  13:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.504387007240523,0.0,2358.1001501205275,21.99977065144831,371.23221441533647,0.0,21.999827903790299,1391.3923506684735,0.0,21.999859596555767,382.5707417140432,0.0,21.999609992981808,1647.3350677898519,0.0,21.99988115461545,8134.787484861454,0.0,753.3391364571971,1300.8894922420073,2906.4868263750947,2070.541055646887,0.0,0.0,0.0,0.0,0.0 
 02/16  14:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.12727706416255,0.0,2517.3103783761246,21.99983677228201,358.4691688278432,0.0,21.999887267101788,1165.453680600258,0.0,21.999901044940914,0.0,29.900659735162664,21.999951890683577,1317.8531054903345,0.0,21.99991244094426,7155.299843307814,0.0,740.6259201713576,888.7713395628723,2577.5431353492497,1844.8284740840668,0.0,0.0,0.0,0.0,0.0 
 02/16  15:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.696441532551185,0.0,0.0,24.03749064558825,0.0,0.0,21.13562978053086,0.0,0.0,20.838919795317837,0.0,0.0,22.85385262187398,0.0,0.0,21.144698545816789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  16:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.117444662709536,0.0,0.0,24.073538416084586,0.0,0.0,20.576701664392688,0.0,0.0,20.128623913113345,0.0,0.0,23.793951927061987,0.0,0.0,20.70654697469044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  17:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.3542309454455,0.0,0.0,23.249274331649006,0.0,0.0,20.189640175023933,0.0,0.0,19.7858977802498,0.0,0.0,24.259838196460163,0.0,0.0,20.494605221224807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  18:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.365154967020325,0.0,0.0,21.751494842592054,0.0,0.0,19.793014881662143,0.0,0.0,19.448144454036578,0.0,0.0,22.97803941898574,0.0,0.0,20.36864577468678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  19:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.181090734034318,0.0,0.0,20.831808975725666,0.0,0.0,19.600813300874127,0.0,0.0,19.324001225021094,0.0,0.0,22.05365111898066,0.0,0.0,20.40229915274223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  20:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.935383638571734,0.0,0.0,20.11061811982639,0.0,0.0,19.382186201751979,0.0,0.0,19.15911659860351,0.0,0.0,21.22288593904015,0.0,0.0,20.34118497009713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  21:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.643750864673068,0.0,0.0,19.461529156467479,0.0,0.0,19.081329105827373,0.0,0.0,18.89198848730137,0.0,0.0,20.405276008401694,0.0,0.0,20.13458392105524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  22:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.323871275283044,0.0,0.0,19.060513302989365,0.0,0.0,18.904923606899339,0.0,0.0,18.747944806643397,0.0,0.0,19.984672074326697,0.0,0.0,20.0262411653379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  23:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.999334594005476,0.0,0.0,18.657647125964247,0.0,0.0,18.67598649663639,0.0,0.0,18.540202014836276,0.0,0.0,19.57193418935459,0.0,0.0,19.850764391060836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  24:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.676670259407853,0.0,0.0,18.385759330023768,0.0,0.0,18.51028244506434,0.0,0.0,18.393454861981316,0.0,0.0,19.29196669500065,0.0,0.0,19.746451340546956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  01:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.36208472800574,0.0,0.0,18.180798517881216,0.0,0.0,18.374055573477123,0.0,0.0,18.272913431931984,0.0,0.0,19.077875633957903,0.0,0.0,19.631760677909005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  02:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.0721636979211,0.0,0.0,18.01014638089696,0.0,0.0,18.25045181981351,0.0,0.0,18.160030675789885,0.0,0.0,18.901129866842248,0.0,0.0,19.51340958134567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  03:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.827459762130028,0.0,0.0,17.912752611828059,0.0,0.0,18.181073806939044,0.0,0.0,18.09961567373418,0.0,0.0,18.798385067430926,0.0,0.0,19.43610805324776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  04:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.617816120263836,0.0,0.0,17.79458902821028,0.0,0.0,18.08520984817371,0.0,0.0,18.00663885371304,0.0,0.0,18.67886613148231,0.0,0.0,19.32380569679719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  05:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.431195792836388,0.0,0.0,17.70939367791107,0.0,0.0,18.015834809832549,0.0,0.0,17.939599923976336,0.0,0.0,18.593735060233145,0.0,0.0,19.24366566955606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  06:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.260792150955666,0.0,0.0,17.632277229556946,0.0,0.0,17.950169526183136,0.0,0.0,17.875828215332406,0.0,0.0,18.5175497397268,0.0,0.0,19.180839256417167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  07:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.101707552789403,0.0,0.0,17.60316908931539,0.0,0.0,17.926037396781746,0.0,0.0,17.856118408904046,0.0,0.0,18.486996055162416,0.0,0.0,19.158718406730917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  08:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.97516124026875,3804.1581638295267,0.0,20.403125698841799,1844.7081057572198,0.0,20.928297867775738,3805.175918373577,0.0,20.65856804770831,1963.4248260308164,0.0,21.55113893958094,3972.1619879969305,0.0,20.942727663797727,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 02/17  09:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.088016058554559,3160.721248501422,0.0,21.859526552336264,1240.1698539843972,0.0,21.92464588501108,3067.4770295013156,0.0,21.928926436848625,1053.8013654402785,0.0,21.961398701158858,3434.3854719923517,0.0,21.91064461053825,16776.0244143894,3293.913472455977,1698.989777420494,2045.208166290937,4792.298571451103,3842.0834526306227,0.0,0.0,0.0,0.0,0.0 
 02/17  10:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.29949897432615,2203.2795482133626,0.0,21.99979359949881,909.1993332418851,0.0,21.999562761439024,2111.3824976090829,0.0,21.999980945767097,814.7037969947578,0.0,21.999571411159523,2520.4424897046176,0.0,21.99999693555427,12802.773926099264,2193.611466878349,1278.7341209351362,1707.4878696718336,3747.8516418470255,2771.5578526266529,0.0,0.0,0.0,0.0,0.0 
 02/17  11:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.592192121463852,1219.2140301496766,0.0,21.999945462998644,579.0890115191533,0.0,21.99985126598139,1628.6592161192667,0.0,21.99999638035345,560.022628861293,0.0,21.99983454187556,2382.1804097353008,0.0,21.999999588492405,10161.995702769604,1179.2891978784219,888.4342614048622,1332.624341675196,3459.3513041594326,2198.765623511423,0.0,0.0,0.0,0.0,0.0 
 02/17  12:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.967525251077256,809.9892970686578,0.0,21.999991825187118,497.5122506035741,0.0,21.999969129980309,1343.85405067876,0.0,21.999999635501955,433.67144217608259,0.0,21.999959531002014,2168.815441743594,0.0,21.99999997292788,8762.617896088044,751.0372354448336,768.8968837952582,1130.5106413264053,3151.4578034366566,1857.1843579446223,0.0,0.0,0.0,0.0,0.0 
 02/17  13:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.40295272559792,190.61625654034106,0.0,22.00000332155234,491.2499121442197,0.0,21.999874218665917,1252.8201124270514,0.0,21.99994077775218,355.0233796244661,0.0,21.99977436320072,1971.1292734749509,0.0,21.999928852829365,7668.9576537814359,124.89906071094052,749.1988869427709,1025.0729695783116,2920.259830712376,1745.9959316967682,0.0,0.0,0.0,0.0,0.0 
 02/17  14:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.805349406712722,866.5121190652917,0.0,22.000020840776494,476.0435888546781,0.0,21.999883817590609,1183.0816983745995,0.0,21.999954509032123,331.1051396022649,0.0,21.999793920222456,1777.8104871159927,0.0,21.999941288422819,7959.445468083404,795.2037026461755,722.8754194974911,978.933148778154,2699.300238603841,1659.6019844174739,0.0,0.0,0.0,0.0,0.0 
 02/17  15:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.15642959139118,0.0,0.0,21.241286222599269,0.0,0.0,21.056624937177376,0.0,0.0,20.897838780560354,0.0,0.0,21.524909468253296,0.0,0.0,20.860170483960905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  16:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.327209390324084,0.0,0.0,20.252676570992784,0.0,0.0,20.37990633205464,0.0,0.0,20.095826854483197,0.0,0.0,20.938534168009086,0.0,0.0,20.28062601936863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  17:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.40747333579533,0.0,0.0,19.761831179599697,0.0,0.0,19.96373384195601,0.0,0.0,19.699045250466506,0.0,0.0,20.479749959630625,0.0,0.0,20.042486415318075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  18:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.410156075390597,0.0,0.0,19.39987037404785,0.0,0.0,19.659539658882989,0.0,0.0,19.431302741846399,0.0,0.0,20.172476271909056,0.0,0.0,19.93958626798628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  19:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.363359899064464,0.0,0.0,19.089271294499775,0.0,0.0,19.38906233242301,0.0,0.0,19.19092570916594,0.0,0.0,19.904186942531998,0.0,0.0,19.81799763788137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  20:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.28216895587976,0.0,0.0,18.869252936400103,0.0,0.0,19.194735745008136,0.0,0.0,19.020574297557404,0.0,0.0,19.71019556374973,0.0,0.0,19.73058600722345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  21:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.188333068063753,0.0,0.0,18.750185167261074,0.0,0.0,19.087136308034766,0.0,0.0,18.93454206374329,0.0,0.0,19.60394759830993,0.0,0.0,19.703425368284426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
