Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 02/17  22:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.095368761158459,0.0,0.0,18.66579882130152,0.0,0.0,19.008107050903378,0.0,0.0,18.872761021792934,0.0,0.0,19.526201680260347,0.0,0.0,19.673369238209629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  23:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.010862317865887,0.0,0.0,18.624548768620448,0.0,0.0,18.969052812500295,0.0,0.0,18.848239484789788,0.0,0.0,19.489124556475493,0.0,0.0,19.672390211062447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  24:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.936013236606759,0.0,0.0,18.572007064189923,0.0,0.0,18.91866763688941,0.0,0.0,18.80727567515935,0.0,0.0,19.43969268791902,0.0,0.0,19.643569571965494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  01:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.867134106746006,0.0,0.0,18.501465095624888,0.0,0.0,18.851225753422054,0.0,0.0,18.743664286597885,0.0,0.0,19.37241175583713,0.0,0.0,19.582522571859014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  02:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.801582489404935,0.0,0.0,18.540285643304974,0.0,0.0,18.88722128095538,0.0,0.0,18.790077876570089,0.0,0.0,19.411648630428265,0.0,0.0,19.644829577370854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  03:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.746959319050104,0.0,0.0,18.524481522415848,0.0,0.0,18.870592343503384,0.0,0.0,18.778356398765518,0.0,0.0,19.395563906358978,0.0,0.0,19.639280954539946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.694280919539067,0.0,0.0,18.50180983159208,0.0,0.0,18.849205217223707,0.0,0.0,18.759529126357547,0.0,0.0,19.375010811379267,0.0,0.0,19.63673374387974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  05:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.629969074486557,0.0,0.0,18.460998856985368,0.0,0.0,18.810750131484004,0.0,0.0,18.723100033525154,0.0,0.0,19.337668125301208,0.0,0.0,19.642093873261687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  06:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.550019708116905,0.0,0.0,18.409838545937224,0.0,0.0,18.759509205056746,0.0,0.0,18.67279028029557,0.0,0.0,19.286650605585615,0.0,0.0,19.60355393632013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  07:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.468600753091823,0.0,0.0,18.414014489090005,0.0,0.0,18.760328856895585,0.0,0.0,18.678165251553709,0.0,0.0,19.288964423719098,0.0,0.0,19.61502750945883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  08:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.408061340742846,3877.9613713091446,0.0,21.23911953584782,1884.9250344225659,0.0,21.73136690150511,3980.2530248965688,0.0,21.621252038068975,1626.4912957176749,0.0,21.846041919827749,4274.25876583481,0.0,21.5697397913651,19824.47402066166,3967.099604700192,2279.302242279168,2479.876380743451,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 02/18  09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.570581688673658,2219.1118101087979,0.0,21.92730128189516,833.3769963065539,0.0,21.963054605819548,1972.7729679701743,0.0,21.97621968760452,709.2940367612609,0.0,21.974449792007265,2348.4394721140918,0.0,21.982934312527676,11970.926080105653,2271.381162195879,1151.3723617094179,1470.0179803486315,3422.585857483437,2552.0377442280207,0.0,0.0,0.0,0.0,0.0 
 02/18  10:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.848916004141837,40.14028273316035,0.0,21.99768240545479,29.290708550423916,0.0,21.997569742643657,1415.5675068875099,0.0,21.999707202183939,481.00206232068197,0.0,21.99761557226699,1806.057303047799,0.0,21.999929315075446,7218.638840337064,0.0,290.0700448936587,1154.8037770288939,2759.0244743971254,1911.2095698771182,0.0,0.0,0.0,0.0,0.0 
 02/18  11:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.25803476809114,0.0,705.7667127405066,21.99963185644966,0.0,55.33433726847261,21.999489632897686,997.1837153560573,0.0,21.999970109365195,275.9341088547194,0.0,21.999409698768674,1500.8921324295848,0.0,21.999995276626579,5778.52188843767,0.0,143.83064704349654,827.7382487808484,2301.9013481222157,1401.520670350842,0.0,0.0,0.0,0.0,0.0 
 02/18  12:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.76530457403321,0.0,718.5559090554007,21.99990721701202,61.86118365361244,0.0,21.99986894542177,805.3872188127912,0.0,21.99989114638172,178.66231243727317,0.0,21.99968084562908,1447.63203219274,0.0,21.999843936099628,5361.162353187557,0.0,233.33467203068163,675.6017498365545,2180.0547099170919,1168.640247262961,0.0,0.0,0.0,0.0,0.0 
 02/18  13:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.289713930039836,0.0,1421.5422736422589,21.999882569585116,130.83346256210144,0.0,21.999919500730614,689.9755665749349,0.0,21.99987721766172,69.0683846690913,0.0,21.999861663519387,1306.565997678194,0.0,21.9998111684126,4985.32207801641,0.0,290.947635125136,543.4580560679792,2011.0109106505284,1036.3745020324987,0.0,0.0,0.0,0.0,0.0 
 02/18  14:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.734066429896683,0.0,259.61225888637548,21.999983249120349,210.10339056041404,0.0,21.999901367153734,732.7940587388375,0.0,21.99987125318468,63.3056295877027,0.0,21.99991856101491,1282.738814748655,0.0,21.999822809702566,5076.681501258065,0.0,370.03246570311668,537.3654154096564,1986.8125503688507,1078.940095636172,0.0,0.0,0.0,0.0,0.0 
 02/18  15:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.087028039377669,0.0,0.0,22.262405181306329,0.0,0.0,21.50879966167168,0.0,0.0,21.298900568185105,0.0,0.0,22.274660278455774,0.0,0.0,21.189227124823625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  16:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.334627603089886,0.0,0.0,22.720539812018254,0.0,0.0,21.179807865792978,0.0,0.0,20.88067230871965,0.0,0.0,23.20526994478945,0.0,0.0,20.853824334316934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  17:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.5125997459566,0.0,0.0,22.228419400944334,0.0,0.0,20.809617900800853,0.0,0.0,20.4808326230874,0.0,0.0,23.461045131178197,0.0,0.0,20.688091188447289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  18:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.526224410575673,0.0,0.0,21.130799103856505,0.0,0.0,20.364842754858054,0.0,0.0,20.127837322930426,0.0,0.0,22.56789455288081,0.0,0.0,20.562806900638664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  19:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.40889583036582,0.0,0.0,20.473303630890468,0.0,0.0,20.09191816410832,0.0,0.0,19.868412290396145,0.0,0.0,21.80561124212684,0.0,0.0,20.452769201166747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  20:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.20799104704301,0.0,0.0,20.022413310451865,0.0,0.0,19.889370575426,0.0,0.0,19.69724886649221,0.0,0.0,21.207674832107484,0.0,0.0,20.374410546906888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  21:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.992592503655968,0.0,0.0,19.665325485135786,0.0,0.0,19.69549848793238,0.0,0.0,19.52791299454347,0.0,0.0,20.727618127409074,0.0,0.0,20.276750015128586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.759871529733045,0.0,0.0,19.338320342148749,0.0,0.0,19.484798561486607,0.0,0.0,19.33281488284315,0.0,0.0,20.317099844790115,0.0,0.0,20.14094309790142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  23:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.519134279439219,0.0,0.0,19.162735131781646,0.0,0.0,19.377139926302634,0.0,0.0,19.24341788683918,0.0,0.0,20.105859731565905,0.0,0.0,20.108374617582997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  24:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.28838135848064,0.0,0.0,18.988175696045734,0.0,0.0,19.246335731188567,0.0,0.0,19.12474301548286,0.0,0.0,19.91106822480373,0.0,0.0,20.042020341596115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  01:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.050686223542344,0.0,0.0,18.862006173613297,0.0,0.0,19.14857068042752,0.0,0.0,19.038064000490864,0.0,0.0,19.769656370140408,0.0,0.0,19.99609488651034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  02:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.816890819616224,0.0,0.0,18.718350069627755,0.0,0.0,19.02567427715045,0.0,0.0,18.921422386126506,0.0,0.0,19.615887984164649,0.0,0.0,19.904605289686175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  03:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.589771857777227,0.0,0.0,18.620231512157738,0.0,0.0,18.939884227569949,0.0,0.0,18.84191664760145,0.0,0.0,19.50983177771172,0.0,0.0,19.836491462257507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  04:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.38543438806203,0.0,0.0,18.627232207775255,0.0,0.0,18.948961224516795,0.0,0.0,18.862285162285674,0.0,0.0,19.506895622723659,0.0,0.0,19.849874265024959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  05:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.219526901010036,0.0,0.0,18.564779813412995,0.0,0.0,18.892074844925607,0.0,0.0,18.808022524540904,0.0,0.0,19.439698652493676,0.0,0.0,19.780677889346895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.08002651769993,0.0,0.0,18.499813127275116,0.0,0.0,18.83329992201487,0.0,0.0,18.747992829804447,0.0,0.0,19.373575956606385,0.0,0.0,19.69657032353397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.960820493476776,0.0,0.0,18.488743034964548,0.0,0.0,18.82497835984996,0.0,0.0,18.74178832140976,0.0,0.0,19.36172627675846,0.0,0.0,19.6796732982387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.868957771697083,3883.689165596171,0.0,21.321564811175806,1834.9139832398278,0.0,21.7565964282986,3999.6919311919957,0.0,21.685530898149165,1596.8369454612408,0.0,21.85798405477754,4307.580229967504,0.0,21.6256683004307,19699.77806596914,3967.099604700192,2213.9953461311099,2420.4873221989957,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 02/19  09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.9961517678727,2150.7980202141327,0.0,21.8974115296088,820.8448098269764,0.0,21.948946646884794,1934.2328305970373,0.0,21.96798166817537,704.9924050266291,0.0,21.96483764009157,2315.5577630288319,0.0,21.975069543335097,11859.491254693445,2229.591061083972,1143.670025641984,1468.0692014476056,3396.130936051438,2518.4990563281764,0.0,0.0,0.0,0.0,0.0 
 02/19  10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.15418578614328,1660.2754321782832,0.0,21.989323625173055,662.5485080636054,0.0,21.991562043279108,1588.9092188433143,0.0,21.99818755987381,560.2352969361591,0.0,21.992723366406467,2020.6160483120257,0.0,21.999281513671844,10209.15463138676,1625.4073009374438,962.8193470786196,1310.1148350738122,3066.1315019758505,2141.1506721807656,0.0,0.0,0.0,0.0,0.0 
 02/19  11:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.33195749952391,1358.6574799103219,0.0,21.99716365277573,536.8149494532672,0.0,21.997114094729157,1331.3057957603633,0.0,21.99965349839213,437.6857523147537,0.0,21.997177028606637,1885.032033275591,0.0,21.999902824132449,9351.762243533321,1321.9860557713185,847.9445770795138,1212.632896459987,2963.3059617297128,1902.3617783525204,0.0,0.0,0.0,0.0,0.0 
 02/19  12:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.517076197454114,1257.4990178779827,0.0,21.99924761902925,518.3467854982691,0.0,21.999014548701394,1268.7240423648537,0.0,21.99993389149815,406.41249839833565,0.0,21.998906908717154,1882.369792386644,0.0,21.999986891754714,9216.012170853426,1224.1841336297358,839.8412543116562,1203.1758680877384,2988.8287170303358,1856.4512236536928,0.0,0.0,0.0,0.0,0.0 
 02/19  13:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.71287782949011,871.0504102638442,0.0,21.99980028175134,424.21387114834217,0.0,21.999663411437767,1039.299607566153,0.0,21.999987381321639,286.9808549476911,0.0,21.999576778065604,1744.5650502247364,0.0,21.999998230813266,8163.473506919251,831.5040146431885,734.1723422508018,1061.0483574367118,2823.0226759698505,1610.195142478431,0.0,0.0,0.0,0.0,0.0 
 02/19  14:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.900764216571294,1055.188770267563,0.0,21.9999469888197,461.84176931990899,0.0,21.999885074914596,1119.89383689213,0.0,21.999997592186696,306.9517296423046,0.0,21.99983623444784,1716.7983239062697,0.0,21.999999761320664,8541.04376769867,1021.0201964152647,782.7922571925395,1103.1309931175006,2823.1494833689118,1707.419863464184,0.0,0.0,0.0,0.0,0.0 
 02/19  15:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.051653490331604,0.0,0.0,21.00649833789465,0.0,0.0,21.08562821322366,0.0,0.0,20.9488655436949,0.0,0.0,21.447319073414456,0.0,0.0,20.9812707459933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  16:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.06847342657617,0.0,0.0,20.211779035264749,0.0,0.0,20.465989237617053,0.0,0.0,20.227335984539164,0.0,0.0,21.052095213023088,0.0,0.0,20.453448484362544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  17:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.005140923289696,0.0,0.0,19.849750226349206,0.0,0.0,20.092633215423374,0.0,0.0,19.888452450749406,0.0,0.0,20.686086080717549,0.0,0.0,20.291501197439417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  18:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.88345089642714,0.0,0.0,19.358290760247585,0.0,0.0,19.67199186805312,0.0,0.0,19.484858228766968,0.0,0.0,20.222698129830947,0.0,0.0,20.09416616012878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  19:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.69054101091686,0.0,0.0,19.00163971495335,0.0,0.0,19.34112197720357,0.0,0.0,19.173387171382826,0.0,0.0,19.87916511274974,0.0,0.0,19.980684822302366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  20:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.44147601847075,0.0,0.0,18.785963696224905,0.0,0.0,19.1337886833587,0.0,0.0,18.990597046726955,0.0,0.0,19.6672980740838,0.0,0.0,19.951132704286314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  21:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.18674431365339,0.0,0.0,18.642637124890319,0.0,0.0,18.988890781521435,0.0,0.0,18.867307132976597,0.0,0.0,19.520029833521045,0.0,0.0,19.902294386908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  22:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.945214949563442,0.0,0.0,18.477641462802244,0.0,0.0,18.824566438203445,0.0,0.0,18.715226267421277,0.0,0.0,19.353903492460373,0.0,0.0,19.790836378514276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  23:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.720754656101445,0.0,0.0,18.385247285329496,0.0,0.0,18.730163055111285,0.0,0.0,18.63258925190272,0.0,0.0,19.260032932475665,0.0,0.0,19.732485633263179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  24:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.520496507366124,0.0,0.0,18.310619723773724,0.0,0.0,18.653384626084106,0.0,0.0,18.56510154601678,0.0,0.0,19.184109354734045,0.0,0.0,19.6820390744562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  01:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.340754883351801,0.0,0.0,18.227758680606294,0.0,0.0,18.570134405025436,0.0,0.0,18.486853144857809,0.0,0.0,19.10141498472868,0.0,0.0,19.611642024301369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  02:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.176179761926197,0.0,0.0,18.164542916041805,0.0,0.0,18.506379221966019,0.0,0.0,18.427073679170048,0.0,0.0,19.038692643949145,0.0,0.0,19.5571683339012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  03:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.025354008969066,0.0,0.0,18.09499969359262,0.0,0.0,18.437065844261519,0.0,0.0,18.35962123200305,0.0,0.0,18.970115885359307,0.0,0.0,19.491778319479729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  04:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.885935120207643,0.0,0.0,18.078024516215007,0.0,0.0,18.417913183264738,0.0,0.0,18.345370425537756,0.0,0.0,18.952841162809724,0.0,0.0,19.487084600204868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  05:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.75565221169105,0.0,0.0,17.957163186605646,0.0,0.0,18.30201450395121,0.0,0.0,18.22621322798565,0.0,0.0,18.83678424435562,0.0,0.0,19.392968813032334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  06:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.607594387082786,0.0,0.0,17.86938458552166,0.0,0.0,18.217426633440355,0.0,0.0,18.14195844949927,0.0,0.0,18.75396879990758,0.0,0.0,19.362167130154658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  07:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.435948035897969,0.0,0.0,17.79649275622751,0.0,0.0,18.143704250892097,0.0,0.0,18.072336485380107,0.0,0.0,18.682384387909467,0.0,0.0,19.353563228432326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  08:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.300946210039193,3796.762870746248,0.0,21.039238013683908,1542.5857071220908,0.0,21.735003922641814,3777.0180003314496,0.0,20.913978882946045,1900.6465763015474,0.0,21.710341919575396,3908.9915968137,0.0,21.16086876051763,20242.54397399524,3967.0996047001924,2102.7392091128056,3074.5093672433956,5375.671916581386,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 02/20  09:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.470591909247077,1428.3072104567137,0.0,21.937147377266457,92.96133204207195,15.753172733184329,21.974587023409865,2681.7662010190126,0.0,21.95365663113928,904.1062521037038,0.0,21.966233252427906,2880.9764728869724,0.0,21.97783276504157,12827.403896229529,1538.0558879595315,514.2600938289514,1917.9602037005475,4275.659997473891,3477.9367391263388,0.0,0.0,0.0,0.0,0.0 
 02/20  10:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.821760359033107,0.0,387.1198531900882,21.99042193637544,0.0,330.71808617113268,21.994658728494316,1704.7150300337399,0.0,21.995267581354804,595.8005943321095,0.0,21.991637735975208,1908.214100417239,0.0,21.99851799638619,8145.763970025259,0.0,42.22074373416362,1492.697433184369,3137.6001365999866,2369.7146823664727,0.0,0.0,0.0,0.0,0.0 
 02/20  11:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.32687495412538,0.0,798.5108326565378,21.998514687212244,0.0,218.01162716566388,21.998991104199708,1197.9147691157596,0.0,21.999317116541279,360.254391027142,0.0,21.997538150227486,1687.9726366944584,0.0,21.999673301631327,7037.965678949646,0.0,117.03942329929899,1183.859206701684,2827.6215390421837,1805.914535766211,0.0,0.0,0.0,0.0,0.0 
 02/20  12:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.800567559406213,204.23437653127258,0.0,21.999768417484306,169.82268665862103,0.0,21.99970916245554,1216.1420150531226,0.0,21.99972578942275,371.2283384161624,0.0,21.999060572656505,1634.9751668657337,0.0,21.999734472873905,7476.256076879265,170.2201577451583,490.77312323267855,1167.1790652984878,2741.0401399474415,1803.51261651523,0.0,0.0,0.0,0.0,0.0 
 02/20  13:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.187058760447976,546.7679616136447,0.0,21.9999592658287,269.36142053837286,0.0,21.999821019333404,1066.1944113007826,0.0,21.99981078747417,299.17593691612049,0.0,21.99954115395046,1608.915733592311,0.0,21.999791396986909,7585.27733900124,506.8614705459737,578.926136242279,1072.4590083230347,2686.82710619229,1636.6726435573947,0.0,0.0,0.0,0.0,0.0 
 02/20  14:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.503387553650027,625.2557653886106,0.0,21.99997687933537,330.547712339634,0.0,21.999814730796424,1016.0830773530479,0.0,21.999808394408864,237.71490687211372,0.0,21.99972120094317,1650.3210311084204,0.0,21.99977051555545,7652.08085009065,585.1420652988211,639.7390408328811,1010.2995243987626,2727.32071932675,1586.0485260931674,0.0,0.0,0.0,0.0,0.0 
 02/20  15:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.743465431629919,0.0,0.0,21.089856834718949,0.0,0.0,21.174471212141485,0.0,0.0,20.95235846600619,0.0,0.0,21.433839953696297,0.0,0.0,21.028452154858664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  16:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.82825945059122,0.0,0.0,20.60870852746862,0.0,0.0,20.635561516578158,0.0,0.0,20.321225306608278,0.0,0.0,21.21893477771347,0.0,0.0,20.550902875316205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  17:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.82807827885535,0.0,0.0,20.045844508418534,0.0,0.0,20.171545368357145,0.0,0.0,19.87744565866977,0.0,0.0,20.757367543654739,0.0,0.0,20.28255275980429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  18:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.720559970013065,0.0,0.0,19.512142849291643,0.0,0.0,19.73728949577118,0.0,0.0,19.483611119302198,0.0,0.0,20.28517481944453,0.0,0.0,20.105256022803539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  19:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.55227894602193,0.0,0.0,19.136613384929747,0.0,0.0,19.428541974400333,0.0,0.0,19.21705774644391,0.0,0.0,19.966540587148836,0.0,0.0,19.999289873400899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  20:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.349819258481838,0.0,0.0,18.87136578579722,0.0,0.0,19.18820423070648,0.0,0.0,19.01099351060156,0.0,0.0,19.72043717755259,0.0,0.0,19.8995291602106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  21:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.148329272394308,0.0,0.0,18.701731128701185,0.0,0.0,19.029309908353864,0.0,0.0,18.878792351743159,0.0,0.0,19.558785710296307,0.0,0.0,19.83571267848954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  22:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.952178896720625,0.0,0.0,18.481767254773165,0.0,0.0,18.821140977077108,0.0,0.0,18.684650145820926,0.0,0.0,19.34785640561684,0.0,0.0,19.683205760493999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  23:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.754394836683906,0.0,0.0,18.332196338239244,0.0,0.0,18.67820639664822,0.0,0.0,18.554560591142768,0.0,0.0,19.20518206660556,0.0,0.0,19.593400864151485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  24:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.555942417898292,0.0,0.0,18.251070966993355,0.0,0.0,18.597847745586234,0.0,0.0,18.48947706520518,0.0,0.0,19.12708703354786,0.0,0.0,19.58677413314406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  01:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.357929441665716,0.0,0.0,18.202150046819143,0.0,0.0,18.54619736898428,0.0,0.0,18.452808747281716,0.0,0.0,19.077938376235247,0.0,0.0,19.6066932700039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  02:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.15931320419079,0.0,0.0,18.172414659665575,0.0,0.0,18.513106486312958,0.0,0.0,18.43420354109976,0.0,0.0,19.047681931649796,0.0,0.0,19.662853205259056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  03:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.95418133002718,0.0,0.0,18.11497319264584,0.0,0.0,18.452808031643067,0.0,0.0,18.38406029477134,0.0,0.0,18.989157944911598,0.0,0.0,19.669581220689915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  04:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.747078882968732,0.0,0.0,18.0577886178308,0.0,0.0,18.39267241492226,0.0,0.0,18.331438198966184,0.0,0.0,18.930612596739704,0.0,0.0,19.65229104111418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  05:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.541186277049168,0.0,0.0,17.971916431714086,0.0,0.0,18.307066085484018,0.0,0.0,18.25045070836949,0.0,0.0,18.84644359285171,0.0,0.0,19.626951241497119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  06:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.328950869852342,0.0,0.0,17.906955931259966,0.0,0.0,18.239532511303833,0.0,0.0,18.188057163252485,0.0,0.0,18.780598789993069,0.0,0.0,19.596708586959289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  07:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.131787449933576,0.0,0.0,17.803457256944275,0.0,0.0,18.134650021271257,0.0,0.0,18.08180445120324,0.0,0.0,18.675658675261155,0.0,0.0,19.45740756938197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  08:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.97745032417866,3805.4611753032697,0.0,20.54228996666408,1847.2631598818135,0.0,21.005481599593659,3799.888305932617,0.0,20.86204441208698,1927.4567854138707,0.0,21.67518556405875,3959.490618844889,0.0,21.216497869964038,20510.649870257435,3967.099604700191,2370.18102669849,3075.173445919906,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 02/21  09:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.101524281953175,2626.970354485781,0.0,21.90463921895297,949.7967629394664,0.0,21.90443738700147,2703.6890996184908,0.0,21.95136254139073,909.5737360530416,0.0,21.962118132335534,2933.9072846198835,0.0,21.979266970623859,14972.922846679041,2778.7065091667557,1417.0025914123815,1899.2624642611566,4291.900751473432,3482.519556225048,0.0,0.0,0.0,0.0,0.0 
 02/21  10:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.409849243530492,553.7679484352011,0.0,21.985591061279309,218.51317279620617,0.0,21.979956847012909,1873.9046882732892,0.0,21.99505135813616,670.9909453352593,0.0,21.990652027731654,2314.841839773402,0.0,21.998620170676877,9831.985442717367,556.0835136497005,587.7295168222156,1546.4188671031487,3515.802807474269,2522.419763527764,0.0,0.0,0.0,0.0,0.0 
 02/21  11:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.862334655090607,0.0,531.3508548195241,21.9978191754461,99.28849908947996,0.0,21.99572281589397,1494.3786293436606,0.0,21.99905481994768,491.417285881922,0.0,21.997104002081146,2058.042367225551,0.0,21.99941428839182,8059.48381437808,0.0,422.33228550792168,1288.0580627173634,3163.537948985787,2082.024543026741,0.0,0.0,0.0,0.0,0.0 
 02/21  12:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.374969029630427,0.0,376.7281231615052,21.999682367466499,259.19651710271,0.0,21.99890919076212,1279.185735342353,0.0,21.999501625777556,392.0385711806116,0.0,21.998875754169384,1945.2021390367568,0.0,21.99943760885315,7708.681524131089,0.0,568.9136481672872,1164.9148787659806,3022.105141227603,1849.2168818299502,0.0,0.0,0.0,0.0,0.0 
 02/21  13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.805992378576951,550.8081666184371,0.0,21.999916329851936,386.29234589682258,0.0,21.99950871715741,1243.4817771783065,0.0,21.99962409137235,371.1107421728725,0.0,21.99940289921406,1898.8949590549128,0.0,21.999584218373394,8143.658900318044,504.1579440907327,682.3328051350588,1117.2267654654707,2942.8062555164044,1793.6041559701096,0.0,0.0,0.0,0.0,0.0 
 02/21  14:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.144090942585274,920.3258726850254,0.0,21.999956300251456,445.9151797648142,0.0,21.99964253562145,1225.0997717876003,0.0,21.999716792760674,357.0826106070749,0.0,21.999615945910724,1830.5674092334885,0.0,21.99971386095214,8287.926050646263,861.330886843381,717.3270841543513,1054.057049107092,2813.264287772156,1738.415768629016,0.0,0.0,0.0,0.0,0.0 
 02/21  15:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.440298540819958,0.0,0.0,21.441069460152819,0.0,0.0,21.163058281880124,0.0,0.0,20.95907122680274,0.0,0.0,21.68344413430635,0.0,0.0,20.867290363191406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  16:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.617849750288835,0.0,0.0,21.219670026952096,0.0,0.0,20.623295953893896,0.0,0.0,20.309126439233809,0.0,0.0,21.957686371897723,0.0,0.0,20.39976213920817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  17:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.76154237086882,0.0,0.0,20.761172757931538,0.0,0.0,20.177185798126126,0.0,0.0,19.8998304732942,0.0,0.0,22.014242186552666,0.0,0.0,20.102536395034098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  18:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.80734382202019,0.0,0.0,20.006920100089844,0.0,0.0,19.73269049704449,0.0,0.0,19.479351155270565,0.0,0.0,21.158016584544968,0.0,0.0,19.903173173572726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  19:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.741618846353835,0.0,0.0,19.443850232290506,0.0,0.0,19.408884462319155,0.0,0.0,19.182553188100586,0.0,0.0,20.537199032383243,0.0,0.0,19.76421331961147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  20:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.629286338617147,0.0,0.0,19.08436706771664,0.0,0.0,19.188482359391498,0.0,0.0,18.990552025714885,0.0,0.0,20.129049109127338,0.0,0.0,19.6766504022832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  21:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.493902310296357,0.0,0.0,18.806384556944573,0.0,0.0,19.002700728806138,0.0,0.0,18.82783274028842,0.0,0.0,19.801268924913687,0.0,0.0,19.586596212145989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  22:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.35608519867104,0.0,0.0,18.614440254922309,0.0,0.0,18.866515395385649,0.0,0.0,18.710302832791738,0.0,0.0,19.573741416312218,0.0,0.0,19.513426756305497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  23:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.23008942145499,0.0,0.0,18.50878846898273,0.0,0.0,18.793495648840904,0.0,0.0,18.652973637452843,0.0,0.0,19.443811080925256,0.0,0.0,19.479633939535213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  24:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.118254775685636,0.0,0.0,18.45150505425376,0.0,0.0,18.757239721460306,0.0,0.0,18.630222333322977,0.0,0.0,19.369252158227196,0.0,0.0,19.475738564969509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  01:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.018967797697287,0.0,0.0,18.411673297055978,0.0,0.0,18.731656683732518,0.0,0.0,18.615235619559628,0.0,0.0,19.317088006027,0.0,0.0,19.473417597927236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  02:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.929783304927128,0.0,0.0,18.387686798731786,0.0,0.0,18.717007891197278,0.0,0.0,18.608407777576966,0.0,0.0,19.28409398246875,0.0,0.0,19.47523842949787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  03:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.849626765203082,0.0,0.0,18.405308157008525,0.0,0.0,18.73911925771077,0.0,0.0,18.639182633289268,0.0,0.0,19.29504466254263,0.0,0.0,19.517784543960205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  04:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.780686749762522,0.0,0.0,18.40554832424901,0.0,0.0,18.742876774086399,0.0,0.0,18.64836494165358,0.0,0.0,19.290487898471779,0.0,0.0,19.53264362248044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  05:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.719450014406228,0.0,0.0,18.4122502449024,0.0,0.0,18.752057366417647,0.0,0.0,18.66160943919761,0.0,0.0,19.294081411781229,0.0,0.0,19.549215562699485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  06:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.665309746506109,0.0,0.0,18.413200786835426,0.0,0.0,18.75495373464781,0.0,0.0,18.667094386405805,0.0,0.0,19.292872840175066,0.0,0.0,19.55476789136022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  07:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.6156906391991,0.0,0.0,18.43000398756059,0.0,0.0,18.77257870657509,0.0,0.0,18.688074116093138,0.0,0.0,19.308377333923617,0.0,0.0,19.584045198802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  08:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.591763363359379,3897.8632519918239,0.0,21.449070370739748,1729.606754193738,0.0,21.784602580784627,3995.630256419591,0.0,21.748785669331185,1565.1092144215714,0.0,21.867963569203707,4422.536520760682,0.0,21.66365061809628,19349.002263178503,3967.099604700192,2061.9843408190365,2293.259070408951,5375.671916581384,4547.456356528673,0.0,0.0,0.0,0.0,0.0 
 02/22  09:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.855599828996882,1062.3478776649336,0.0,21.916153622756086,191.38384029774398,0.0,21.954654744286608,1616.303907775211,0.0,21.974274885769888,570.9101348695217,0.0,21.96718749273002,2018.4796556318866,0.0,21.977434582688415,8620.549149662505,1068.4296826536366,413.3351874759264,1136.7695891686358,2851.320895533634,2047.1628206904043,0.0,0.0,0.0,0.0,0.0 
 02/22  10:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.231052081477438,155.74840972931635,0.0,21.98723844698604,0.0,47.86000420185519,21.99046372996031,1078.2287569105207,0.0,21.99731402034891,320.2003574431019,0.0,21.991520895117128,1620.1956188660284,0.0,21.998418962504663,5729.568632032688,49.87651058225509,103.92263784189214,771.5617904282717,2293.373304732362,1407.303414307637,0.0,0.0,0.0,0.0,0.0 
 02/22  11:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.71910852460231,0.0,675.346719111737,21.998019528168898,0.0,155.1353020787451,21.99796570794444,680.0890700686837,0.0,21.99968971723786,133.16328209187032,0.0,21.997788343746217,1277.9238568984147,0.0,21.999833300400959,4345.443497464879,0.0,0.0,483.1479158374447,1825.960307531585,932.8042999555812,0.0,0.0,0.0,0.0,0.0 
 02/22  12:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.275256212991175,0.0,511.8328860956617,21.999585713962789,0.0,69.02374615164126,21.999587633877586,434.4283112292883,0.0,21.999949617468496,13.655838442683944,0.0,21.999442629368084,1124.9278918161827,0.0,21.999949112710227,3776.4259497952705,0.0,17.46281181934335,340.52086442617857,1644.8062413871826,670.1050580222976,0.0,0.0,0.0,0.0,0.0 
 02/22  13:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.832157700467194,0.0,531.504900023674,21.99989323645871,0.0,43.09849806154125,21.999909695114896,262.59801781031049,0.0,21.99998793977113,0.0,92.83389981153596,21.999910694994637,1014.1521972793262,0.0,21.999976778644834,3060.6699924530855,0.0,0.0,130.8214913471046,1405.31164363388,421.00588333183216,0.0,0.0,0.0,0.0,0.0 
 02/22  14:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.35990940444445,0.0,621.5928788703959,21.999939962083734,32.39922990610512,0.0,21.999975179683934,328.8577758552883,0.0,21.999983788698793,0.0,193.2956501980375,22.00007009725274,1028.3441891557455,0.0,21.999961944681833,3640.8674416471469,0.0,143.28385400940986,182.70659779637527,1609.856004648672,601.4900110524216,0.0,0.0,0.0,0.0,0.0 
 02/22  15:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.773706276471679,0.0,0.0,22.374121376544715,0.0,0.0,21.766718257845527,0.0,0.0,21.56733069590614,0.0,0.0,22.42216984701198,0.0,0.0,21.327662169801639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  16:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.978182005589745,0.0,0.0,21.74772729926533,0.0,0.0,21.332416237576618,0.0,0.0,21.004839725674878,0.0,0.0,22.124141489476924,0.0,0.0,20.938275869764899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  17:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.986330433949108,0.0,0.0,20.840548956863125,0.0,0.0,20.757411046805893,0.0,0.0,20.45192399480228,0.0,0.0,21.656091928183728,0.0,0.0,20.649934897426094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  18:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.833425802941315,0.0,0.0,20.16188942760764,0.0,0.0,20.283965921842794,0.0,0.0,20.001027008501049,0.0,0.0,21.053147672268208,0.0,0.0,20.370548536657475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  19:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.59423480447832,0.0,0.0,19.78814136332194,0.0,0.0,20.00952024035757,0.0,0.0,19.768362981766907,0.0,0.0,20.65977282705424,0.0,0.0,20.32937371806809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  20:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.34142079400127,0.0,0.0,19.53680949142012,0.0,0.0,19.803067169693063,0.0,0.0,19.614120046859254,0.0,0.0,20.39566095351931,0.0,0.0,20.267086090853128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  21:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.109172412787378,0.0,0.0,19.36295484690034,0.0,0.0,19.65507419020319,0.0,0.0,19.492607595216847,0.0,0.0,20.21972117626074,0.0,0.0,20.187197679850955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  22:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.896113803672049,0.0,0.0,19.25097874890119,0.0,0.0,19.561269294778837,0.0,0.0,19.417602751975229,0.0,0.0,20.108900277261424,0.0,0.0,20.136949573277513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  23:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.70716836962395,0.0,0.0,19.15926766333357,0.0,0.0,19.482741946420196,0.0,0.0,19.35300693497671,0.0,0.0,20.01906880789775,0.0,0.0,20.088422854180128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  24:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.5395807592474,0.0,0.0,19.131859181826735,0.0,0.0,19.461823340345718,0.0,0.0,19.34551600415185,0.0,0.0,19.992062764316417,0.0,0.0,20.088759797837498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  01:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.398516293044357,0.0,0.0,19.10798647513814,0.0,0.0,19.44214159684442,0.0,0.0,19.335200810870277,0.0,0.0,19.96797108968831,0.0,0.0,20.07507479012801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  02:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283724689461616,0.0,0.0,19.082257431224304,0.0,0.0,19.419759078433665,0.0,0.0,19.317606851641505,0.0,0.0,19.941765337573199,0.0,0.0,20.033571350075257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  03:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.19688925968504,0.0,0.0,19.094676374691855,0.0,0.0,19.434101729875154,0.0,0.0,19.336597180696537,0.0,0.0,19.954547227853966,0.0,0.0,20.031092092574345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  04:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.148215424362009,0.0,0.0,19.13651221361964,0.0,0.0,19.47334955420841,0.0,0.0,19.378676016720154,0.0,0.0,19.990197875126179,0.0,0.0,19.99448805836134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  05:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.155140610721064,0.0,0.0,19.170841400527839,0.0,0.0,19.510766114130666,0.0,0.0,19.41510775274738,0.0,0.0,20.025582361076564,0.0,0.0,19.979190976741667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  06:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.18749163578718,0.0,0.0,19.190738493906705,0.0,0.0,19.535467105070337,0.0,0.0,19.436744498983069,0.0,0.0,20.04825713344771,0.0,0.0,19.965540423749894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  07:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.227353817532476,0.0,0.0,19.2022935323095,0.0,0.0,19.55076370913112,0.0,0.0,19.448443873439126,0.0,0.0,20.06098775817469,0.0,0.0,19.94353997581369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  08:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.301992904553189,3214.1644912384738,0.0,21.8264941528636,1135.6537591112656,0.0,21.922780005292709,3171.6768385116495,0.0,21.888468496584179,1126.9884307332969,0.0,21.924944596598718,4165.337569349294,0.0,21.88051115348815,14950.411194854665,3174.4354720281019,1247.0802167960517,1419.1238168557637,4605.105942606116,3401.134772428364,0.0,0.0,0.0,0.0,0.0 
 02/23  09:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.57556285670125,932.2631264907504,0.0,21.999999595225714,261.12293062930078,0.0,21.999997701212686,985.0641488967622,0.0,21.99999998589593,296.8796327373284,0.0,21.99999268479812,1411.439824923611,0.0,21.999999999660145,5261.2091796418039,730.9809468623241,247.78409275375967,424.15959272145269,1683.1784644806922,1071.5751086833059,0.0,0.0,0.0,0.0,0.0 
 02/23  10:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.887783821639979,683.7373174292943,0.0,21.99999993852248,187.113085394466,0.0,21.999999516699888,718.1029182696429,0.0,21.999999998558196,150.33017012664869,0.0,21.99999818694208,1374.3002656657296,0.0,21.999999999977257,4403.955231927246,476.81657698606485,162.5629980283621,255.29559233292026,1617.9783279518959,787.7707624877344,0.0,0.0,0.0,0.0,0.0 
 02/23  11:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.23194006287885,546.0663815427297,0.0,22.000064718648355,148.68704871651426,0.0,22.000000232339074,546.6027949899853,0.0,22.000061218213518,71.98005215020521,0.0,21.999968912950786,1207.9528840025415,0.0,22.00010240906077,3810.2629175201166,338.98589947348696,124.03571500143409,176.82065745192188,1450.9166483741292,615.9730230788757,0.0,0.0,0.0,0.0,0.0 
 02/23  12:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.56765497522838,394.69652789744125,0.0,22.000057144314338,109.8502475216269,0.0,22.000001336614063,409.4257763219148,0.0,22.00004986725667,8.036397037659299,0.0,21.999989681043699,1107.1663140800925,0.0,22.00010222390914,3319.0928428722156,187.66752316812979,85.3145853418757,113.11932345125615,1350.4686955619416,478.991741208744,0.0,0.0,0.0,0.0,0.0 
 02/23  13:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.867437776889156,479.9801229189252,0.0,22.000064280561554,139.49576970147246,0.0,22.000005811245829,440.14266049916025,0.0,22.000050456477135,18.964240364832678,0.0,21.999993202527287,1046.7770494206903,0.0,22.00008408319531,3500.2633278943305,278.61547903226247,126.29115355278899,146.71454945555849,1318.409550194244,526.7016215192083,0.0,0.0,0.0,0.0,0.0 
 02/23  14:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.14081915229925,268.0945136699156,0.0,22.00000674827346,76.86291369670198,0.0,22.000000965175276,285.25396432694017,0.0,22.000002883819119,0.0,69.80570820960111,21.999998590239377,945.1731971893159,0.0,22.00000245234193,2881.38929907487,66.82136560918876,63.7439104383395,58.12440883912924,1217.1765754909118,371.992064557032,0.0,0.0,0.0,0.0,0.0 
 02/23  15:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.369182453821617,0.0,0.0,21.581358631227546,0.0,0.0,21.74223154437665,0.0,0.0,21.623767273805265,0.0,0.0,22.03706064536948,0.0,0.0,21.407442043688275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  16:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.530726760584579,0.0,0.0,21.191650850753807,0.0,0.0,21.481642916263675,0.0,0.0,21.297989694913136,0.0,0.0,21.980187795365646,0.0,0.0,20.98614688107442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  17:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.600955608036146,0.0,0.0,20.809286385109347,0.0,0.0,21.209844187932889,0.0,0.0,20.981262839353464,0.0,0.0,21.793726214001518,0.0,0.0,20.80085420912815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  18:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.600646166044159,0.0,0.0,20.4527610266802,0.0,0.0,20.893229039332657,0.0,0.0,20.649796603123009,0.0,0.0,21.487383808319433,0.0,0.0,20.67774985772322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  19:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.547785058590564,0.0,0.0,20.226650812030859,0.0,0.0,20.632418545322794,0.0,0.0,20.37879458853032,0.0,0.0,21.230745253960444,0.0,0.0,20.558732594969869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  20:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.471709193328406,0.0,0.0,20.031496658778328,0.0,0.0,20.42189652695855,0.0,0.0,20.23090300270499,0.0,0.0,21.024870345034633,0.0,0.0,20.43617312750996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  21:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.380799524866214,0.0,0.0,19.910613242920137,0.0,0.0,20.293660768712095,0.0,0.0,20.123323557986759,0.0,0.0,20.87316776547028,0.0,0.0,20.373593665774214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  22:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.279021558164016,0.0,0.0,19.828823587095564,0.0,0.0,20.212405852380845,0.0,0.0,20.054301276329228,0.0,0.0,20.779550853890908,0.0,0.0,20.355317553288104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  23:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.17334048418579,0.0,0.0,19.73446246533904,0.0,0.0,20.11465630326533,0.0,0.0,19.964974513595658,0.0,0.0,20.664779611521156,0.0,0.0,20.303699598543309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  24:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.061042738191018,0.0,0.0,19.66829840420394,0.0,0.0,20.04715760001898,0.0,0.0,19.905018287059005,0.0,0.0,20.58499274739563,0.0,0.0,20.270182789705616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  01:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.95362081607187,0.0,0.0,19.618166046390507,0.0,0.0,19.993357162133337,0.0,0.0,19.85734008942803,0.0,0.0,20.522032550301654,0.0,0.0,20.241273874810127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  02:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.8528182967046,0.0,0.0,19.57791423523486,0.0,0.0,19.949088645137946,0.0,0.0,19.818009442941635,0.0,0.0,20.470227922847589,0.0,0.0,20.2143015508277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  03:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.75754164836515,0.0,0.0,19.535220907939317,0.0,0.0,19.90487407451862,0.0,0.0,19.77670433982035,0.0,0.0,20.418604149400986,0.0,0.0,20.189824303038014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  04:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.661361001938329,0.0,0.0,19.484297929607846,0.0,0.0,19.853476902756687,0.0,0.0,19.72700618408045,0.0,0.0,20.35726190733155,0.0,0.0,20.15924376248973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  05:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.562281965269184,0.0,0.0,19.466480466013825,0.0,0.0,19.83347771367097,0.0,0.0,19.71077560075242,0.0,0.0,20.335221163007334,0.0,0.0,20.160306249661749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  06:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.46612219867484,0.0,0.0,19.4251912413112,0.0,0.0,19.791308676573267,0.0,0.0,19.670379676130314,0.0,0.0,20.285918402626199,0.0,0.0,20.13659945413502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  07:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.361525796064723,0.0,0.0,19.312691837169206,0.0,0.0,19.683571327434217,0.0,0.0,19.559507796858968,0.0,0.0,20.179537208610637,0.0,0.0,20.068289679281226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  08:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.22892956461558,3517.8795195280379,0.0,21.797473497798529,1444.2543356652839,0.0,21.882128398949598,3229.357410146687,0.0,21.876028036854398,1148.4617234462626,0.0,21.914061893875706,3966.314677120985,0.0,21.87513608377394,16776.753969301626,3578.5131694007657,1734.9477446265547,1793.7181072022207,4841.256527818926,3724.787446112894,0.0,0.0,0.0,0.0,0.0 
 02/24  09:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.239602694878128,1439.8077588129855,0.0,21.99999588811173,557.9833775799234,0.0,21.999979409831405,1317.988806005731,0.0,21.999999797872968,446.5193865731226,0.0,21.99995905767642,1605.569952477893,0.0,21.99999999199651,8416.161282482572,1350.1105768427506,768.0737055373262,1020.9072855399162,2434.497334717756,1739.0414057045544,0.0,0.0,0.0,0.0,0.0 
 02/24  10:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.264055350812784,1353.3097395324167,0.0,21.99999890650342,517.179711812857,0.0,21.99999296459504,1318.5671746561757,0.0,21.999999961377765,419.5718922553033,0.0,21.999984139171603,1899.482881719925,0.0,21.999999998918566,8743.166495194706,1276.0683267088203,752.1849223956588,1043.7880523503594,2790.5521920488256,1777.042027550774,0.0,0.0,0.0,0.0,0.0 
 02/24  11:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.306880256517628,1035.4165414582313,0.0,21.999999709262324,402.98398738344988,0.0,21.99999759711493,1079.873488616773,0.0,21.99999999262451,314.9548144707669,0.0,21.999993860199337,1749.5497256617555,0.0,21.999999999853999,7916.382166354161,964.7284085984386,651.1157451791792,965.4530277226347,2673.4671022826285,1558.0869084310119,0.0,0.0,0.0,0.0,0.0 
 02/24  12:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.369697386710059,792.3866897561802,0.0,21.999999922667848,340.52007064819648,0.0,21.999999179202886,913.0372257304762,0.0,21.99999999859127,237.64955626539905,0.0,21.999997623497646,1638.6182340350579,0.0,21.999999999980287,7255.56058920998,721.6720521593236,588.5780680751793,888.0224999227193,2562.5288290045425,1391.2281659079479,0.0,0.0,0.0,0.0,0.0 
 02/24  13:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.442220176456315,823.7722352796864,0.0,21.9999999794787,379.99809033587919,0.0,21.99999972021317,968.8763581486637,0.0,21.999999999731693,246.70585232297254,0.0,21.9999990821247,1760.576047930047,0.0,21.99999999999735,7697.568199791546,765.3389756403938,652.6130687249132,946.2333388866869,2745.930943992637,1483.920898406648,0.0,0.0,0.0,0.0,0.0 
 02/24  14:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.49540355963048,876.6385744112722,0.0,21.99999999455928,403.9039355268742,0.0,21.999999904715648,1012.0796966546332,0.0,21.99999999994896,237.0393834385477,0.0,21.9999996458527,1780.3137621497463,0.0,21.99999999999964,7825.950023591044,818.081767351672,676.2836477921522,936.1403885738541,2765.1423357104724,1526.7709100226239,0.0,0.0,0.0,0.0,0.0 
 02/24  15:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.519902527364704,0.0,0.0,21.14078150232624,0.0,0.0,21.20954514881643,0.0,0.0,21.065827088104187,0.0,0.0,21.578490093719183,0.0,0.0,20.995634367170064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  16:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.428229780566434,0.0,0.0,20.214447780295644,0.0,0.0,20.491954658338569,0.0,0.0,20.21977750043206,0.0,0.0,21.100986706499648,0.0,0.0,20.280138108086754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  17:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.25699101742959,0.0,0.0,19.686193392596139,0.0,0.0,19.990845666140804,0.0,0.0,19.749108355539634,0.0,0.0,20.56368362492163,0.0,0.0,19.994532237884394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
