Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 02/24  18:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.01498274603521,0.0,0.0,19.223222349970358,0.0,0.0,19.582076844468817,0.0,0.0,19.355520999476668,0.0,0.0,20.141083297887997,0.0,0.0,19.82304069160692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  19:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.7640492253285,0.0,0.0,18.936338526388924,0.0,0.0,19.327239114596677,0.0,0.0,19.131956741077464,0.0,0.0,19.858980017919217,0.0,0.0,19.733611766206538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  20:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.525113268332587,0.0,0.0,18.757376325425779,0.0,0.0,19.15459709674057,0.0,0.0,18.98264577540948,0.0,0.0,19.67645692015335,0.0,0.0,19.661310878964814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  21:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.302751517559384,0.0,0.0,18.594941303834039,0.0,0.0,18.980081332255968,0.0,0.0,18.821357165083826,0.0,0.0,19.497077004810384,0.0,0.0,19.53652819123551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  22:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.09440401629976,0.0,0.0,18.515676017552186,0.0,0.0,18.893204245619836,0.0,0.0,18.748468897533618,0.0,0.0,19.4101358164611,0.0,0.0,19.508979110387175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  23:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.905335623941367,0.0,0.0,18.489333356334883,0.0,0.0,18.860607128186748,0.0,0.0,18.730340515053926,0.0,0.0,19.378483224655704,0.0,0.0,19.516876417818549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  24:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.74064523304664,0.0,0.0,18.439238559275123,0.0,0.0,18.805314694522808,0.0,0.0,18.682969240204238,0.0,0.0,19.32275602133336,0.0,0.0,19.472777771121348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  01:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.600654721362504,0.0,0.0,18.379997847870898,0.0,0.0,18.743749999456417,0.0,0.0,18.624259122937095,0.0,0.0,19.26029211162278,0.0,0.0,19.400975742600854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  02:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.48146722640068,0.0,0.0,18.36288654524396,0.0,0.0,18.7245964261041,0.0,0.0,18.609035422071118,0.0,0.0,19.24201904042424,0.0,0.0,19.38264209924968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  03:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.378526207410784,0.0,0.0,18.296986739180036,0.0,0.0,18.659575259788917,0.0,0.0,18.54308050411942,0.0,0.0,19.176105310675273,0.0,0.0,19.30753981569109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  04:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.27958892426604,0.0,0.0,18.20278208290681,0.0,0.0,18.56937421943744,0.0,0.0,18.448990176586205,0.0,0.0,19.085543455631528,0.0,0.0,19.21565037820328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  05:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.171292547289874,0.0,0.0,18.2124171097822,0.0,0.0,18.57701686398953,0.0,0.0,18.46202474354509,0.0,0.0,19.09652662519156,0.0,0.0,19.25836922306449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  06:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.062807430842868,0.0,0.0,18.13139501717485,0.0,0.0,18.496696545610644,0.0,0.0,18.380892684672057,0.0,0.0,19.015847955419934,0.0,0.0,19.191136918617866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  07:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.952945082013603,0.0,0.0,18.111226907929,0.0,0.0,18.47548891632143,0.0,0.0,18.36243895289252,0.0,0.0,18.996677430890438,0.0,0.0,19.193566886386397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  08:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.863270094238539,3899.9069841746938,0.0,20.959264311852409,2005.301815089172,0.0,21.66484577493464,4046.919767670739,0.0,21.333694176063614,1802.9047076787572,0.0,21.814266026626485,4393.145233430507,0.0,21.15367730627033,20019.522061679883,3967.099604700192,2367.2324138778506,2586.994250162997,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 02/25  09:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.990106471932183,2753.9185407243987,0.0,21.901778430048418,1017.714023135147,0.0,21.95459095774268,2486.0398338954066,0.0,21.958788661653235,880.4806649492635,0.0,21.96972400288915,3289.510315894017,0.0,21.966983291405673,14118.844986329877,2822.8631197576207,1302.305352152865,1566.8826118259606,4294.5760779392899,3028.6868505138747,0.0,0.0,0.0,0.0,0.0 
 02/25  10:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.182930564954526,1595.1181089232869,0.0,21.996971978147835,647.9477964854277,0.0,21.997102911617956,1745.3497619989649,0.0,21.999511431989445,630.6331308764111,0.0,21.99726582316306,2415.3565913987415,0.0,21.999869337439216,10369.725928332171,1527.4319599031497,896.6854403375372,1280.5672732856088,3338.359785646045,2223.150495019562,0.0,0.0,0.0,0.0,0.0 
 02/25  11:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.463481985105195,0.0,112.24312993044987,21.999197720118933,208.28986186118255,0.0,21.999016349229938,1264.523449826509,0.0,21.999907325419057,388.6477392998586,0.0,21.998947295765935,2064.828989818583,0.0,21.99998248792735,7232.680607304064,0.0,442.68008407199076,1010.9362389925269,2953.839730597783,1721.6935795014954,0.0,0.0,0.0,0.0,0.0 
 02/25  12:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.77160466513292,427.1056845936655,0.0,21.99984625183304,344.10212564658107,0.0,21.99979593239916,1137.9096464153973,0.0,21.999990662327549,331.8845089628303,0.0,21.999742866095855,1879.8448760725756,0.0,21.99999884709134,7264.949227048492,343.8891695240042,566.9016340526853,931.4870759856245,2740.9167839660615,1578.223589379848,0.0,0.0,0.0,0.0,0.0 
 02/25  13:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.06793651883925,706.1315617442924,0.0,21.99998148518253,380.2575252923907,0.0,21.999966818291708,1074.4819456424494,0.0,21.999999481164588,294.041645749694,0.0,21.999947744300735,1883.2506075944303,0.0,21.999999967506516,7483.044189846922,622.848950547266,603.084921300828,893.8202713859878,2744.741908654922,1515.0171638176485,0.0,0.0,0.0,0.0,0.0 
 02/25  14:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.293231468980303,884.0139673287322,0.0,21.99999510226092,391.9243620899806,0.0,21.999988723531798,1028.9305081198336,0.0,21.99999990144338,267.6457798890906,0.0,21.999979871977798,1684.5040771682125,0.0,21.999999995637283,7301.867894517117,794.0382317984819,601.3864818143434,840.7134972944724,2512.736838876074,1449.4618705934777,0.0,0.0,0.0,0.0,0.0 
 02/25  15:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.480891637532147,0.0,0.0,21.06715075709986,0.0,0.0,21.13195604100539,0.0,0.0,20.959752668727004,0.0,0.0,21.466679365905955,0.0,0.0,20.849915271618725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  16:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.545353172123997,0.0,0.0,20.653687330681419,0.0,0.0,20.758208174858845,0.0,0.0,20.49904870969406,0.0,0.0,21.334164512456434,0.0,0.0,20.496671078029818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  17:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.592893729950594,0.0,0.0,20.22858268072667,0.0,0.0,20.340758171734679,0.0,0.0,20.10378959424019,0.0,0.0,21.16524091435006,0.0,0.0,20.18204745754211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  18:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.566096898245804,0.0,0.0,19.79374630732829,0.0,0.0,20.021591758468185,0.0,0.0,19.811965896360137,0.0,0.0,20.714143509489725,0.0,0.0,20.100933870875463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  19:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.482445773366835,0.0,0.0,19.445597560248716,0.0,0.0,19.737362000699308,0.0,0.0,19.545801403874209,0.0,0.0,20.350702149924716,0.0,0.0,20.007762054220135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  20:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.355740711355926,0.0,0.0,19.18531257002146,0.0,0.0,19.50673197898715,0.0,0.0,19.332199609984689,0.0,0.0,20.083584469943348,0.0,0.0,19.90748485490342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  21:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.21768222534688,0.0,0.0,19.032242363452963,0.0,0.0,19.368541382442598,0.0,0.0,19.211284383198586,0.0,0.0,19.925180724839668,0.0,0.0,19.859490708077546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  22:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.078095150600388,0.0,0.0,18.943004153465453,0.0,0.0,19.287336629186446,0.0,0.0,19.14724059197792,0.0,0.0,19.831817572297774,0.0,0.0,19.864710031332526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  23:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.937545300868164,0.0,0.0,18.83679603225354,0.0,0.0,19.18609214590032,0.0,0.0,19.056990983786429,0.0,0.0,19.721209683677093,0.0,0.0,19.80940002886862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  24:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.798383567469238,0.0,0.0,18.831407054756857,0.0,0.0,19.17985770553804,0.0,0.0,19.06545690520027,0.0,0.0,19.711735753276597,0.0,0.0,19.85913159113063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  01:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.67094235915236,0.0,0.0,18.73964490396428,0.0,0.0,19.091020898067265,0.0,0.0,18.981929084491413,0.0,0.0,19.618454556652457,0.0,0.0,19.80358395214005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  02:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.542293731247534,0.0,0.0,18.673605532042488,0.0,0.0,19.027181247904808,0.0,0.0,18.92237001522419,0.0,0.0,19.552752647854605,0.0,0.0,19.769968964360407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.413492974369377,0.0,0.0,18.640908620796379,0.0,0.0,18.99388643110758,0.0,0.0,18.89544341997976,0.0,0.0,19.51945919036939,0.0,0.0,19.774870320152617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  04:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.28317143274393,0.0,0.0,18.554115494354364,0.0,0.0,18.90892114893381,0.0,0.0,18.81207140383627,0.0,0.0,19.433611810196508,0.0,0.0,19.72147659371158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  05:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.140935736087788,0.0,0.0,18.498161683882626,0.0,0.0,18.853028859375738,0.0,0.0,18.75992216348034,0.0,0.0,19.378636834617269,0.0,0.0,19.70957951748871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  06:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.989642669881873,0.0,0.0,18.453686085771094,0.0,0.0,18.806493826035479,0.0,0.0,18.718607453491296,0.0,0.0,19.333404874750415,0.0,0.0,19.708464902690797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  07:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.83131453629825,0.0,0.0,18.34766215436502,0.0,0.0,18.701730780171617,0.0,0.0,18.614094976786004,0.0,0.0,19.228810560708884,0.0,0.0,19.641009967422265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  08:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.695978125749143,3851.400183995872,0.0,21.428680486707635,1676.1155796254685,0.0,21.774350434301767,3938.905417392935,0.0,21.686018616805453,1568.560100604736,0.0,21.84179502051496,4207.9847987972029,0.0,21.664824897208097,19634.199319992094,3967.099604700192,2097.1576897847814,2471.7462325682747,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 02/26  09:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.81907900603102,1921.1750860774756,0.0,21.913297890316686,705.5040354858916,0.0,21.9525647470098,1825.3342713901807,0.0,21.967925713810339,662.3659545693918,0.0,21.960709563300836,2080.406287967743,0.0,21.9775868343606,11002.857665606207,1973.3537472264694,1012.8985623715184,1400.148407217673,3123.6313476922475,2389.2946269580318,0.0,0.0,0.0,0.0,0.0 
 02/26  10:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.983360966434115,1705.9606506067995,0.0,21.990928665300058,661.5856831480496,0.0,21.992134294297658,1598.0106907239534,0.0,21.99817438154161,568.2520573424408,0.0,21.99183508919077,1863.4761615150129,0.0,21.999349356835226,9925.125197879821,1656.8283057737127,936.6672661512449,1268.554010190755,2846.7037024880235,2112.840939135818,0.0,0.0,0.0,0.0,0.0 
 02/26  11:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.183393002429207,1219.294845376553,0.0,21.997580903577587,473.1639701501399,0.0,21.997302749456915,1206.7633939521402,0.0,21.9996495823353,386.67564212680829,0.0,21.99682284443336,1656.9954624418288,0.0,21.99991154085327,8458.353001853422,1163.034905847299,746.0114185421321,1085.3096023936803,2639.914129737913,1720.5519711921286,0.0,0.0,0.0,0.0,0.0 
 02/26  12:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.419062069149736,1009.8582946927709,0.0,21.999354368399155,395.91766402052147,0.0,21.999074740177354,997.5207590011387,0.0,21.999932698576776,289.42010317303996,0.0,21.998763865781208,1492.460752368277,0.0,21.999987964841155,7595.990659608664,944.9314012606324,654.4745374759258,960.3859060997759,2441.7526369146246,1490.9152037174372,0.0,0.0,0.0,0.0,0.0 
 02/26  13:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.67366899271178,939.0778614284573,0.0,21.99982794095807,383.4900075708629,0.0,21.999683062463974,950.2958485935133,0.0,21.999987098396148,257.88242719706707,0.0,21.999519891787405,1497.8493454969803,0.0,21.99999836654748,7439.208633464181,873.6890843895818,641.8670646589046,928.7733055281167,2447.505963235739,1443.8422415115707,0.0,0.0,0.0,0.0,0.0 
 02/26  14:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.915840691919017,993.2993730819362,0.0,21.99995424424988,404.52651043763037,0.0,21.999891650743998,991.8756009043073,0.0,21.99999753317092,259.17527633545617,0.0,21.999813930366896,1571.2063884995596,0.0,21.999999779026657,7629.836866507565,927.7333951977312,662.7348930355643,929.833158871116,2520.6998658332965,1485.3045794295898,0.0,0.0,0.0,0.0,0.0 
 02/26  15:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.12178233165983,0.0,0.0,21.054680598164965,0.0,0.0,21.161783050827738,0.0,0.0,21.025525411067176,0.0,0.0,21.51419723793098,0.0,0.0,20.99090221354544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.1869441377965,0.0,0.0,20.3031997670087,0.0,0.0,20.60421599213246,0.0,0.0,20.3701940693215,0.0,0.0,21.138809440931703,0.0,0.0,20.501013408424407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  17:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.168360997100167,0.0,0.0,19.86391356008391,0.0,0.0,20.167297298194656,0.0,0.0,19.959031096425414,0.0,0.0,20.72683218021379,0.0,0.0,20.257176579415434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  18:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.075383034022033,0.0,0.0,19.35609121102697,0.0,0.0,19.71115529854147,0.0,0.0,19.513323643038477,0.0,0.0,20.16755900598615,0.0,0.0,19.99258744511856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  19:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.90628356969405,0.0,0.0,18.956475553153394,0.0,0.0,19.34731666976116,0.0,0.0,19.16327562408403,0.0,0.0,19.82521770610202,0.0,0.0,19.790845591268718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  20:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.712220429273296,0.0,0.0,18.782137038234237,0.0,0.0,19.1728870490155,0.0,0.0,19.011921374123117,0.0,0.0,19.67059627775358,0.0,0.0,19.75612465735596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  21:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.526601222304259,0.0,0.0,18.608130756703774,0.0,0.0,18.990583285528808,0.0,0.0,18.84520880159672,0.0,0.0,19.493925172368557,0.0,0.0,19.665469136468916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  22:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.340587271294397,0.0,0.0,18.389284813742365,0.0,0.0,18.77012187749472,0.0,0.0,18.62997691917503,0.0,0.0,19.276286560356917,0.0,0.0,19.48652426592427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  23:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.154836336906607,0.0,0.0,18.243156504800298,0.0,0.0,18.6213503060855,0.0,0.0,18.487664810747935,0.0,0.0,19.131929592930925,0.0,0.0,19.371849557469518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  24:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.977713522873867,0.0,0.0,18.092135670197267,0.0,0.0,18.46858372914487,0.0,0.0,18.338488269514146,0.0,0.0,18.982155954831,0.0,0.0,19.239075993234438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  01:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.809128258703561,0.0,0.0,18.081017753953487,0.0,0.0,18.44980401528593,0.0,0.0,18.33169370537214,0.0,0.0,18.968988503479396,0.0,0.0,19.261154963252129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  02:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.658381538608948,0.0,0.0,18.05084840717841,0.0,0.0,18.413455927270783,0.0,0.0,18.304230630993208,0.0,0.0,18.93593561201446,0.0,0.0,19.25396322077698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  03:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.522644556752253,0.0,0.0,18.014532543710844,0.0,0.0,18.373674285130254,0.0,0.0,18.26946431948446,0.0,0.0,18.89836324851817,0.0,0.0,19.228189282547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  04:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.397071517401482,0.0,0.0,17.969378119230908,0.0,0.0,18.327223226661216,0.0,0.0,18.225745904452926,0.0,0.0,18.853727646949876,0.0,0.0,19.19548344003237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  05:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.274730251248649,0.0,0.0,17.933083209293117,0.0,0.0,18.289792088741259,0.0,0.0,18.19116601918023,0.0,0.0,18.818247957687207,0.0,0.0,19.17852550285721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  06:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.153994562928079,0.0,0.0,17.932516573999697,0.0,0.0,18.28572725299194,0.0,0.0,18.19247916805857,0.0,0.0,18.816462078937314,0.0,0.0,19.19775848354133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  07:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.03990007776229,0.0,0.0,17.923910382221388,0.0,0.0,18.274483466567884,0.0,0.0,18.185653886059293,0.0,0.0,18.806926567103383,0.0,0.0,19.210664170791739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  08:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.950724421680074,3846.8090617735294,0.0,20.867210036496127,1913.5066858792926,0.0,21.4677276207374,3903.7401319506845,0.0,21.176335639646415,1824.5805015413762,0.0,21.774473060293084,4145.449028333075,0.0,21.174916375331294,20245.38243528014,3967.099604700192,2370.1810266984896,2809.9060109426147,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 02/27  09:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.094833024910273,2656.4943365826154,0.0,21.92604239138433,967.4081323517808,0.0,21.949235266907679,2507.9462498748687,0.0,21.96496894063705,870.9643064888956,0.0,21.973860074084198,3058.2748894497456,0.0,21.978280866340758,14470.50875282099,2752.1960680549766,1358.4730453742644,1757.8053940598318,4300.253282567809,3198.249988623838,0.0,0.0,0.0,0.0,0.0 
 02/27  10:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.337170514604882,1053.2690006075137,0.0,21.999442100189279,426.657002578434,0.0,21.998924803186367,1646.2609860895937,0.0,21.99992947997984,595.1430184569144,0.0,21.999096861443698,2165.9689847443316,0.0,21.99999078926622,9955.191531165954,1032.0835127341607,772.9539369119481,1441.0053694239117,3334.4988536924445,2271.118884263222,0.0,0.0,0.0,0.0,0.0 
 02/27  11:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.633065405023606,804.5533417245733,0.0,21.99985170315023,361.4475628530745,0.0,21.999632856933965,1297.9476185996173,0.0,21.99998652414256,410.92096286614926,0.0,21.999650328571705,1921.689645722874,0.0,21.999998754022039,8677.152222259108,770.4911027180771,682.5700385440902,1206.9934358883866,3028.0521068880659,1885.5145640802198,0.0,0.0,0.0,0.0,0.0 
 02/27  12:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.91445120452928,1307.0957062573253,0.0,21.99996066557203,517.4738969120472,0.0,21.999874870435904,1398.6006311139373,0.0,21.999997431316719,461.1943737996153,0.0,21.999864886485537,1911.7356343462525,0.0,21.999999831991187,9393.198230877439,1267.3521696118938,827.3399051870773,1234.9685301701418,2990.490852194352,1969.515799573704,0.0,0.0,0.0,0.0,0.0 
 02/27  13:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.166121718223228,1007.8961297694259,0.0,21.999989574396794,485.5336682406105,0.0,21.999957383137038,1242.779408745596,0.0,21.999999510809674,378.54166009688017,0.0,21.999947834631738,1883.1070561617317,0.0,21.999999977371649,8795.105784779116,968.1294429096006,795.3779854644753,1152.3656844487298,2961.9414010888897,1813.7602967271519,0.0,0.0,0.0,0.0,0.0 
 02/27  14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.397254197828123,961.6900687566194,0.0,21.999997228913057,428.4727663433732,0.0,21.999985453537716,1070.9355515780936,0.0,21.99999990655139,286.9143056888779,0.0,21.999979821388814,1638.6234985994634,0.0,21.999999996940536,8083.721695872898,915.2172431250298,724.9268430422526,1034.000852166582,2684.154587345442,1621.8911960533229,0.0,0.0,0.0,0.0,0.0 
 02/27  15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.61741061921475,0.0,0.0,21.05082913599451,0.0,0.0,21.12503391896785,0.0,0.0,20.97596955927533,0.0,0.0,21.474083614846,0.0,0.0,20.962455323632076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.71238398624908,0.0,0.0,20.29015231429655,0.0,0.0,20.553756533364056,0.0,0.0,20.306629556344836,0.0,0.0,21.084219432072197,0.0,0.0,20.441552856306396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.733140431697885,0.0,0.0,19.889475376125419,0.0,0.0,20.148815839221578,0.0,0.0,19.933324768572719,0.0,0.0,20.695696174331354,0.0,0.0,20.24252594325923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.695547827874415,0.0,0.0,19.485566720092075,0.0,0.0,19.8081550793236,0.0,0.0,19.61458104383259,0.0,0.0,20.328129363772506,0.0,0.0,20.102458801602397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  19:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.603179596134504,0.0,0.0,19.174183300445266,0.0,0.0,19.516941375931248,0.0,0.0,19.343356278957267,0.0,0.0,20.03228702064277,0.0,0.0,19.980552435968187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  20:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.47505888600159,0.0,0.0,18.946623604987744,0.0,0.0,19.29983128912228,0.0,0.0,19.14427820946706,0.0,0.0,19.814575460573566,0.0,0.0,19.881164260329574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  21:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.340010422611383,0.0,0.0,18.80513243439662,0.0,0.0,19.16114194448526,0.0,0.0,19.022435482180396,0.0,0.0,19.67695401405522,0.0,0.0,19.82431055400241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  22:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.20320511346276,0.0,0.0,18.66613039947589,0.0,0.0,19.02464677826319,0.0,0.0,18.898123031016625,0.0,0.0,19.541930468123746,0.0,0.0,19.763012178162489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  23:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0610477220408,0.0,0.0,18.56335512219142,0.0,0.0,18.921225900423939,0.0,0.0,18.805141302525887,0.0,0.0,19.440450547102054,0.0,0.0,19.708484822760146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  24:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.922365274888108,0.0,0.0,18.47937611002553,0.0,0.0,18.83517075559336,0.0,0.0,18.727213592543369,0.0,0.0,19.356011297248157,0.0,0.0,19.647482373142549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  01:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.794007843098301,0.0,0.0,18.402829954224737,0.0,0.0,18.757809142039645,0.0,0.0,18.655520684151325,0.0,0.0,19.28034557001238,0.0,0.0,19.594867575192116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  02:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.670319284441283,0.0,0.0,18.296625146008489,0.0,0.0,18.653120279889984,0.0,0.0,18.552098657468304,0.0,0.0,19.17647143778551,0.0,0.0,19.506912587374456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  03:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.542373950501468,0.0,0.0,18.207762280558176,0.0,0.0,18.565106094541876,0.0,0.0,18.465660034838736,0.0,0.0,19.089955599488936,0.0,0.0,19.440602943541245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  04:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.408669026537118,0.0,0.0,18.151902328389676,0.0,0.0,18.50820569044083,0.0,0.0,18.413359164338904,0.0,0.0,19.035580615703347,0.0,0.0,19.42780671028461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  05:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.270717018030272,0.0,0.0,18.17390877432151,0.0,0.0,18.52333052028681,0.0,0.0,18.43910290915764,0.0,0.0,19.054213297460856,0.0,0.0,19.489385985692473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  06:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.138246177425126,0.0,0.0,18.103026681511829,0.0,0.0,18.45184469928691,0.0,0.0,18.370261938123819,0.0,0.0,18.983558053124658,0.0,0.0,19.456023441418293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  07:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.99549156868759,0.0,0.0,18.009855456767715,0.0,0.0,18.36093299093716,0.0,0.0,18.279416349014228,0.0,0.0,18.893792629790938,0.0,0.0,19.410765015483248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  08:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.88742362552339,3824.604328542306,0.0,21.19911261608549,1592.894518210847,0.0,21.751006287228525,3883.0086919391526,0.0,21.255877375669014,1775.5919086368559,0.0,21.78306867656582,4108.528700549057,0.0,21.3176376075556,19920.646930971525,3967.099604700192,2071.553369667563,2783.798163664926,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 02/28  09:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.080216160440067,1589.643617317292,0.0,21.92399366380365,305.39083285212987,0.0,21.965993148149228,2318.3933088633,0.0,21.953640721410094,800.8305778740283,0.0,21.964256881577293,2826.0250327896239,0.0,21.973166113498217,12242.815474715037,1677.8577952065214,683.8963707755529,1690.3164716778238,4070.309999805305,3016.9038631095647,0.0,0.0,0.0,0.0,0.0 
 02/28  10:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.389620434718575,520.7819890519231,0.0,21.98855454117482,84.45867520068578,0.0,21.99290728811367,1649.3744735967612,0.0,21.99530667781905,570.6419135737097,0.0,21.99120186288064,2220.8667673696447,0.0,21.9982240621179,8952.70034113505,500.50942670408139,409.06039495594856,1369.9006148572094,3328.4718068068225,2241.2271236707208,0.0,0.0,0.0,0.0,0.0 
 02/28  11:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.813623702522476,0.0,893.2699261811472,21.99823211995196,0.0,113.28595441078824,21.998570475089886,1141.1539444853239,0.0,21.99933020074519,333.24696082078028,0.0,21.997441775818197,1793.0549743382504,0.0,21.999627859221769,6803.509215680001,0.0,170.33104505050057,1053.77682237808,2803.9687769458416,1671.9015971653112,0.0,0.0,0.0,0.0,0.0 
 02/28  12:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.35924726491342,0.0,1823.8682344374552,21.999612227118044,53.48132594543722,0.0,21.999680679545209,976.8296992462224,0.0,21.99977958225562,245.31136152954424,0.0,21.99914033442268,1651.4426709853347,0.0,21.99974905195147,6496.526109787044,0.0,325.2373801626793,942.8034795129645,2634.5124832432159,1490.4417927279165,0.0,0.0,0.0,0.0,0.0 
 02/28  13:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.95626310914067,0.0,2497.6613122499086,21.99978301623959,106.04585017201134,0.0,21.99989977181447,727.4127854581852,0.0,21.999903926414697,61.992960503913767,0.0,21.99974370671152,1271.4497218476413,0.0,21.999886215833027,5564.448518001764,0.0,353.10470624631,710.2821816319273,2193.3231709915019,1204.2074849917556,0.0,0.0,0.0,0.0,0.0 
 02/28  14:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.559158897791087,0.0,2346.596274370796,21.999683548288766,190.42154881171579,0.0,21.999986364667678,769.2033513026826,0.0,21.999994032419225,0.0,201.61288365292814,21.999958105655187,1341.8238688948878,0.0,21.99999554136583,5403.128897366348,0.0,423.97047287260758,419.9331855357035,2229.945732006864,1225.7485328109042,0.0,0.0,0.0,0.0,0.0 
 02/28  15:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.051998003178328,0.0,0.0,23.711603381268945,0.0,0.0,21.5520151900695,0.0,0.0,21.289876898303829,0.0,0.0,23.193608267514145,0.0,0.0,21.243260186229187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  16:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.397064059985078,0.0,0.0,23.83293952671888,0.0,0.0,21.251116384592888,0.0,0.0,20.888185780703588,0.0,0.0,23.88366780865865,0.0,0.0,20.966624687943548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  17:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.593607281975375,0.0,0.0,22.93288194497678,0.0,0.0,20.864507141531058,0.0,0.0,20.467806232928074,0.0,0.0,23.66660613439947,0.0,0.0,20.7834575617089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  18:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.577346651483649,0.0,0.0,21.5959414225771,0.0,0.0,20.41474925706095,0.0,0.0,20.121735752739349,0.0,0.0,22.666025201133189,0.0,0.0,20.64361928536209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  19:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.43056740513691,0.0,0.0,20.734224372558449,0.0,0.0,20.0857956537642,0.0,0.0,19.82214210242293,0.0,0.0,21.811279906434796,0.0,0.0,20.502080838949948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  20:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.184528534160497,0.0,0.0,20.06710819988364,0.0,0.0,19.78988517980581,0.0,0.0,19.563335431819306,0.0,0.0,21.094964875045254,0.0,0.0,20.3522293687571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  21:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.902866782774035,0.0,0.0,19.629964687243736,0.0,0.0,19.563255736723386,0.0,0.0,19.370565025500338,0.0,0.0,20.561750545649269,0.0,0.0,20.246542011625715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  22:00:00,-1.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.60014210792279,0.0,0.0,19.286892871714778,0.0,0.0,19.369972002735279,0.0,0.0,19.20519880383082,0.0,0.0,20.187705841387218,0.0,0.0,20.127380133888424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  23:00:00,-0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.324370397467303,0.0,0.0,19.05166539299409,0.0,0.0,19.22909289728899,0.0,0.0,19.085999422914229,0.0,0.0,19.95013997993163,0.0,0.0,20.02351271742148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  24:00:00,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.092124689004824,0.0,0.0,18.898800963413345,0.0,0.0,19.128848618130129,0.0,0.0,19.00070660613567,0.0,0.0,19.788277513918865,0.0,0.0,19.935122673614545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  01:00:00,0.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.89143703199234,0.0,0.0,18.78783224857863,0.0,0.0,19.053946940689138,0.0,0.0,18.936530859300818,0.0,0.0,19.67032657131563,0.0,0.0,19.857114795536174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  02:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.722000691815049,0.0,0.0,18.709495476763899,0.0,0.0,19.001011767401708,0.0,0.0,18.891277918480804,0.0,0.0,19.587660509537906,0.0,0.0,19.790011196382687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  03:00:00,2.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.583725473498995,0.0,0.0,18.664318005330157,0.0,0.0,18.97274940108005,0.0,0.0,18.868735912469327,0.0,0.0,19.53903868734431,0.0,0.0,19.736901204500076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  04:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.476249014320794,0.0,0.0,18.642505296365245,0.0,0.0,18.962146712589218,0.0,0.0,18.862065535868916,0.0,0.0,19.514265787520175,0.0,0.0,19.6932990074738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  05:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.39426902932913,0.0,0.0,18.61305753230666,0.0,0.0,18.94222457059402,0.0,0.0,18.843075680348265,0.0,0.0,19.484323202961119,0.0,0.0,19.646747291121483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  06:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.32665534036938,0.0,0.0,18.60341682445755,0.0,0.0,18.939278519517413,0.0,0.0,18.841374129580897,0.0,0.0,19.47504124777706,0.0,0.0,19.62898214795418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  07:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.269033380116693,0.0,0.0,18.593310747139733,0.0,0.0,18.933932765507597,0.0,0.0,18.83683066088921,0.0,0.0,19.46522930248906,0.0,0.0,19.6139556367203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  08:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.225069032608848,3912.4345074649475,0.0,21.443533053932648,1809.8135812613562,0.0,21.79053392326478,3955.33861632446,0.0,21.768974959317707,1535.116337232647,0.0,21.886371092785397,4455.730349249743,0.0,21.6536069061261,19289.770512160754,3967.099604700192,2124.988895379179,2233.3898749021848,5375.671916581384,4485.089246457548,0.0,0.0,0.0,0.0,0.0 
 03/01  09:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.38042097120241,2075.6545055073358,0.0,21.91581317403841,815.777993765571,0.0,21.956124410323385,1825.6668348371932,0.0,21.976488602390718,662.141292501015,0.0,21.971892999497038,2219.389171980992,0.0,21.97693590039898,11029.970810501647,2101.1115873054466,1073.2990813235884,1298.6311174732162,3144.363524239543,2309.034526019583,0.0,0.0,0.0,0.0,0.0 
 03/01  10:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.573778021502247,1343.4551209948932,0.0,21.99123552620054,527.9035997308802,0.0,21.992761132335887,1326.7540348150106,0.0,21.998670008511863,437.72485263563888,0.0,21.994189083112713,1895.6905977191582,0.0,21.999335482577565,8600.236271653548,1263.4902782697505,741.5986184627366,1014.7994867325483,2726.936977043127,1749.8799370051189,0.0,0.0,0.0,0.0,0.0 
 03/01  11:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.811521573839955,1004.171197902826,0.0,21.99767266873379,392.68589448034165,0.0,21.99752737304004,1052.436849671055,0.0,21.99974593399004,307.20188628741928,0.0,21.99774726598619,1759.3827139707447,0.0,21.999910183017513,7673.527729341776,923.9734983771773,617.6951629466355,909.9184272319911,2623.597425031026,1494.8122416146776,0.0,0.0,0.0,0.0,0.0 
 03/01  12:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.042521100942488,1136.4437525165577,0.0,21.999381936014275,433.688902119924,0.0,21.999155494220408,1082.1982116551008,0.0,21.999951465884434,318.93058178929098,0.0,21.999127073987798,1644.8091757783378,0.0,21.999987860253385,7670.41239114763,1047.7298608281136,644.6002686459038,894.4135964187947,2475.7376866105216,1504.4000045040296,0.0,0.0,0.0,0.0,0.0 
 03/01  13:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.248917210790407,1034.462186045941,0.0,21.999835732894796,401.4775249041413,0.0,21.999711422973456,988.7197721823723,0.0,21.999990721096869,274.48446185282867,0.0,21.999661682620336,1556.255980454891,0.0,21.999998357523759,7308.833561488782,945.2506709378757,612.1447298414922,849.8077519372251,2387.1979489532088,1410.9014856787117,0.0,0.0,0.0,0.0,0.0 
 03/01  14:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.430673513663505,1022.5360564858784,0.0,21.99995627575051,388.3991823491506,0.0,21.99990128156057,948.9064429314976,0.0,21.99999822315386,252.4908801751144,0.0,21.999868776192675,1439.2290380220966,0.0,21.999999777321159,7021.449855085307,927.6349299293062,587.8664103797614,805.5161327135008,2242.4718803693579,1354.4295275531134,0.0,0.0,0.0,0.0,0.0 
 03/01  15:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.621781015523845,0.0,0.0,21.34570943397931,0.0,0.0,21.396478711291836,0.0,0.0,21.279335226889779,0.0,0.0,21.78949130873691,0.0,0.0,21.12804742444208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  16:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.749247407815476,0.0,0.0,20.793208143852003,0.0,0.0,21.005308737428558,0.0,0.0,20.795057846987448,0.0,0.0,21.588774180993747,0.0,0.0,20.671318703461084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  17:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.869787426969184,0.0,0.0,20.88558116796483,0.0,0.0,20.65262086730197,0.0,0.0,20.46280757275762,0.0,0.0,22.428183280336698,0.0,0.0,20.490369394367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  18:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.923139373091819,0.0,0.0,20.39111894592707,0.0,0.0,20.33292191784235,0.0,0.0,20.161453883670185,0.0,0.0,21.840539459514063,0.0,0.0,20.4051980029375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  19:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.878015902272748,0.0,0.0,19.949564047394369,0.0,0.0,20.025573346295564,0.0,0.0,19.861636314535827,0.0,0.0,21.25326352790138,0.0,0.0,20.3153372748144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  20:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.75243798834228,0.0,0.0,19.65297953356673,0.0,0.0,19.81847411572578,0.0,0.0,19.667140277899244,0.0,0.0,20.803214531459195,0.0,0.0,20.232438028313156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  21:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.59781707120535,0.0,0.0,19.397567249610675,0.0,0.0,19.63197504761952,0.0,0.0,19.49180397870672,0.0,0.0,20.414080673769136,0.0,0.0,20.159105597472789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  22:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.426141459821545,0.0,0.0,19.201739699001796,0.0,0.0,19.479188894131548,0.0,0.0,19.349427212309125,0.0,0.0,20.1696891879776,0.0,0.0,20.090270545841418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  23:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.251217939072434,0.0,0.0,19.023721935234794,0.0,0.0,19.328617404070945,0.0,0.0,19.205233498148023,0.0,0.0,19.96628761073422,0.0,0.0,19.99404360888843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  24:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.07296042840373,0.0,0.0,18.90299489108478,0.0,0.0,19.224396375576938,0.0,0.0,19.108054581779038,0.0,0.0,19.82502465541202,0.0,0.0,19.92517987007016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  01:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.905107158921063,0.0,0.0,18.83799197395785,0.0,0.0,19.16837471918919,0.0,0.0,19.060687576719439,0.0,0.0,19.744482899587383,0.0,0.0,19.903067674478647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.74910154407102,0.0,0.0,18.742185128869897,0.0,0.0,19.081032788817699,0.0,0.0,18.977447842528293,0.0,0.0,19.63977613793419,0.0,0.0,19.847623864121009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.593666375316734,0.0,0.0,18.63703574525195,0.0,0.0,18.982508068770199,0.0,0.0,18.88004031359431,0.0,0.0,19.529094514293278,0.0,0.0,19.764349942136275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  04:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.43755186487369,0.0,0.0,18.53784754430228,0.0,0.0,18.88857980101632,0.0,0.0,18.787085373914097,0.0,0.0,19.427631571512089,0.0,0.0,19.696076729483026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  05:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.274692615446268,0.0,0.0,18.437916920316419,0.0,0.0,18.79235421653585,0.0,0.0,18.692082896670376,0.0,0.0,19.32686854245017,0.0,0.0,19.635060838699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  06:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.10595573432357,0.0,0.0,18.417840047324135,0.0,0.0,18.769308017593088,0.0,0.0,18.676293639318275,0.0,0.0,19.302582810115948,0.0,0.0,19.64715906397479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  07:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.947857048632044,0.0,0.0,18.360259168187583,0.0,0.0,18.710685026205846,0.0,0.0,18.621284335815227,0.0,0.0,19.24239713229887,0.0,0.0,19.613734832727557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.85261024417918,3859.3287938749706,0.0,21.627238927207899,1185.0757512996577,0.0,21.82841384099121,3989.36724425256,0.0,21.719805530659909,1571.8118480466497,0.0,21.850054054367086,4304.671003784104,0.0,21.657066182920734,19026.964117518794,3967.099604700192,1569.0276717296854,2398.09762644378,5375.671916581384,4613.536323923486,0.0,0.0,0.0,0.0,0.0 
 03/02  09:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.08407782845108,881.7516434635782,0.0,21.943581451262547,0.0,133.99692321467547,21.964025835542715,1694.6047374660294,0.0,21.971466577280336,607.1257346863877,0.0,21.962864204461537,2059.2904740327555,0.0,21.97715473846651,8600.396331063495,879.3609163491403,132.0297631552793,1271.887312821685,3012.8054462433285,2200.7819183537928,0.0,0.0,0.0,0.0,0.0 
 03/02  10:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.459302266412544,0.0,232.29479400990022,21.991465701555574,0.0,349.93781762190386,21.990633429866518,1223.3577370377776,0.0,21.996868559208929,385.43606502511877,0.0,21.990260618130696,1703.7727669415413,0.0,21.998215041101447,6326.513047925641,0.0,0.0,989.3522552551158,2566.8905368800076,1666.7392816502502,0.0,0.0,0.0,0.0,0.0 
 03/02  11:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.95614000248971,0.0,853.1810005726675,21.998302667076375,0.0,303.78317296349726,21.99801134970525,925.0433154931016,0.0,21.999530440132085,240.4708655594004,0.0,21.997333631099538,1471.8403630284193,0.0,21.999665146049354,5563.422458403369,0.0,0.0,814.49216765356,2299.7068167085647,1345.6924999009764,0.0,0.0,0.0,0.0,0.0 
 03/02  12:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.50950715291529,0.0,1643.7258557931469,21.999618632364684,0.0,73.09984297578922,21.99961524932538,727.2321683143423,0.0,21.999848487712116,136.1520650008647,0.0,21.999217141004288,1346.0240783239624,0.0,21.999831639022888,5098.232984281342,0.0,111.91345623381699,660.0526537917765,2112.1071296631955,1110.6287704522852,0.0,0.0,0.0,0.0,0.0 
 03/02  13:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.080689324610188,0.0,2049.4077330399547,21.999514842438264,17.5614385889988,0.0,21.999947587079416,589.3404318404184,0.0,21.999990574987554,15.026210899593025,145.94979610540819,21.73100419222466,1161.445726660268,0.0,21.99999339446118,4674.31375161303,0.0,215.7326347662657,401.5070418445309,1960.8391094211129,992.7039914408522,0.0,0.0,0.0,0.0,0.0 
 03/02  14:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.58536537815897,0.0,1457.2598115508855,21.99958594511687,96.35657859515323,0.0,21.999989073953345,573.9918502680866,0.0,21.99999904560194,0.0,205.99965472139275,21.93398794619999,1126.116099846664,0.0,21.999999562917247,4754.239272074691,0.0,305.6076127305801,397.66464864818127,1953.3734857218647,994.062550833797,0.0,0.0,0.0,0.0,0.0 
 03/02  15:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.96491788481081,0.0,0.0,22.55663575983958,0.0,0.0,21.62395489579683,0.0,0.0,21.36882705275802,0.0,0.0,22.53522449553138,0.0,0.0,21.262082408982427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  16:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.110008190844945,0.0,0.0,22.06665022427312,0.0,0.0,21.130069064317668,0.0,0.0,20.75441012434259,0.0,0.0,22.57374529696672,0.0,0.0,20.813002549943783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  17:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.08258381033643,0.0,0.0,21.168937148484525,0.0,0.0,20.635393819922915,0.0,0.0,20.348872852540518,0.0,0.0,22.131361881872296,0.0,0.0,20.556813701928009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.905181765739479,0.0,0.0,20.414540431925095,0.0,0.0,20.20020478952913,0.0,0.0,19.939092312691267,0.0,0.0,21.45214582772437,0.0,0.0,20.391649985902228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  19:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.63570348845151,0.0,0.0,19.858969521043457,0.0,0.0,19.878046894500217,0.0,0.0,19.63667086570743,0.0,0.0,20.84934467922399,0.0,0.0,20.279717191759425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  20:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.33148644317844,0.0,0.0,19.473670879135619,0.0,0.0,19.602139612025618,0.0,0.0,19.3923220912221,0.0,0.0,20.360001453122999,0.0,0.0,20.143584385839135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  21:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.998789963331086,0.0,0.0,19.13936538136703,0.0,0.0,19.372841899707397,0.0,0.0,19.189047317451533,0.0,0.0,20.03908419304785,0.0,0.0,20.01794522358299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  22:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.68581095614482,0.0,0.0,18.94135981468267,0.0,0.0,19.216896884511159,0.0,0.0,19.05393910803179,0.0,0.0,19.837872802472789,0.0,0.0,19.934980559329543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  23:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.3951968441325,0.0,0.0,18.83544681794557,0.0,0.0,19.131116510894566,0.0,0.0,18.992432677756879,0.0,0.0,19.71983532122472,0.0,0.0,19.900848647460099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  24:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.146793146009853,0.0,0.0,18.695288105759848,0.0,0.0,19.00870898025942,0.0,0.0,18.88217775512679,0.0,0.0,19.57487034641331,0.0,0.0,19.797251579436005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.92078935760826,0.0,0.0,18.62134797182811,0.0,0.0,18.945697558579878,0.0,0.0,18.829588101405176,0.0,0.0,19.49803282386428,0.0,0.0,19.741641427169744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.721166899142589,0.0,0.0,18.57823751325064,0.0,0.0,18.908983162038778,0.0,0.0,18.802227951920057,0.0,0.0,19.45256419235756,0.0,0.0,19.715939020032328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.54441881919434,0.0,0.0,18.51609731721008,0.0,0.0,18.852666232858217,0.0,0.0,18.75061168306583,0.0,0.0,19.38966057818679,0.0,0.0,19.661699177182727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.383905775087745,0.0,0.0,18.466110579808566,0.0,0.0,18.807309536360749,0.0,0.0,18.708396192319826,0.0,0.0,19.33987466393905,0.0,0.0,19.61639231548789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.23762756565577,0.0,0.0,18.443223544473957,0.0,0.0,18.786095165693625,0.0,0.0,18.69131146723197,0.0,0.0,19.316769328472917,0.0,0.0,19.600922975554786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  06:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.104110276483089,0.0,0.0,18.29554630203825,0.0,0.0,18.646475951320018,0.0,0.0,18.5448396989651,0.0,0.0,19.172941604939436,0.0,0.0,19.445705162324214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  07:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.970264185922929,0.0,0.0,18.254866187041917,0.0,0.0,18.625063853667247,0.0,0.0,18.501382468953858,0.0,0.0,19.129381026447829,0.0,0.0,19.38831339794338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.857166656351808,3885.9972925133135,0.0,21.0946406724907,1952.2810704287088,0.0,21.701189612801856,4004.9710266014947,0.0,21.476701349268784,1706.8942254332388,0.0,21.82753582515354,4318.546599115063,0.0,21.378201927538784,19937.694355574567,3967.099604700192,2335.6853095529916,2536.713648382537,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 03/03  09:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.005165686317246,2094.2652839671648,0.0,21.914637363776039,668.0097521626478,0.0,21.95947726097877,2108.6854917126258,0.0,21.967628958713065,738.5119333708781,0.0,21.971811456219514,2827.984647595713,0.0,21.975750480304528,12182.046511925972,2152.5121686030067,963.2570820850409,1450.5067849129583,3851.445454553029,2660.794047631667,0.0,0.0,0.0,0.0,0.0 
 03/03  10:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.215019341242895,1540.7962095584226,0.0,21.997369790233724,582.3626446707267,0.0,21.99740735271604,1666.0536806476139,0.0,21.999615603519304,592.6700592538255,0.0,21.99744131066741,2275.4181949229134,0.0,21.99990396641393,10073.45576442598,1478.1835105802489,841.9375741359087,1264.421772631343,3225.335826088974,2160.046106849238,0.0,0.0,0.0,0.0,0.0 
 03/03  11:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.448261562939103,1052.3866354463353,0.0,21.999305891289553,446.30083160563847,0.0,21.99911956729708,1394.052234313709,0.0,21.999927124459604,455.0395298286203,0.0,21.999014091406658,2099.911185917438,0.0,21.99998714252418,8861.546457455399,987.7408723220348,705.2644134039639,1126.5705087019733,3050.332780701436,1888.1069081857223,0.0,0.0,0.0,0.0,0.0 
 03/03  12:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.687296364395,1039.5129645250436,0.0,21.9998169391766,436.33218808544737,0.0,21.999701223800697,1196.1041516873602,0.0,21.999986195900765,366.33855198942458,0.0,21.99962047240561,2003.2097743991745,0.0,21.999998280521294,8454.67455010281,974.3117196713299,695.0420650812722,1037.7486198838236,2953.8257536031426,1690.2154177229739,0.0,0.0,0.0,0.0,0.0 
 03/03  13:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.89825682689102,1290.3662155984403,0.0,21.999951857370765,531.9845890040169,0.0,21.999898861271619,1339.9904474978667,0.0,21.999997393825159,422.8510489469827,0.0,21.99985426992832,2142.0965129243579,0.0,21.99999977100352,9241.072030704698,1231.743629323153,804.0440045855571,1121.078213756213,3126.405411746962,1854.269797152543,0.0,0.0,0.0,0.0,0.0 
