Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 03/03  14:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.071167737292645,1225.0162836442597,0.0,21.999987337837145,521.458366312454,0.0,21.999965765890079,1283.1324934112873,0.0,21.999999507965247,375.6532245468443,0.0,21.99994405719314,2101.433505147046,0.0,21.999999969502757,9020.624410545684,1166.358464527748,793.503246149958,1073.9134591664884,3085.8587990826824,1797.45946747854,0.0,0.0,0.0,0.0,0.0 
 03/03  15:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.202723882763335,0.0,0.0,20.676143467545879,0.0,0.0,20.83258497629045,0.0,0.0,20.65845938274525,0.0,0.0,21.15581474877492,0.0,0.0,20.613675540855316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  16:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.175632202152934,0.0,0.0,19.911789866417729,0.0,0.0,20.160694139309034,0.0,0.0,19.932165808150434,0.0,0.0,20.55122582367659,0.0,0.0,19.97763851868697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  17:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.087743947579495,0.0,0.0,19.420853268267665,0.0,0.0,19.736487809030696,0.0,0.0,19.50692678195607,0.0,0.0,20.19750247253411,0.0,0.0,19.744156605591859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  18:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.94652599040156,0.0,0.0,18.98042172397212,0.0,0.0,19.3516239532495,0.0,0.0,19.125019913179345,0.0,0.0,19.86702053656359,0.0,0.0,19.599830279328939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  19:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.764753861842928,0.0,0.0,18.70050186230439,0.0,0.0,19.080478900191165,0.0,0.0,18.876673198311669,0.0,0.0,19.594687143833526,0.0,0.0,19.529811125964195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  20:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.56711033078633,0.0,0.0,18.405294887652546,0.0,0.0,18.786998135980594,0.0,0.0,18.600666198471985,0.0,0.0,19.296960515222567,0.0,0.0,19.333715033030953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  21:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.362838096110033,0.0,0.0,18.16102781218353,0.0,0.0,18.569588560654745,0.0,0.0,18.396850159571206,0.0,0.0,19.08065026937009,0.0,0.0,19.179572725085639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  22:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.16969649377829,0.0,0.0,18.15802007267989,0.0,0.0,18.547904303414407,0.0,0.0,18.399050570675873,0.0,0.0,19.064960118581927,0.0,0.0,19.243425802168514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  23:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.00020791556905,0.0,0.0,18.209332604532546,0.0,0.0,18.579688390615809,0.0,0.0,18.454691083203138,0.0,0.0,19.101637173126126,0.0,0.0,19.345644389944544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  24:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.858799914122319,0.0,0.0,18.178867086069578,0.0,0.0,18.541287628776546,0.0,0.0,18.42767350222287,0.0,0.0,19.06457683387851,0.0,0.0,19.335483001503698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.73540553617639,0.0,0.0,18.207697596059,0.0,0.0,18.56319109710998,0.0,0.0,18.460202906045859,0.0,0.0,19.08898036038279,0.0,0.0,19.373697836567083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  02:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.636021964060677,0.0,0.0,18.262800987247439,0.0,0.0,18.61132111173458,0.0,0.0,18.518474457345446,0.0,0.0,19.139322136894476,0.0,0.0,19.431613939375184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  03:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.56284401538532,0.0,0.0,18.174217562641134,0.0,0.0,18.52529301868834,0.0,0.0,18.427917699592599,0.0,0.0,19.050495963977555,0.0,0.0,19.309962138081276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.497097693112071,0.0,0.0,18.157734378062878,0.0,0.0,18.511070224830865,0.0,0.0,18.413204028914515,0.0,0.0,19.03745699708446,0.0,0.0,19.29528021023155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.431908092986616,0.0,0.0,18.20515204684629,0.0,0.0,18.55508105034081,0.0,0.0,18.463665675432617,0.0,0.0,19.083966024171045,0.0,0.0,19.361565464290586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  06:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.373955033185853,0.0,0.0,18.233363812944455,0.0,0.0,18.579860231974334,0.0,0.0,18.492974262215016,0.0,0.0,19.109512614195809,0.0,0.0,19.392084306398645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  07:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.330036899877376,0.0,0.0,18.275374204335394,0.0,0.0,18.62325087796172,0.0,0.0,18.53416617932067,0.0,0.0,19.14799269855799,0.0,0.0,19.4179041898294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  08:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.308881718498647,3888.918770876376,0.0,21.25862247168365,1883.7642797464808,0.0,21.731345779818576,4028.926550179978,0.0,21.67137304173952,1619.2640584944955,0.0,21.84403270305503,4362.331452584757,0.0,21.565761541130195,19712.19438802727,3967.099604700192,2244.520974165589,2402.378016222645,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 03/04  09:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.521380359512552,2111.6089905868509,0.0,21.92842872317452,801.3051555460567,0.0,21.962790902438223,1802.5132859603164,0.0,21.979172684639026,646.9182062081127,0.0,21.97398180424949,2129.5405350730859,0.0,21.98258454535844,11193.942082486668,2149.2502595084827,1095.1674343870853,1359.690341069628,3144.1834094759494,2342.119663905254,0.0,0.0,0.0,0.0,0.0 
 03/04  10:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.7687260995128,1630.408790706695,0.0,21.997696504521053,654.7203973749274,0.0,21.997533833705228,1502.250542177163,0.0,21.99974001858181,524.1992578456302,0.0,21.997560581753516,1972.4657441860782,0.0,21.999926547048987,9340.748871349606,1543.4649304100017,866.2456986083032,1099.9990571123029,2803.0812881537888,1924.4269229249404,0.0,0.0,0.0,0.0,0.0 
 03/04  11:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.064482817909135,1221.3611243608703,0.0,21.999389251645299,465.3715638674348,0.0,21.999159104209974,1123.8454486492674,0.0,21.999950437229626,343.8667986023074,0.0,21.9990563684674,1831.4629018646293,0.0,21.999990096116439,7023.651168792582,1064.8172850369918,540.5146591137905,647.7042430202452,2324.2880790313968,1342.7959284498896,0.0,0.0,0.0,0.0,0.0 
 03/04  12:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.43073763008681,944.7969059543511,0.0,21.99990748432898,359.21786704595709,0.0,21.999823926707046,893.1232765739073,0.0,21.99999495242266,235.89417869298678,0.0,21.999767239482318,1624.8757447579024,0.0,21.999999339766263,6277.232407575701,799.8913104818099,458.5453744320804,588.5129041272885,2178.210548178198,1148.5412962160568,0.0,0.0,0.0,0.0,0.0 
 03/04  13:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.887406133767969,0.0,559.9191754193189,21.99995285955756,285.4112442048681,0.0,21.999979041378816,751.7095037370159,0.0,22.000067530444853,101.02683701478736,0.0,21.999919927196989,1614.7500229722414,0.0,22.00008218876951,5284.907427556282,0.0,408.7977623047566,501.98011362641059,2227.530477410392,1043.0681000744538,0.0,0.0,0.0,0.0,0.0 
 03/04  14:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.42107636004534,0.0,998.5306785806643,21.999903861314168,240.23503405021394,0.0,21.999960190668046,678.9507765469844,0.0,21.999967802925967,0.0,228.57779161463214,22.00008161243732,1543.1938395628864,0.0,21.999908809320375,4683.693973608306,0.0,351.88727420695826,149.05403414424505,2126.5030089725426,952.7186821442917,0.0,0.0,0.0,0.0,0.0 
 03/04  15:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.858080647999363,0.0,0.0,21.942418760887099,0.0,0.0,21.394704773141,0.0,0.0,21.227295228291664,0.0,0.0,22.140649491723726,0.0,0.0,21.070899485687364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  16:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.056791384485565,0.0,0.0,21.265554396437144,0.0,0.0,20.78952409616396,0.0,0.0,20.494739063395785,0.0,0.0,21.748714282030904,0.0,0.0,20.454697991873787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  17:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.063199385632115,0.0,0.0,20.280611061672685,0.0,0.0,20.181011511510549,0.0,0.0,19.842074991187887,0.0,0.0,20.966333849448824,0.0,0.0,20.052264154618525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  18:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.90598965052586,0.0,0.0,19.700773958858638,0.0,0.0,19.78016339833234,0.0,0.0,19.493257673453188,0.0,0.0,20.405611127670136,0.0,0.0,19.933049665591285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  19:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.689745025697805,0.0,0.0,19.012516064380315,0.0,0.0,19.2884185530616,0.0,0.0,19.03247475404202,0.0,0.0,19.858021528200454,0.0,0.0,19.607406040700803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  20:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.411765021019887,0.0,0.0,18.559372760992795,0.0,0.0,18.89133980032623,0.0,0.0,18.648073055602127,0.0,0.0,19.465358950561453,0.0,0.0,19.33815514155352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  21:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.10657878740792,0.0,0.0,18.37646950692249,0.0,0.0,18.738446625818427,0.0,0.0,18.530253425046245,0.0,0.0,19.27705697405382,0.0,0.0,19.35217451831894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  22:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.817333875337086,0.0,0.0,18.175442010698239,0.0,0.0,18.555654344839195,0.0,0.0,18.380658885404274,0.0,0.0,19.090097329246654,0.0,0.0,19.269593679449007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  23:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.546229630961606,0.0,0.0,17.83206676795406,0.0,0.0,18.268126743957713,0.0,0.0,18.097973044546096,0.0,0.0,18.796231580723629,0.0,0.0,18.9949615183479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  24:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.25554646976703,0.0,0.0,17.7183932680076,0.0,0.0,18.14883010576194,0.0,0.0,17.982192522218246,0.0,0.0,18.668789255107638,0.0,0.0,18.92903659054113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  01:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.00251708177739,0.0,0.0,17.5793510851006,0.0,0.0,18.001146655389314,0.0,0.0,17.850575638445944,0.0,0.0,18.5269595414957,0.0,0.0,18.815323890414598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  02:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.760189190627325,0.0,0.0,17.581131057219819,0.0,0.0,17.968512082806105,0.0,0.0,17.853184016323476,0.0,0.0,18.498244980242416,0.0,0.0,18.831175222279648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  03:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.538397444513937,0.0,0.0,17.593416390811059,0.0,0.0,17.968332732629617,0.0,0.0,17.855882888132773,0.0,0.0,18.50034677668487,0.0,0.0,18.87773716261901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  04:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.33691461730245,0.0,0.0,17.522485492465476,0.0,0.0,17.893063801256255,0.0,0.0,17.780399772429879,0.0,0.0,18.424885429815569,0.0,0.0,18.81543818915792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  05:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.149928034701775,0.0,0.0,17.39862145620996,0.0,0.0,17.769858067470574,0.0,0.0,17.65312090259678,0.0,0.0,18.30069699998176,0.0,0.0,18.68051558244395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  06:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.971545849953483,0.0,0.0,17.373557935443399,0.0,0.0,17.741779237311144,0.0,0.0,17.62861327230214,0.0,0.0,18.274966663791138,0.0,0.0,18.67281841172724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  07:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.809450485553102,0.0,0.0,17.512660715943587,0.0,0.0,17.89551047143335,0.0,0.0,17.764810167105396,0.0,0.0,18.399502340412718,0.0,0.0,18.82737006121639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  08:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.692002408263726,3847.21682908995,0.0,20.42180468168153,1912.6069988291936,0.0,21.0262535587183,3899.523417752874,0.0,20.73665527991932,2035.8185015127797,0.0,21.679158980426224,4135.6458039024259,0.0,20.773014183595973,20490.966949471018,3967.099604700192,2370.1810266984896,3055.490525133493,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 03/05  09:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.8045829025621,3225.786203338959,0.0,21.85336232644318,1272.0634692507193,0.0,21.931976961579026,3011.0010700201335,0.0,21.946422473964323,1020.6331072031305,0.0,21.972699917134539,3602.123422290725,0.0,21.87846450041309,16846.66097738593,3351.003754764297,1713.382812808668,1980.1689607250242,4934.499602704062,3764.074872243612,0.0,0.0,0.0,0.0,0.0 
 03/05  10:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.047817724099517,1190.8190197479854,0.0,21.99978680472218,463.25110454964399,0.0,21.99961328806222,1877.556232647169,0.0,21.999985909437819,703.8776382984206,0.0,21.999705282990026,2529.4821052803938,0.0,21.999995926446599,10924.715780446173,1175.4383768964834,821.6359112531839,1574.3313441656772,3728.864757425278,2520.914416565283,0.0,0.0,0.0,0.0,0.0 
 03/05  11:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.383946719477248,377.20640908543649,0.0,21.99996806485267,309.58888230907089,0.0,21.999919954179668,1534.0563698302304,0.0,21.99999858378215,508.73195226858618,0.0,21.999928169545023,2316.1248975123905,0.0,21.999999732577565,9290.10531190113,367.2950343165787,679.148062370126,1401.7853037243577,3543.900178516972,2194.4457588328289,0.0,0.0,0.0,0.0,0.0 
 03/05  12:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.782191663355898,0.0,60.82608072924904,21.99999553579729,359.0590131423278,0.0,21.999947143529,1310.4561454839287,0.0,21.999954841142988,406.92091806452029,0.0,21.99987529450811,2092.5052245983076,0.0,21.99993402116319,8344.749421560791,0.0,717.3224942341952,1277.5352089235844,3292.319002824642,1954.041741438102,0.0,0.0,0.0,0.0,0.0 
 03/05  13:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.159693039257769,234.3221552714358,0.0,21.99999757177312,384.13918442615889,0.0,21.999957187855729,1139.9800130783975,0.0,21.999964434667228,305.49721353638236,0.0,21.999906635353626,1844.8629830802047,0.0,21.99994603484962,8069.249780759257,218.74079939202708,742.3935551518207,1176.1566645262208,3044.8171599611384,1783.6106275877829,0.0,0.0,0.0,0.0,0.0 
 03/05  14:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.50872789099104,22.79874182812273,0.0,21.997783131485059,408.1384254155996,0.0,21.99996468346951,1110.9296922048148,0.0,21.99997818986745,138.27151363110853,0.0,21.999955928870649,1893.7964922766828,0.0,21.999969730210674,7633.883863629315,0.0,753.049901007636,982.3089016586557,3060.425476930587,1734.5686098921679,0.0,0.0,0.0,0.0,0.0 
 03/05  15:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.79073397691772,0.0,0.0,21.363970662809,0.0,0.0,21.089350781118708,0.0,0.0,20.888490372772539,0.0,0.0,21.710747372832409,0.0,0.0,20.836943753402197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  16:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886234177342148,0.0,0.0,20.80537932442155,0.0,0.0,20.346837355746538,0.0,0.0,20.197542627888795,0.0,0.0,21.522066917438904,0.0,0.0,20.17611230238212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  17:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.85338115822635,0.0,0.0,19.943908043178703,0.0,0.0,19.8145644233093,0.0,0.0,19.631405699286149,0.0,0.0,20.746976849472618,0.0,0.0,19.860669132242788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  18:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.699221062926836,0.0,0.0,19.386345469344069,0.0,0.0,19.428482868405973,0.0,0.0,19.231775182701165,0.0,0.0,20.249302889917986,0.0,0.0,19.77409372884391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  19:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.468320549278528,0.0,0.0,18.941791260623057,0.0,0.0,19.104200035299095,0.0,0.0,18.909143935779626,0.0,0.0,19.83124755126944,0.0,0.0,19.700462833690165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  20:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.21288671469039,0.0,0.0,18.642249449152666,0.0,0.0,18.88154609956225,0.0,0.0,18.71772982617123,0.0,0.0,19.544366338428497,0.0,0.0,19.66051240591743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  21:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.94772939476485,0.0,0.0,18.41433454417794,0.0,0.0,18.69281178345646,0.0,0.0,18.552495007745475,0.0,0.0,19.312860755262049,0.0,0.0,19.60945607663081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  22:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.692022301064205,0.0,0.0,18.263875515398614,0.0,0.0,18.563405578694689,0.0,0.0,18.44167487542237,0.0,0.0,19.156987733928124,0.0,0.0,19.572218388400417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  23:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.449750079277104,0.0,0.0,18.16831277054302,0.0,0.0,18.47902622925762,0.0,0.0,18.373437683412957,0.0,0.0,19.0548051735607,0.0,0.0,19.530551656989077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  24:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.237775952705429,0.0,0.0,18.129490577577795,0.0,0.0,18.445312384682429,0.0,0.0,18.353975931260327,0.0,0.0,19.00943440539925,0.0,0.0,19.5138946690066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  01:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.063835722971973,0.0,0.0,18.099882051228794,0.0,0.0,18.41967848279366,0.0,0.0,18.337897806219716,0.0,0.0,18.975650293875665,0.0,0.0,19.489868240604097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  02:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.92222936438046,0.0,0.0,18.089525134241496,0.0,0.0,18.412470857158046,0.0,0.0,18.33780203939434,0.0,0.0,18.96327380466309,0.0,0.0,19.484144518021169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  03:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.802484055279363,0.0,0.0,18.036507084573715,0.0,0.0,18.364567826511235,0.0,0.0,18.290990577614634,0.0,0.0,18.91081437518235,0.0,0.0,19.426286150407209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  04:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.695011221672383,0.0,0.0,18.11332688849578,0.0,0.0,18.438794520169503,0.0,0.0,18.37548011749129,0.0,0.0,18.98505916769443,0.0,0.0,19.521702516237729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  05:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.608271538041406,0.0,0.0,18.15616096362118,0.0,0.0,18.47911140900079,0.0,0.0,18.42274966556613,0.0,0.0,19.02418383371858,0.0,0.0,19.566234633364535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  06:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.536933174472479,0.0,0.0,18.10774895991478,0.0,0.0,18.43523955952969,0.0,0.0,18.376146025347425,0.0,0.0,18.977614673819489,0.0,0.0,19.511342596569535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  07:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.475553471737556,0.0,0.0,18.055652040590397,0.0,0.0,18.451032158160598,0.0,0.0,18.31324511032521,0.0,0.0,18.918159591800799,0.0,0.0,19.398241417340047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  08:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.470554112013176,3840.3161212859197,0.0,21.178605294565608,1544.5513324603144,0.0,21.763978755126169,3917.841965396713,0.0,21.308055773225815,1765.5231672922612,0.0,21.789985181808409,4171.851770549871,0.0,21.29759697278599,19785.203935516456,3967.099604700192,1996.2415004267894,2723.667037450631,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 03/06  09:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.744271323421847,1897.263363505168,0.0,21.92237093945257,476.55004024469778,0.0,21.967848704004724,2168.0141354077716,0.0,21.95704067902799,745.0724340300778,0.0,21.965479727965016,2737.504667269375,0.0,21.97249681935018,12320.466031137465,1981.083885266327,839.9932461860376,1606.1435934982063,3947.9936337547944,2841.7206982918326,0.0,0.0,0.0,0.0,0.0 
 03/06  10:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.108237632344263,759.2329766837265,0.0,21.98830855819,155.42713472349124,0.0,21.993287276643195,1525.3813097549,0.0,21.99564730778536,520.4967901431746,0.0,21.991493907103533,2009.0405475039107,0.0,21.99817838162346,8872.863372777996,739.0524615279203,479.4029770314313,1318.8740008793876,3115.728567033887,2116.274392165103,0.0,0.0,0.0,0.0,0.0 
 03/06  11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.586984764566207,0.0,753.537239011263,21.99819929512649,0.0,63.06212108436648,21.998627858039329,1204.4503510776927,0.0,21.999367874376106,367.2009100675373,0.0,21.997452455168149,1656.2577737833499,0.0,21.999659499692073,6906.060067840403,0.0,233.6829517855863,1114.001164503402,2700.0169285256909,1754.8280488854558,0.0,0.0,0.0,0.0,0.0 
 03/06  12:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.200933870249288,0.0,1459.4028254390933,21.999627177195128,79.39308423792954,0.0,21.999813053271024,976.5709126909187,0.0,21.999960697514078,255.9965019628292,0.0,21.999582496808558,1398.724399128444,0.0,21.99998664615716,6355.846784262269,0.0,362.02824774140665,975.1618826348247,2408.7766120892995,1506.3490676564698,0.0,0.0,0.0,0.0,0.0 
 03/06  13:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.855661746280029,0.0,2008.145271928297,21.999781904170939,194.88437722940459,0.0,21.99991244950615,918.6095877398992,0.0,21.99991007149727,149.3554795279254,0.0,21.999827330227455,1404.7987727659884,0.0,21.999905197956765,6233.120563808603,0.0,465.9915826734581,845.7309773976742,2386.497084133418,1431.3699454637854,0.0,0.0,0.0,0.0,0.0 
 03/06  14:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.488893416102909,0.0,2098.2198899192865,21.99989596561629,245.0580264291593,0.0,21.999916442717916,880.1778078358808,0.0,21.999910091093186,0.0,202.74657894116505,22.000084218205619,1325.4668870793087,0.0,21.999899314298675,5815.056171402697,0.0,516.300572049717,494.1059174688886,2307.855314017749,1393.2633937260744,0.0,0.0,0.0,0.0,0.0 
 03/06  15:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.02733805534964,0.0,0.0,23.58976449478802,0.0,0.0,21.46727836515164,0.0,0.0,21.21105666322954,0.0,0.0,23.14622682341278,0.0,0.0,21.265773958266324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  16:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.41536727119373,0.0,0.0,23.368006729754037,0.0,0.0,21.06513736758651,0.0,0.0,20.659566409851576,0.0,0.0,23.74440519315011,0.0,0.0,20.841800227803128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.568048253608205,0.0,0.0,22.309291201298409,0.0,0.0,20.646974741085005,0.0,0.0,20.313047243508028,0.0,0.0,23.457136629320318,0.0,0.0,20.67101182604039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.5375573492086,0.0,0.0,21.203902655991116,0.0,0.0,20.241478458161127,0.0,0.0,19.96079982667083,0.0,0.0,22.593171034291595,0.0,0.0,20.463565209955815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.349900313352565,0.0,0.0,20.390747182256459,0.0,0.0,19.922737669308718,0.0,0.0,19.663976797499236,0.0,0.0,21.69376248054952,0.0,0.0,20.327496042113265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  20:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.111508462303577,0.0,0.0,19.92210890694809,0.0,0.0,19.711345097079194,0.0,0.0,19.48981323132825,0.0,0.0,21.061340841333825,0.0,0.0,20.264152299202018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  21:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.84461143763577,0.0,0.0,19.42279682191652,0.0,0.0,19.440045183934364,0.0,0.0,19.246783479508147,0.0,0.0,20.43712864170078,0.0,0.0,20.071745746238098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  22:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.57619299860188,0.0,0.0,19.12179305927783,0.0,0.0,19.251947619590007,0.0,0.0,19.082272654130919,0.0,0.0,20.09427593065795,0.0,0.0,19.93983075100782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  23:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.305362324243438,0.0,0.0,18.879218827752849,0.0,0.0,19.092840539756506,0.0,0.0,18.942732619752129,0.0,0.0,19.824532133266584,0.0,0.0,19.82792649901043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  24:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.06988734698179,0.0,0.0,18.74928573818262,0.0,0.0,19.00852447551324,0.0,0.0,18.875152591322406,0.0,0.0,19.674330080079629,0.0,0.0,19.781140102866094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.85486052724861,0.0,0.0,18.631278188356708,0.0,0.0,18.918466233166528,0.0,0.0,18.795870446432159,0.0,0.0,19.539329012650837,0.0,0.0,19.70120657987587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  02:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.663269358604937,0.0,0.0,18.57950040056919,0.0,0.0,18.88452498875199,0.0,0.0,18.772411010723919,0.0,0.0,19.47555155387759,0.0,0.0,19.67592681819001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  03:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.49924524099514,0.0,0.0,18.534472019656954,0.0,0.0,18.852173399900534,0.0,0.0,18.74740055791136,0.0,0.0,19.422449660703167,0.0,0.0,19.64565464332608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  04:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.355533813244734,0.0,0.0,18.58161982177291,0.0,0.0,18.90395452815346,0.0,0.0,18.81095941058875,0.0,0.0,19.462559542711916,0.0,0.0,19.71758918928079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  05:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.233690167767454,0.0,0.0,18.578526873674855,0.0,0.0,18.905488178481293,0.0,0.0,18.818385652718378,0.0,0.0,19.4545236863771,0.0,0.0,19.72591352932696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  06:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.12536389451258,0.0,0.0,18.522954611425854,0.0,0.0,18.856953290296706,0.0,0.0,18.768862998388785,0.0,0.0,19.397879609097296,0.0,0.0,19.665551529064737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  07:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.026502770058323,0.0,0.0,18.543770046628536,0.0,0.0,18.88174574346447,0.0,0.0,18.794797379200515,0.0,0.0,19.41654011745437,0.0,0.0,19.680375548933715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  08:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.95925780736641,3890.804596750907,0.0,21.45335608832285,1776.776437086659,0.0,21.784769104433754,3922.2627563348989,0.0,21.759635984252954,1525.5051294858159,0.0,21.87440403526989,4362.365186860578,0.0,21.68784224391854,19383.95509150663,3967.099604700192,2130.411541842904,2299.1308237053347,5375.671916581384,4508.110230536547,0.0,0.0,0.0,0.0,0.0 
 03/07  09:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.10556274993225,2176.6139162865977,0.0,21.917597952129968,857.4940612462151,0.0,21.955038501398144,1933.5043939358084,0.0,21.975624774544003,711.8932576515613,0.0,21.9689978132083,2282.272783413503,0.0,21.97930366176943,11668.035124515065,2218.7279030963729,1152.6815924196768,1423.8325354075828,3296.05453387015,2473.2075855810146,0.0,0.0,0.0,0.0,0.0 
 03/07  10:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.278378148960014,1529.5999123968159,0.0,21.9914398397084,604.8228498869221,0.0,21.99259126968435,1442.3144004881597,0.0,21.998624288757019,493.4166509421093,0.0,21.993594941255556,1893.61953846708,0.0,21.999405501475704,9497.352727972524,1480.417255464044,880.5998791160466,1194.757407812223,2879.6331129956927,1958.4140984442498,0.0,0.0,0.0,0.0,0.0 
 03/07  11:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.496544635864607,1127.0116280476705,0.0,21.997734421368429,445.11931571504285,0.0,21.99747574146252,1150.7279556828926,0.0,21.99973815415159,353.97908023342827,0.0,21.99752238916529,1887.8853454655082,0.0,21.99992001535918,8117.069635092281,1046.419963485291,669.4632476064796,955.4019016749472,2750.217959276593,1592.0355889087014,0.0,0.0,0.0,0.0,0.0 
 03/07  12:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.769998744244505,773.7808142273116,0.0,21.999399814968805,327.6207126573472,0.0,21.999139483943215,866.8825236986677,0.0,21.999950117424424,221.5940826623355,0.0,21.999041521803055,1667.7379322127345,0.0,21.999989226836236,6721.826219634812,672.358428536881,513.2084719092726,746.491039150465,2435.171629973706,1251.0656759242193,0.0,0.0,0.0,0.0,0.0 
 03/07  13:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.07387923665658,646.1906498743447,0.0,21.999909387896776,274.9439484196132,0.0,21.999820270725999,721.3760956038705,0.0,21.999994938299908,143.80916055069384,0.0,21.999764115122315,1456.0220362790379,0.0,21.999999285170394,6105.660253321949,544.2251363484381,460.2527633065808,668.5219181552902,2223.563271226283,1105.5661901450895,0.0,0.0,0.0,0.0,0.0 
 03/07  14:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.394102440398357,534.2124983443082,0.0,22.000005984372124,233.85947036013477,0.0,21.99992680082861,622.8861863441434,0.0,21.999998752807345,71.12515812762877,0.0,21.999904928168819,1319.5156307435955,0.0,22.000005968307524,5644.855510778409,432.1271272122487,419.1347547764227,595.852148062906,2087.1075118381916,1007.1029947483717,0.0,0.0,0.0,0.0,0.0 
 03/07  15:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.691985075807314,0.0,0.0,21.450103099761898,0.0,0.0,21.48192654283774,0.0,0.0,21.351349219143079,0.0,0.0,21.888202004532688,0.0,0.0,21.10275217336791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  16:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.88257328059028,0.0,0.0,21.09315047341021,0.0,0.0,21.201725512888087,0.0,0.0,21.01356313598328,0.0,0.0,21.87538083934504,0.0,0.0,20.73769052529316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  17:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.004506098703023,0.0,0.0,20.403183900237445,0.0,0.0,20.723957337643374,0.0,0.0,20.478878077058768,0.0,0.0,21.480812251784309,0.0,0.0,20.39986330520398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  18:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.003997125148936,0.0,0.0,20.05680842432002,0.0,0.0,20.382829674248315,0.0,0.0,20.184079380903513,0.0,0.0,21.116641653525045,0.0,0.0,20.308697245803339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  19:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.94955394039924,0.0,0.0,19.76763023538484,0.0,0.0,20.12476563472913,0.0,0.0,19.929793951389287,0.0,0.0,20.770183628510958,0.0,0.0,20.25893227043892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  20:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.85869279499836,0.0,0.0,19.559542315922447,0.0,0.0,19.921931704388667,0.0,0.0,19.747698262455697,0.0,0.0,20.49291679534829,0.0,0.0,20.192984152437835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  21:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.76027902823971,0.0,0.0,19.438815357064976,0.0,0.0,19.800440827630955,0.0,0.0,19.645330043399747,0.0,0.0,20.32826004018564,0.0,0.0,20.143513860559325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  22:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.672736298358058,0.0,0.0,19.33612809233637,0.0,0.0,19.698419562916358,0.0,0.0,19.555726428064579,0.0,0.0,20.219337205867029,0.0,0.0,20.08652514919945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  23:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.593677042833478,0.0,0.0,19.233427750752296,0.0,0.0,19.597815574788649,0.0,0.0,19.462327681511725,0.0,0.0,20.11383870651149,0.0,0.0,20.018859769455337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  24:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.517342651710249,0.0,0.0,19.179140874353839,0.0,0.0,19.543961824322069,0.0,0.0,19.416260509236645,0.0,0.0,20.057784733665544,0.0,0.0,20.0032262574425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  01:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.441331008328793,0.0,0.0,19.142421881996005,0.0,0.0,19.505853797165537,0.0,0.0,19.38545798812893,0.0,0.0,20.01875732592399,0.0,0.0,19.99625183469353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  02:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.364724206230556,0.0,0.0,19.061802737581137,0.0,0.0,19.42668960258745,0.0,0.0,19.30854591896405,0.0,0.0,19.93820058200975,0.0,0.0,19.943086140113729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  03:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.275743377353874,0.0,0.0,19.026634498072857,0.0,0.0,19.391207349783707,0.0,0.0,19.27822222851275,0.0,0.0,19.90411231207062,0.0,0.0,19.953002205494614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  04:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.17387429390171,0.0,0.0,18.959334884644727,0.0,0.0,19.323731274303623,0.0,0.0,19.213927414990648,0.0,0.0,19.837136486345444,0.0,0.0,19.92740059690391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  05:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.056920571319798,0.0,0.0,18.872505589865555,0.0,0.0,19.236780255334368,0.0,0.0,19.127889405044248,0.0,0.0,19.75021927742274,0.0,0.0,19.864700024000255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  06:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.925629916277346,0.0,0.0,18.79915338801559,0.0,0.0,19.162849260632176,0.0,0.0,19.056188227384867,0.0,0.0,19.677549263877677,0.0,0.0,19.827633910016723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  07:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.79384450642048,0.0,0.0,18.791339429474268,0.0,0.0,19.24041190687714,0.0,0.0,19.03012283377788,0.0,0.0,19.647974305021447,0.0,0.0,19.79998420240735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  08:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.71117059838095,3560.097601536546,0.0,21.761899090854798,1040.3339549388778,0.0,21.888760508039437,3602.7631325674958,0.0,21.825584703449509,1364.9585276379665,0.0,21.91259476400814,4212.028203451098,0.0,21.82926656878937,17581.24601286256,3633.353037777436,1373.7471658409559,2106.98390950944,5199.002668976888,4164.628256617571,0.0,0.0,0.0,0.0,0.0 
 03/08  09:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.916485663134116,354.79725886315466,0.0,21.999999906623495,0.0,421.0302844701564,21.999944069326064,1280.7158472744923,0.0,21.999999998428295,439.6498312036392,0.0,21.999998418894827,1488.183078168976,0.0,21.99999999992505,6485.907555528621,271.7026881307459,0.0,1039.8053472302243,2349.6386965051999,1721.2298495221824,0.0,0.0,0.0,0.0,0.0 
 03/08  10:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.276869356369248,0.0,741.6699933528162,21.99986575495688,0.0,651.7119018643493,21.999213385626427,1037.2053360586547,0.0,21.999999999839454,300.1009731178292,0.0,21.999999608815004,1400.2967602047589,0.0,21.99999999999499,5595.864331471637,0.0,0.0,851.1439704098448,2200.274668924222,1440.9147179973027,0.0,0.0,0.0,0.0,0.0 
 03/08  11:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.807476351232788,0.0,1718.8510237749334,21.999779474901965,0.0,548.9845643323638,21.999684555844483,769.2771125620111,0.0,21.999894033253264,165.71563151818237,0.0,21.999862676365355,1203.423711627171,0.0,21.99987938026521,4769.513784763476,0.0,0.0,640.8904924218318,1908.8469587299492,1116.2453594714266,0.0,0.0,0.0,0.0,0.0 
 03/08  12:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.432942698704239,0.0,2574.745925442182,21.998740934025617,0.0,269.32282631703768,21.999783661503888,499.99878609321606,0.0,21.99999336792365,29.92784211904806,0.0,21.999977404682505,932.3341652164427,0.0,21.99999523521486,3715.2054805807026,0.0,0.0,379.0929085055361,1480.161317226586,752.420280708312,0.0,0.0,0.0,0.0,0.0 
 03/08  13:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.10407574474393,0.0,2920.784016215908,21.999541407128313,0.0,129.22601836875826,21.99994190134781,410.475800207401,0.0,21.99995587968551,0.0,93.54320974898292,22.000045767148156,876.2208987659935,0.0,21.999936885763245,3297.9953204717805,0.0,0.0,206.18523401584859,1362.3961444750599,625.8829678406037,0.0,0.0,0.0,0.0,0.0 
 03/08  14:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.801696304502188,0.0,2913.555319990003,21.99981415552029,0.0,53.6862674355813,22.00000199662169,323.3131336615982,0.0,21.99996290220512,0.0,477.8711857623472,21.999831327674323,700.5029083596428,0.0,21.999943115513955,2780.919307835198,0.0,5.626920573056157,0.0,1153.2009164393433,518.560496682531,0.0,0.0,0.0,0.0,0.0 
 03/08  15:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.37114178725959,0.0,0.0,24.25748862986526,0.0,0.0,21.957903257449407,0.0,0.0,21.687651029191956,0.0,0.0,24.035192417600919,0.0,0.0,21.523488811365259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  16:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.818912036564546,0.0,0.0,24.68637415421552,0.0,0.0,21.87886868186797,0.0,0.0,21.490466000342118,0.0,0.0,25.30735898137534,0.0,0.0,21.415461225044518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  17:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.104346916611548,0.0,0.0,24.076215402552614,0.0,0.0,21.661591538061854,0.0,0.0,21.24726764976142,0.0,0.0,25.96531281161763,0.0,0.0,21.366194025194603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  18:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.139136230969887,0.0,0.0,22.83573085698315,0.0,0.0,21.288435254428835,0.0,0.0,20.896015602122863,0.0,0.0,25.246914841600146,0.0,0.0,21.290990503877656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  19:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.960719874139725,0.0,0.0,21.86294889104225,0.0,0.0,20.93946485457848,0.0,0.0,20.538869228257189,0.0,0.0,24.011481745364365,0.0,0.0,21.189840324970335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  20:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.678361735672458,0.0,0.0,21.014681183237714,0.0,0.0,20.59682965277461,0.0,0.0,20.307365586055533,0.0,0.0,23.010583477548655,0.0,0.0,21.057534380422149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  21:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.338059221271224,0.0,0.0,20.48924067234098,0.0,0.0,20.328945912521744,0.0,0.0,20.1366147384138,0.0,0.0,22.2346834191732,0.0,0.0,20.942542869528407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  22:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.974810688325314,0.0,0.0,20.07851888304378,0.0,0.0,20.116636061357576,0.0,0.0,19.943627733583737,0.0,0.0,21.579864156732567,0.0,0.0,20.77457696133383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  23:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.606166142960484,0.0,0.0,19.80824232730464,0.0,0.0,19.96716684379425,0.0,0.0,19.804135357197145,0.0,0.0,21.114187534964377,0.0,0.0,20.630023870262794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  24:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.256794848965627,0.0,0.0,19.570731007521205,0.0,0.0,19.81831953097005,0.0,0.0,19.67450867058779,0.0,0.0,20.716933950723964,0.0,0.0,20.479394540097965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  01:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.920832496962008,0.0,0.0,19.402143450673586,0.0,0.0,19.692339880157769,0.0,0.0,19.566021624898477,0.0,0.0,20.436157548201494,0.0,0.0,20.38835120949269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  02:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.597307291953017,0.0,0.0,19.258093895101838,0.0,0.0,19.567706544310835,0.0,0.0,19.451221756025129,0.0,0.0,20.228420824245654,0.0,0.0,20.292172998891965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  03:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.286890103874847,0.0,0.0,19.170854581068665,0.0,0.0,19.485098673484488,0.0,0.0,19.378387870328049,0.0,0.0,20.098699840539966,0.0,0.0,20.244300281497368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  04:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.995663951409548,0.0,0.0,19.075754195242557,0.0,0.0,19.40496472201336,0.0,0.0,19.306131135254558,0.0,0.0,19.987285463135597,0.0,0.0,20.20807166477106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  05:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.72477765880286,0.0,0.0,18.986579138451356,0.0,0.0,19.322717632273766,0.0,0.0,19.229161090963204,0.0,0.0,19.885294065851615,0.0,0.0,20.160948035045654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  06:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.462935613520697,0.0,0.0,18.89036775109188,0.0,0.0,19.23040938807981,0.0,0.0,19.139681360187237,0.0,0.0,19.779523166363356,0.0,0.0,20.088314785116127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.228664912350273,0.0,0.0,18.899594833117609,0.0,0.0,19.47328952047729,0.0,0.0,19.124402751066446,0.0,0.0,19.749384081841734,0.0,0.0,20.037256219297448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  08:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.089027888459218,3348.3278140731815,0.0,21.801053195412999,726.0987649380275,0.0,21.933407395458909,3488.730638003088,0.0,21.8374632686659,1312.8221709726693,0.0,21.927314460960017,3955.226311951492,0.0,21.873213346002946,16526.170481429763,3411.2646521807434,1042.4998706135346,2028.8026488118542,4909.431565847206,4030.640769836154,0.0,0.0,0.0,0.0,0.0 
 03/09  09:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.258321732630969,274.2447468288592,0.0,21.99999995042095,0.0,496.55933592051226,21.99995101096367,1208.072796104916,0.0,21.999999998566357,406.06898478771566,0.0,21.999998710578738,1396.5428440363494,0.0,21.999999999968844,6117.168430861909,184.22849220961815,0.0,978.5206618302549,2223.184897420274,1627.703405261493,0.0,0.0,0.0,0.0,0.0 
 03/09  10:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.5883145007131,0.0,688.9165865198283,21.999888670700658,0.0,647.1983599043078,21.99904608959594,1045.931223483749,0.0,21.999999999854376,301.4528572848744,0.0,21.999999682462346,1477.6558567213897,0.0,21.999999999997937,5518.309114694195,0.0,0.0,797.6589735464114,2208.7288214122038,1408.3903455953119,0.0,0.0,0.0,0.0,0.0 
 03/09  11:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.076070374317245,0.0,1728.0752327217338,21.99975886812286,0.0,577.6236913837934,21.99962969178498,659.1625006944091,0.0,21.999860229530304,115.48149069694819,0.0,21.999891171476944,1127.1662266034228,0.0,21.999823827712914,4381.7063641274639,0.0,0.0,540.2853911458134,1769.5412147246807,968.3487841167014,0.0,0.0,0.0,0.0,0.0 
 03/09  12:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.6703579771638,0.0,2493.0572338461158,21.999729172639247,0.0,273.023866104445,21.999889937399929,457.86894078678827,0.0,21.99989729145284,9.01591753161938,0.0,21.99996648781331,945.1305451812586,0.0,21.999834815078836,3744.7950371952094,0.0,0.0,384.6688746607158,1526.3272145383735,730.2679738558514,0.0,0.0,0.0,0.0,0.0 
 03/09  13:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.317747128290699,0.0,2919.0904406053125,21.999348464498249,0.0,168.33718490929096,21.999887776184616,287.0057876742958,0.0,21.9999935919401,0.0,150.39399886770995,21.999994505027489,773.9341867125072,0.0,21.9999934986608,2933.922432770317,0.0,0.0,122.2229350508012,1226.128386540444,482.04013703880386,0.0,0.0,0.0,0.0,0.0 
 03/09  14:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.998825545309765,0.0,2828.017089107355,21.999977126283569,0.0,82.40566049384748,21.99996480365493,255.37878011274553,0.0,21.999978862766058,0.0,494.303639153533,21.999804586187147,698.4061220156624,0.0,21.99996819821475,2660.4823489484585,0.0,0.0,0.0,1123.113806884955,433.83756792323529,0.0,0.0,0.0,0.0,0.0 
 03/09  15:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.562324642987457,0.0,0.0,24.297869964768208,0.0,0.0,22.077547505214676,0.0,0.0,21.798073568949844,0.0,0.0,24.14865735490087,0.0,0.0,21.608569878396698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  16:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.015682952611667,0.0,0.0,24.725525729536725,0.0,0.0,21.996507454103378,0.0,0.0,21.622551653959847,0.0,0.0,25.360882982694155,0.0,0.0,21.493299062903576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  17:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.313782064119335,0.0,0.0,24.053850318993704,0.0,0.0,21.766354717379096,0.0,0.0,21.336750673189159,0.0,0.0,25.804542862728263,0.0,0.0,21.396204495035918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  18:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.328529959509216,0.0,0.0,22.91738930945228,0.0,0.0,21.461029596146049,0.0,0.0,21.068348764872107,0.0,0.0,25.07334990690784,0.0,0.0,21.39700979423088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  19:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.148029870788869,0.0,0.0,21.93950146045964,0.0,0.0,21.090537574695639,0.0,0.0,20.69069628844668,0.0,0.0,23.90392073107433,0.0,0.0,21.303235298613694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  20:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.851827100881218,0.0,0.0,21.096909049427905,0.0,0.0,20.734686081225687,0.0,0.0,20.388357084013604,0.0,0.0,22.958608445048044,0.0,0.0,21.19094856028367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  21:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.491934155414996,0.0,0.0,20.617995440222587,0.0,0.0,20.521532155771657,0.0,0.0,20.27017022712819,0.0,0.0,22.2857263892352,0.0,0.0,21.14481261399405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  22:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.122591695350395,0.0,0.0,20.180916545246327,0.0,0.0,20.242958886622689,0.0,0.0,20.07245534756887,0.0,0.0,21.64411198703651,0.0,0.0,20.9465795077611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  23:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.758560106723608,0.0,0.0,19.863189284321778,0.0,0.0,20.039122513733554,0.0,0.0,19.87983192653153,0.0,0.0,21.15270781182737,0.0,0.0,20.753277956525776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  24:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.378530802762833,0.0,0.0,19.63493428243134,0.0,0.0,19.884171156434399,0.0,0.0,19.74921307023604,0.0,0.0,20.773798172794576,0.0,0.0,20.62780356592334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.010304522415564,0.0,0.0,19.455414634380135,0.0,0.0,19.746805196138376,0.0,0.0,19.624238598184694,0.0,0.0,20.48802118624821,0.0,0.0,20.517564639475486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  02:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.657744613998199,0.0,0.0,19.32652985867539,0.0,0.0,19.635066561506976,0.0,0.0,19.524994092521504,0.0,0.0,20.271293280086924,0.0,0.0,20.40809316644642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  03:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.331677712535347,0.0,0.0,19.266179737445456,0.0,0.0,19.5822228825645,0.0,0.0,19.484649927801934,0.0,0.0,20.179969429146895,0.0,0.0,20.383520971220947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  04:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.04203123010761,0.0,0.0,19.155984250170748,0.0,0.0,19.480856373581824,0.0,0.0,19.387245800677289,0.0,0.0,20.05233154031065,0.0,0.0,20.276157200035187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  05:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.795580680724119,0.0,0.0,19.052137376815684,0.0,0.0,19.385823101427666,0.0,0.0,19.29234904550747,0.0,0.0,19.93941671851543,0.0,0.0,20.175291478985654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  06:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.57220084760918,0.0,0.0,18.98274722161814,0.0,0.0,19.3209538000014,0.0,0.0,19.228592799580225,0.0,0.0,19.86280898685906,0.0,0.0,20.095086502727829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  07:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.3875176424765,0.0,0.0,19.010809389842707,0.0,0.0,19.47635270812838,0.0,0.0,19.241723191427725,0.0,0.0,19.863972518880549,0.0,0.0,20.057130702588507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  08:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.29016647980718,3307.9361749867678,0.0,21.799134816199318,899.9506984703339,0.0,21.92065384943858,3360.342660271444,0.0,21.847327570320077,1238.8097338707474,0.0,21.917780497337227,3978.9941681845828,0.0,21.880014005785733,16152.020349890166,3358.1242193086279,1175.9772411277718,1861.9638485133988,4816.937630921064,3835.4864358790375,0.0,0.0,0.0,0.0,0.0 
 03/10  09:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.485434611492925,285.42332373262436,0.0,21.999999547880376,0.0,373.37161570235187,22.000099411240634,1034.909685063064,0.0,21.999999981230205,324.9348384250852,0.0,21.99999223788557,1355.8014027632644,0.0,21.999999999670349,5034.756159528802,133.9411948260553,0.0,651.6376711524896,1875.3169492038013,1270.329370206187,0.0,0.0,0.0,0.0,0.0 
 03/10  10:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.86374219158776,0.0,800.823912431189,21.999891861527418,0.0,556.9547977678922,21.99871986520295,716.5985019834652,0.0,21.999999998088158,149.5133736521493,0.0,21.99999808423213,1293.2470104433642,0.0,21.99999999997805,3968.3785960482975,0.0,0.0,350.8221373471555,1655.9594043611097,858.0660801997643,0.0,0.0,0.0,0.0,0.0 
 03/10  11:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.43624042379167,0.0,1591.4582712749798,21.99965890294488,0.0,625.4443124358268,21.999339991702557,301.10237222484695,0.0,21.99994811499915,0.0,50.24619366790057,22.001449198748526,956.4815995364638,0.0,21.99988623661485,2560.5067755393195,0.0,0.0,0.0,1128.723048646269,328.25275275278195,0.0,0.0,0.0,0.0,0.0 
