Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 03/10  12:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.112558351983148,0.0,2445.0104376309056,21.999967594507408,0.0,355.0299761658831,21.99953097028257,138.05647744918194,0.0,21.999996761199655,0.0,141.16161969125066,22.000150911313808,805.9676714306627,0.0,21.999995520046594,2285.981711908472,0.0,0.0,0.0,978.2568061099273,165.2611104638051,38.932821194471149,0.0,0.0,0.0,0.0 
 03/10  13:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.788143775195136,0.0,2671.994218964318,21.99958897196084,0.0,281.18537052647846,21.99982156260708,0.0,67.45409553180767,21.999993542942545,0.0,311.0696928034934,21.999910398709596,642.4733214675237,0.0,21.999975396269769,2092.1491630320726,0.0,0.0,0.0,753.7404148696317,0.0,234.87777402217297,0.0,0.0,0.0,0.0 
 03/10  14:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.48281006140472,0.0,2520.996391876145,22.00004199764881,0.0,209.54069319980256,21.999911539524,0.0,102.1222636072598,21.99998836556697,0.0,528.2935141839225,21.999703965819689,517.8615982872003,0.0,21.999980149105594,1856.1812475416655,0.0,0.0,0.0,690.8088477102344,0.0,61.84142569116313,0.0,0.0,0.0,0.0 
 03/10  15:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.015510896743519,0.0,0.0,23.605084776866979,0.0,0.0,22.47893555751486,0.0,0.0,22.167287031215098,0.0,0.0,23.725011369550637,0.0,0.0,21.683420091385675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  16:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.395961304533267,0.0,0.0,23.7120823356355,0.0,0.0,22.435275508034253,0.0,0.0,22.073501834354098,0.0,0.0,24.214874802853616,0.0,0.0,21.56596011067063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  17:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.571764330148566,0.0,0.0,22.893230547487116,0.0,0.0,22.15266162399054,0.0,0.0,21.73682659558087,0.0,0.0,23.77303852985546,0.0,0.0,21.433031017003729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  18:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.532114519842965,0.0,0.0,22.04240201486505,0.0,0.0,21.754132795097236,0.0,0.0,21.362327393909259,0.0,0.0,23.194864296314117,0.0,0.0,21.33681496164961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  19:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.359156366178767,0.0,0.0,21.31615837263458,0.0,0.0,21.386154290968379,0.0,0.0,20.99104655247708,0.0,0.0,22.574028873017327,0.0,0.0,21.201573219798193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  20:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.112644950850617,0.0,0.0,20.841110130314449,0.0,0.0,21.080872297972186,0.0,0.0,20.734634234829487,0.0,0.0,22.111713875513467,0.0,0.0,21.07255340197071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  21:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.866683479265534,0.0,0.0,20.459518414245819,0.0,0.0,20.778790004824609,0.0,0.0,20.46867689985703,0.0,0.0,21.702629249045537,0.0,0.0,20.91413297441703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  22:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.60894561197378,0.0,0.0,20.24869479409456,0.0,0.0,20.58032807510485,0.0,0.0,20.337622801956859,0.0,0.0,21.423316937887383,0.0,0.0,20.826183362772949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  23:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.363062959617165,0.0,0.0,20.10186850935407,0.0,0.0,20.44930989490427,0.0,0.0,20.24500245378077,0.0,0.0,21.221873554999506,0.0,0.0,20.745580373239869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  24:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.12487617352719,0.0,0.0,19.97570844256381,0.0,0.0,20.312514293046776,0.0,0.0,20.15525364448535,0.0,0.0,21.05129218487863,0.0,0.0,20.65337062138997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  01:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.912567560429868,0.0,0.0,19.886057229383593,0.0,0.0,20.24134645710221,0.0,0.0,20.09754179777511,0.0,0.0,20.923958810487556,0.0,0.0,20.591634634715754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  02:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.70590835559767,0.0,0.0,19.796619521699115,0.0,0.0,20.16459998182135,0.0,0.0,20.029099310000583,0.0,0.0,20.8040607011688,0.0,0.0,20.534636852101515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  03:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.498894189283676,0.0,0.0,19.73387855955803,0.0,0.0,20.101710528716649,0.0,0.0,19.97452713101062,0.0,0.0,20.712821781822446,0.0,0.0,20.50057610323827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  04:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.294106432858916,0.0,0.0,19.658704201438377,0.0,0.0,20.023137294505337,0.0,0.0,19.901455492976309,0.0,0.0,20.60749418042653,0.0,0.0,20.44938039075845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  05:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.087381269228094,0.0,0.0,19.614006563355287,0.0,0.0,19.97560809915621,0.0,0.0,19.860596876843908,0.0,0.0,20.544470978958146,0.0,0.0,20.44331693226649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  06:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.88532247836422,0.0,0.0,19.542389986615306,0.0,0.0,19.902518519365775,0.0,0.0,19.79106462223887,0.0,0.0,20.451150465482006,0.0,0.0,20.382964291164133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  07:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.69611694212791,0.0,0.0,19.480986384173794,0.0,0.0,19.84348219222993,0.0,0.0,19.728682655034004,0.0,0.0,20.36545669057449,0.0,0.0,20.306018053954124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  08:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.544852152483889,3053.334028109211,0.0,21.843817704305019,1216.7931452287106,0.0,21.917006102524885,2793.3099516904487,0.0,21.92303947190872,714.4366523329529,0.0,21.911542288731448,3337.402829515699,0.0,21.923399692012049,14093.817496693364,3073.9880474234789,1440.661999277423,1228.444384000877,4054.7419323377068,3192.45015951361,0.0,0.0,0.0,0.0,0.0 
 03/11  09:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.57997037103408,1051.1233122297436,0.0,21.999996883812075,386.0838566788989,0.0,21.999985487219989,907.344296514213,0.0,21.999999875194438,267.37137697097298,0.0,21.99992482833062,1094.2487989932789,0.0,21.999999995134109,6022.833668080338,912.6751968688315,498.4602035104134,646.3450236453878,1679.6618770565095,1182.160392858927,0.0,0.0,0.0,0.0,0.0 
 03/11  10:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.6798324585876,829.638844323692,0.0,21.999999166462524,279.775208208408,0.0,21.999995006829093,800.1712474752058,0.0,21.99999997594888,183.95319572920654,0.0,21.999970683913348,1310.4036749849584,0.0,21.999999999335694,5803.1796600347329,696.6920810048472,403.23702448215587,585.1011456033607,1923.0750165744613,1091.5434182296379,0.0,0.0,0.0,0.0,0.0 
 03/11  11:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.84042797859257,363.91395633661707,0.0,21.99999977670384,105.15292152479106,0.0,21.999998280550697,438.8524357951019,0.0,21.99999999535884,26.336606073993609,0.0,21.99998856205518,1066.5805193814422,0.0,21.999999999909158,4403.403986824037,231.13275347957765,229.01508047844065,428.2621114348831,1680.5207625945348,730.9423046963324,0.0,0.0,0.0,0.0,0.0 
 03/11  12:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.044586612537406,246.23135704969355,0.0,21.999999940300034,80.11568276108756,0.0,21.99999940897942,345.0170526814327,0.0,21.999999999106544,0.0,21.687669926708624,21.99999554600034,1055.0319863184414,0.0,21.99999999998761,4022.5754027809609,107.79376942049731,192.67831015019559,357.65840945349955,1640.730614904579,620.1833247119207,0.0,0.0,0.0,0.0,0.0 
 03/11  13:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.268537390839208,23.508401759088885,0.0,21.999990450147345,20.464969935024784,0.0,21.99999979673167,179.06341409596008,0.0,21.99999999982784,0.0,113.28051943256014,21.999998264992429,939.5665102180319,0.0,21.999999999998314,3309.718012759092,0.0,108.3717625114751,216.7659566161146,1463.760954765671,417.28836472556307,0.0,0.0,0.0,0.0,0.0 
 03/11  14:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.496932934821108,86.56551654454779,0.0,21.999957359581264,28.909828324005504,0.0,21.99999993014222,189.76282859757158,0.0,21.999999999966858,0.0,135.4788044123552,21.99999932471848,910.8406208733777,0.0,21.999999999999774,3184.2169002341408,0.0,103.40626277693022,167.74958083936515,1401.6441230501612,407.88595942741599,0.0,0.0,0.0,0.0,0.0 
 03/11  15:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.693275034437599,0.0,0.0,21.736991797664169,0.0,0.0,21.851513314764206,0.0,0.0,21.730311219268985,0.0,0.0,22.227480304755326,0.0,0.0,21.40572878468021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  16:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.818087325697087,0.0,0.0,21.490042753851627,0.0,0.0,21.689863367385088,0.0,0.0,21.490201798063944,0.0,0.0,22.307037312718245,0.0,0.0,21.114458411653197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  17:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.854450522543574,0.0,0.0,20.98213000809025,0.0,0.0,21.348348063988845,0.0,0.0,21.12030884276338,0.0,0.0,21.988258201095037,0.0,0.0,20.95037194230448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  18:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.794159378248716,0.0,0.0,20.466829812544728,0.0,0.0,20.97019176693997,0.0,0.0,20.698492050536389,0.0,0.0,21.60219009180335,0.0,0.0,20.78679077166477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  19:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.67519976603102,0.0,0.0,20.174505783361007,0.0,0.0,20.635275359221866,0.0,0.0,20.40564469597409,0.0,0.0,21.26171746645882,0.0,0.0,20.61317192829639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  20:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.513580366940169,0.0,0.0,19.748930183071175,0.0,0.0,20.09585900335184,0.0,0.0,19.98518758305876,0.0,0.0,20.793490577059666,0.0,0.0,20.275553976375279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  21:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.27636142719715,0.0,0.0,19.394248800309776,0.0,0.0,19.796266327591199,0.0,0.0,19.638567680625245,0.0,0.0,20.34965885370574,0.0,0.0,20.075674684107275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  22:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.98673025344907,0.0,0.0,19.139821070491676,0.0,0.0,19.564394935428227,0.0,0.0,19.390423031644933,0.0,0.0,20.094645996901226,0.0,0.0,19.93518483525021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  23:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.692726581373017,0.0,0.0,19.04621334343204,0.0,0.0,19.461955689523703,0.0,0.0,19.303672828126748,0.0,0.0,19.985770783333018,0.0,0.0,19.942675323908238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  24:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.410852111585027,0.0,0.0,18.86188570696832,0.0,0.0,19.28980795732408,0.0,0.0,19.145340892764549,0.0,0.0,19.80689357924696,0.0,0.0,19.825443041094617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  01:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.128707070110406,0.0,0.0,18.72797647532545,0.0,0.0,19.149609786243447,0.0,0.0,19.002622270863733,0.0,0.0,19.669119308079777,0.0,0.0,19.730208488900595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  02:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.85986489375602,0.0,0.0,18.559223602589559,0.0,0.0,18.988114796766348,0.0,0.0,18.848994200047878,0.0,0.0,19.50500926614805,0.0,0.0,19.60052305320424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  03:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.5930635447465,0.0,0.0,18.524341486580437,0.0,0.0,18.92827542972322,0.0,0.0,18.805936579288884,0.0,0.0,19.44496544034,0.0,0.0,19.61113826544398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  04:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.34950319005747,0.0,0.0,18.405606608854158,0.0,0.0,18.809642131464373,0.0,0.0,18.68598956293625,0.0,0.0,19.3251501404448,0.0,0.0,19.50894778511516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  05:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.118197503862488,0.0,0.0,18.407750493964664,0.0,0.0,18.78411212759201,0.0,0.0,18.667424810991596,0.0,0.0,19.30145470527947,0.0,0.0,19.50489814922064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  06:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.91187754700221,0.0,0.0,18.392181410160029,0.0,0.0,18.76218555802675,0.0,0.0,18.65284708311941,0.0,0.0,19.281284926385088,0.0,0.0,19.512275426668397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  07:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.73683573074723,0.0,0.0,18.397815710651146,0.0,0.0,19.12305333882049,0.0,0.0,18.621281191038699,0.0,0.0,19.245825285191687,0.0,0.0,19.443329805141013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  08:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.6238069645538,3857.15212294823,0.0,21.682204287939486,877.2591612786604,0.0,21.8975344658505,4033.493511050254,0.0,21.735070334421218,1583.711233503427,0.0,21.860638345007574,4430.2914791139569,0.0,21.530442860178146,18521.9820683819,3940.751551411212,1202.463275745369,2313.3449126317707,5375.671916581384,4586.219437871901,0.0,0.0,0.0,0.0,0.0 
 03/12  09:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.8359195512894,767.404517580987,0.0,21.95220672470218,0.0,315.79858063827489,21.978357719394695,1719.670809642163,0.0,21.973247017684789,613.631891814146,0.0,21.96583321139201,2315.549697250128,0.0,21.96901957121662,8396.707041526959,735.9535894154421,0.0,1201.8489257452912,3187.492491000355,2167.881061225603,0.0,0.0,0.0,0.0,0.0 
 03/12  10:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.182082501474907,0.0,528.0724546655874,21.992787346054997,0.0,594.2115986495564,21.995347464370114,1195.2197321148793,0.0,21.997189960135154,368.4202972457283,0.0,21.99136251199164,1752.7298963600129,0.0,21.99781770113445,6021.322186364755,0.0,0.0,868.8025212627213,2487.9037072356729,1561.084983726093,0.0,0.0,0.0,0.0,0.0 
 03/12  11:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.659205872847214,0.0,1430.485584218155,21.998831576977737,0.0,439.1825952089471,21.9989800409706,952.3568163536256,0.0,21.999631503041618,245.8185938890838,0.0,21.997755921676555,1588.1361280246425,0.0,21.99972613627206,5335.277816520009,0.0,0.0,693.9858810082425,2259.035524328371,1278.725437043127,0.0,0.0,0.0,0.0,0.0 
 03/12  12:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.18723719084892,0.0,2199.931021754443,21.999597779157165,0.0,136.620096514363,21.99977283416837,716.7455249316417,0.0,21.99989454950093,124.7939656119629,0.0,21.99939002293987,1320.8762250022319,0.0,21.99988260463098,4561.479859611207,0.0,0.0,522.6614144218536,1929.612193547065,1005.6752775020204,0.0,0.0,0.0,0.0,0.0 
 03/12  13:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.735659631388527,0.0,2556.518907399374,21.99980179788319,0.0,17.28930370019816,21.999944817690186,598.62465894768,0.0,21.99993907677031,0.0,8.11137542979759,21.999854408653083,1177.157556213721,0.0,21.99991643277597,4192.86582730288,0.0,93.31205399351681,367.2346280596473,1758.0134634867978,870.7747076226485,0.0,0.0,0.0,0.0,0.0 
 03/12  14:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.279634627823574,0.0,2714.048325787499,21.999812892189099,0.2953806568179971,29.53890847781804,21.935269527434515,385.62619203263878,0.0,21.99997548108231,0.0,443.45692119999196,21.999798123542896,837.5375442893387,0.0,21.999967691380815,3132.4955078357609,0.0,51.3214888882808,0.0,1356.8347134801714,620.8083313270403,0.0,0.0,0.0,0.0,0.0 
 03/12  15:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.80304617094954,0.0,0.0,24.032226351745437,0.0,0.0,21.85482941269784,0.0,0.0,21.60374456138199,0.0,0.0,23.880067473582636,0.0,0.0,21.471662798967896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  16:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.227548686982538,0.0,0.0,24.127303722083807,0.0,0.0,21.817426139912599,0.0,0.0,21.476444335890876,0.0,0.0,24.604513735337453,0.0,0.0,21.330723309839116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  17:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.434152314848466,0.0,0.0,23.242809618103018,0.0,0.0,21.554578541283648,0.0,0.0,21.16508535508189,0.0,0.0,24.082583168886289,0.0,0.0,21.238336217650116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  18:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.405837085168863,0.0,0.0,22.082145001223453,0.0,0.0,21.15222959781364,0.0,0.0,20.723494252707206,0.0,0.0,23.39711011739435,0.0,0.0,21.12068172717618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  19:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.216535769010279,0.0,0.0,21.10681833729019,0.0,0.0,20.726617130156588,0.0,0.0,20.391055290450255,0.0,0.0,22.545762478054337,0.0,0.0,21.012600699238697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  20:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.931809980264079,0.0,0.0,20.479206686934263,0.0,0.0,20.362847402938159,0.0,0.0,20.144563378521015,0.0,0.0,21.83456142488701,0.0,0.0,20.843988257539697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  21:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.59039644769149,0.0,0.0,20.044062765046534,0.0,0.0,20.102872976123345,0.0,0.0,19.910209950562025,0.0,0.0,21.266603158494428,0.0,0.0,20.65967885383514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  22:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.226505604651068,0.0,0.0,19.693289159433144,0.0,0.0,19.883322679497103,0.0,0.0,19.711355455893619,0.0,0.0,20.794743142717473,0.0,0.0,20.49755554541103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  23:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.87005364123477,0.0,0.0,19.45973781308148,0.0,0.0,19.71780960893446,0.0,0.0,19.567025311134154,0.0,0.0,20.46138020447625,0.0,0.0,20.384431845160856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  24:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.531873870618204,0.0,0.0,19.29672467586482,0.0,0.0,19.582892224120394,0.0,0.0,19.45099467150248,0.0,0.0,20.24237104079121,0.0,0.0,20.290026113048265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  01:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.21613107020258,0.0,0.0,19.1583379514478,0.0,0.0,19.465213142106117,0.0,0.0,19.34543680559625,0.0,0.0,20.076498511901585,0.0,0.0,20.191868466472273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  02:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.933839744984387,0.0,0.0,19.04454779234912,0.0,0.0,19.36818420185344,0.0,0.0,19.256588386743247,0.0,0.0,19.947199335396375,0.0,0.0,20.098905657428579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  03:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.694658880118398,0.0,0.0,18.951132174715235,0.0,0.0,19.283512863565407,0.0,0.0,19.1764400651548,0.0,0.0,19.84220826915025,0.0,0.0,20.013765563791254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  04:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.479166989177285,0.0,0.0,18.89211885192266,0.0,0.0,19.229601391821988,0.0,0.0,19.127151301588009,0.0,0.0,19.77550864143293,0.0,0.0,19.96423519012289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  05:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.284226368292225,0.0,0.0,18.809634106374355,0.0,0.0,19.1522798858153,0.0,0.0,19.050921934421394,0.0,0.0,19.688637460664876,0.0,0.0,19.883276884868338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.099688496589676,0.0,0.0,18.742027833429569,0.0,0.0,19.089385906547159,0.0,0.0,18.989731342901604,0.0,0.0,19.62064079345862,0.0,0.0,19.843270709960025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.917778821325834,0.0,0.0,18.706062489896227,0.0,0.0,19.055322969895497,0.0,0.0,18.956536628557147,0.0,0.0,19.58088956874363,0.0,0.0,19.80687932900677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.754673372904134,3878.0012564427499,0.0,21.58595391055235,1710.0663646119154,0.0,21.802859842811555,3748.5976425321716,0.0,21.79226074953676,1435.879403680672,0.0,21.892280436420636,4228.132316389186,0.0,21.81928677256674,19092.747680069355,3967.099604700192,2084.6252031096685,2255.6567956169626,5312.277495036767,4369.5576074655,0.0,0.0,0.0,0.0,0.0 
 03/13  09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.81402576979305,1819.9815398285564,0.0,21.937249323268469,719.6648157044278,0.0,21.958611923352817,1644.4065360167643,0.0,21.978807088683447,582.7180644150662,0.0,21.973266380092939,1859.9996345242399,0.0,21.98793432959156,10478.938811641736,1850.336124264196,1038.2502289603593,1343.3295540745936,2924.7660133024717,2218.725916899849,0.0,0.0,0.0,0.0,0.0 
 03/13  10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.90579201002825,1507.160453290242,0.0,21.993458527157075,591.98189713989,0.0,21.99315728101037,1413.5133086073602,0.0,21.998798283501363,476.59951472160176,0.0,21.994455637737855,1857.7146298011767,0.0,21.999651413093507,9565.333288038599,1468.3591517743112,892.5863789274417,1227.7373002629868,2906.065736602731,1967.0537463308606,0.0,0.0,0.0,0.0,0.0 
 03/13  11:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.019777440843016,1308.0295296176865,0.0,21.99826012804035,500.0965771776173,0.0,21.997658369878349,1201.2624802791925,0.0,21.999769937031539,379.933925993465,0.0,21.9978457772212,1637.1066803140803,0.0,21.99995276189282,8551.210429532242,1251.756887166474,774.1062532300965,1080.7213405296084,2623.9244523961749,1717.1705220696202,0.0,0.0,0.0,0.0,0.0 
 03/13  12:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.146718115833765,1183.9453213487014,0.0,21.999536808377934,453.56493330538708,0.0,21.999198252088573,1087.9021970278864,0.0,21.99995591732533,328.67074702478478,0.0,21.999162967912026,1513.7413869668345,0.0,21.99999359172133,8090.076875704767,1126.2890291568338,726.8933532794283,1029.029540286546,2500.638905572107,1603.6950732695828,0.0,0.0,0.0,0.0,0.0 
 03/13  13:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.27691920385025,1127.4853984346337,0.0,21.99987677434341,434.78114307038507,0.0,21.999725698925866,1041.7229619404753,0.0,21.999991560902474,303.6016469651431,0.0,21.999675116160739,1504.729665633712,0.0,21.999999131656403,7834.060252091591,1062.8042680011307,694.5622838807964,977.1637891094609,2458.441815094397,1537.5571218655367,0.0,0.0,0.0,0.0,0.0 
 03/13  14:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.401161784226948,1149.8677354494576,0.0,21.9999672122491,437.763155813489,0.0,21.999906157340786,1046.8266332035028,0.0,21.999998384309884,301.56070875487787,0.0,21.99987394353667,1476.1094320982284,0.0,21.999999882323427,7833.695249656047,1085.0886976081925,697.470664047129,975.0790135781454,2429.8604531672178,1542.6654471150944,0.0,0.0,0.0,0.0,0.0 
 03/13  15:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.54059134428571,0.0,0.0,21.18819278716726,0.0,0.0,21.278692070480227,0.0,0.0,21.160623016988468,0.0,0.0,21.66082039987953,0.0,0.0,21.04130364145383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  16:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.596368922848055,0.0,0.0,20.52324658721525,0.0,0.0,20.8010716631537,0.0,0.0,20.577359623515166,0.0,0.0,21.392081321633648,0.0,0.0,20.577636013438384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  17:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.63569847416575,0.0,0.0,20.31055200294711,0.0,0.0,20.45366924445134,0.0,0.0,20.29048795963677,0.0,0.0,21.49316084071268,0.0,0.0,20.39524836225234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  18:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.622163108394426,0.0,0.0,19.90973254426313,0.0,0.0,20.136951275454977,0.0,0.0,19.97927279478484,0.0,0.0,21.04278915573031,0.0,0.0,20.28930758064017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  19:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.54567697492434,0.0,0.0,19.507874341722635,0.0,0.0,19.793272029228768,0.0,0.0,19.631943056384878,0.0,0.0,20.50956721440483,0.0,0.0,20.084327270944337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  20:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.416879918635677,0.0,0.0,19.313277802314397,0.0,0.0,19.616824707279119,0.0,0.0,19.466815972439709,0.0,0.0,20.257424243059267,0.0,0.0,20.029161208846458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  21:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283390218391433,0.0,0.0,19.143633472903625,0.0,0.0,19.474103622242326,0.0,0.0,19.336130948535595,0.0,0.0,20.077137018075296,0.0,0.0,19.97958418405185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  22:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.14257732984888,0.0,0.0,18.998415643357686,0.0,0.0,19.34149327075817,0.0,0.0,19.211709602375664,0.0,0.0,19.916624315768599,0.0,0.0,19.906071085346495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  23:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.99677551845187,0.0,0.0,18.879871573953236,0.0,0.0,19.230579078172825,0.0,0.0,19.10814894931067,0.0,0.0,19.78749696304069,0.0,0.0,19.86750589766489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.840457574512987,0.0,0.0,18.75803057247907,0.0,0.0,19.11343444032544,0.0,0.0,18.996394215523169,0.0,0.0,19.658021883338578,0.0,0.0,19.80580319926775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  01:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.675017883134044,0.0,0.0,18.66334428583032,0.0,0.0,19.020581859253754,0.0,0.0,18.909502414450299,0.0,0.0,19.55787424730972,0.0,0.0,19.765622248143559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  02:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.50469099281485,0.0,0.0,18.595174552804147,0.0,0.0,18.95194906880848,0.0,0.0,18.848131710096486,0.0,0.0,19.485492847025069,0.0,0.0,19.756025994150784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  03:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.3318572221139,0.0,0.0,18.530961745202079,0.0,0.0,18.885788103909616,0.0,0.0,18.78819374661071,0.0,0.0,19.416929972648725,0.0,0.0,19.731674087415489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  04:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.162648274336754,0.0,0.0,18.46445927124001,0.0,0.0,18.81796835095336,0.0,0.0,18.7248115064415,0.0,0.0,19.347774155830675,0.0,0.0,19.697361555290585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  05:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.996815114023999,0.0,0.0,18.396807947221669,0.0,0.0,18.74956538710349,0.0,0.0,18.65967336232413,0.0,0.0,19.278890096433075,0.0,0.0,19.66007311445127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  06:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.83581283123909,0.0,0.0,18.336266282039543,0.0,0.0,18.687387351109999,0.0,0.0,18.599966644799655,0.0,0.0,19.216481174204195,0.0,0.0,19.610037724985433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  07:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.709658646481224,0.0,0.0,18.399036822055863,0.0,0.0,19.51446306440303,0.0,0.0,18.601656852959218,0.0,0.0,19.210775656400246,0.0,0.0,19.563940190327693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  08:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.674240264956373,3767.185399621332,0.0,21.696488303638458,501.97646248222989,15.58211980555936,21.934481671690685,4026.0864628180809,0.0,21.71618584670449,1598.664226666926,0.0,21.849798180968916,4366.541606863412,0.0,21.607774555160213,18163.007438677563,3863.5464599207286,826.8809559515016,2378.326740222807,5375.671916581384,4615.050391860874,0.0,0.0,0.0,0.0,0.0 
 03/14  09:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.98093748830523,630.8156806376283,0.0,21.95405668935488,0.0,516.0531537799739,21.985192199736014,1693.6318864945798,0.0,21.97109262388366,608.7678233263468,0.0,21.96280620073348,2138.7114412736038,0.0,21.973868932864979,8134.063584947077,603.6855303647686,0.0,1225.516285436546,3037.0686228042297,2164.2621722012638,0.0,0.0,0.0,0.0,0.0 
 03/14  10:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.435866544621999,0.0,461.0822363691195,21.9930562348707,0.0,669.5528106590937,21.99674494004789,1281.301139849922,0.0,21.99681879203079,410.5994081850167,0.0,21.99024773221319,1833.11226932329,0.0,21.997974612551464,6312.982854109259,0.0,0.0,939.0583743324232,2602.2430270992629,1668.1504785373048,0.0,0.0,0.0,0.0,0.0 
 03/14  11:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.996313034686673,0.0,1415.6184712821933,21.998840120966798,0.0,502.709717271528,21.999257313591035,923.9975220219067,0.0,21.999510832729734,238.40555310581795,0.0,21.99733478691261,1473.9912648024143,0.0,21.999634161784706,5335.376709292642,0.0,0.0,736.7130058068044,2207.2577261154035,1287.8750032301662,0.0,0.0,0.0,0.0,0.0 
 03/14  12:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.618963769448756,0.0,2215.0570934338386,21.999350158521083,0.0,188.68201805464106,21.999804303374643,680.8339841891677,0.0,21.999969514983549,112.7981734190104,0.0,21.999562488200078,1256.5628440241456,0.0,21.99998561651481,4532.255991495775,0.0,0.0,538.4398330639708,1899.7736394727904,990.5115448187455,0.0,0.0,0.0,0.0,0.0 
 03/14  13:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.227324370635306,0.0,1713.4349685164628,21.999851867901574,0.0,73.50284312947133,21.999987981064728,470.37747756490657,0.0,21.99995580341744,0.0,44.2371224044579,21.99995569599324,1191.4971486114003,0.0,21.999931963459077,3895.13458714312,0.0,24.06612980911179,305.02283433529228,1739.562900425322,722.9517484331256,0.0,0.0,0.0,0.0,0.0 
 03/14  14:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.73297547305636,0.0,1259.1229461374588,21.99975669046881,35.030345176804079,0.0,21.999997496631499,476.3710830907489,0.0,21.999995525231129,0.0,209.96620170976486,21.999989129660898,1114.6038685407653,0.0,21.999995498932827,4032.703229561377,0.0,170.53049522369288,215.37157838842956,1757.441351271691,785.8288305372952,0.0,0.0,0.0,0.0,0.0 
 03/14  15:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.156945664828169,0.0,0.0,23.10719386790025,0.0,0.0,21.839043981292816,0.0,0.0,21.577699097476157,0.0,0.0,23.284308456584193,0.0,0.0,21.375260028819264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  16:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.46145833540746,0.0,0.0,23.199930400036214,0.0,0.0,21.57298357282231,0.0,0.0,21.185651104402085,0.0,0.0,24.093421252794934,0.0,0.0,21.02698970212583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  17:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.64408925489508,0.0,0.0,22.678064417381369,0.0,0.0,21.241339826806518,0.0,0.0,20.836607087663468,0.0,0.0,24.762993292664036,0.0,0.0,20.864196110544407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  18:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.67897548667532,0.0,0.0,21.687995897271649,0.0,0.0,20.859296692505994,0.0,0.0,20.460210951219126,0.0,0.0,24.292330553569216,0.0,0.0,20.768200330558356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  19:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.55996332506165,0.0,0.0,20.79758025457341,0.0,0.0,20.458389386702338,0.0,0.0,20.195735412186065,0.0,0.0,23.17077970386331,0.0,0.0,20.698217628102698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  20:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.34531817652632,0.0,0.0,20.280539166818309,0.0,0.0,20.196635803072057,0.0,0.0,19.990009633884449,0.0,0.0,22.25891897859163,0.0,0.0,20.59807298908295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  21:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.082683243578424,0.0,0.0,19.929286827168946,0.0,0.0,19.975830552012778,0.0,0.0,19.798873502229925,0.0,0.0,21.540618470920835,0.0,0.0,20.471274985593479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  22:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.7876489500429,0.0,0.0,19.59783701093938,0.0,0.0,19.768180223641946,0.0,0.0,19.61227896958948,0.0,0.0,20.96121092184921,0.0,0.0,20.34590976443654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  23:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.473989302339818,0.0,0.0,19.349488358026627,0.0,0.0,19.6000433158786,0.0,0.0,19.467294603500628,0.0,0.0,20.50687103624542,0.0,0.0,20.253809203389087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  24:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.171823540972026,0.0,0.0,19.191176562281819,0.0,0.0,19.47354969435922,0.0,0.0,19.34798852085522,0.0,0.0,20.248440332070027,0.0,0.0,20.202724187060917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  01:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.874380256801197,0.0,0.0,19.03203040128532,0.0,0.0,19.336118667371463,0.0,0.0,19.220062930338967,0.0,0.0,20.027828475164559,0.0,0.0,20.11951351539368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  02:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.5936373159542,0.0,0.0,18.864872975095865,0.0,0.0,19.186178006534566,0.0,0.0,19.075248774666219,0.0,0.0,19.8230538227543,0.0,0.0,20.00369255894568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  03:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.317228639537026,0.0,0.0,18.76303054393559,0.0,0.0,19.093811262352106,0.0,0.0,18.990322071305099,0.0,0.0,19.69531720002087,0.0,0.0,19.952587960054989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  04:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.05174595160499,0.0,0.0,18.69712252730575,0.0,0.0,19.031954298525628,0.0,0.0,18.937401509557579,0.0,0.0,19.6102211511643,0.0,0.0,19.938038152808266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  05:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.799824260991437,0.0,0.0,18.627946220004856,0.0,0.0,18.964978390950976,0.0,0.0,18.876930406141473,0.0,0.0,19.527166893806478,0.0,0.0,19.90248860212017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  06:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.562975920137178,0.0,0.0,18.576266745691645,0.0,0.0,18.914303278456836,0.0,0.0,18.832155316071025,0.0,0.0,19.466161170972805,0.0,0.0,19.882212008144316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  07:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.363693643236596,0.0,0.0,18.70296098965393,0.0,0.0,19.81177187484927,0.0,0.0,18.900930074371425,0.0,0.0,19.51415406226647,0.0,0.0,19.92695203256296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  08:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.270877922558534,3336.3982187711678,0.0,21.780214764588118,281.57646289457457,34.96533658961531,21.942297513785005,3626.2100433646667,0.0,21.804887909111359,1390.6338525675383,0.0,21.89276540660618,3966.9642332782298,0.0,21.853884416880896,16545.215340724397,3425.735484896224,590.0795149519853,2184.614389534819,5013.969097036205,4227.285880164895,0.0,0.0,0.0,0.0,0.0 
 03/15  09:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.526409942530309,206.35033122376263,0.0,21.99999993745921,0.0,710.6270071436247,21.999887647329908,1295.7962295623557,0.0,21.99999999761278,454.6945836861896,0.0,21.999998072697247,1490.9744849388463,0.0,21.99999999995104,6280.74646376924,116.38065861420371,0.0,1027.2065559001556,2317.9843478329905,1715.6439272816218,0.0,0.0,0.0,0.0,0.0 
 03/15  10:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.966814607147897,0.0,886.3854786165016,21.999811951053453,0.0,893.3544424253537,21.99827263296371,1025.6159545530036,0.0,21.999999999756747,298.5499069821276,0.0,21.999999523813288,1411.5063620964139,0.0,21.999999999996736,5360.268996440731,0.0,0.0,771.8002961432438,2114.0203837888827,1370.9173423683367,0.0,0.0,0.0,0.0,0.0 
 03/15  11:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.583410170405924,0.0,1886.5557203592646,21.999519164294079,0.0,684.5249728021975,21.998925668484909,764.8868138811837,0.0,21.999999999984824,165.13778451737682,0.0,21.99999992176435,1200.6927254603702,0.0,21.999999999999873,4825.219909574021,0.0,0.0,661.557657418293,1932.4398208262106,1127.691457189249,0.0,0.0,0.0,0.0,0.0 
 03/15  12:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.24867385860376,0.0,2581.747899205747,21.9996546459669,0.0,285.9355452477554,21.99979270113741,610.9344585874871,0.0,21.999926452375524,78.58006591335591,0.0,21.999946247776465,1072.5888808549349,0.0,21.999904816387369,4308.852501533685,0.0,0.0,525.6350338707387,1742.8650656229652,936.8214278997139,0.0,0.0,0.0,0.0,0.0 
 03/15  13:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.92601456901337,0.0,3012.0825689594378,21.999865918149938,0.0,146.152847359425,21.99993081887216,429.0037118844487,0.0,21.999953261940417,0.0,82.27127784646837,22.000032930081035,832.2009367886018,0.0,21.99993399110623,3578.772540098984,0.0,0.0,315.73383264813989,1441.3644314000529,718.1433019105236,0.0,0.0,0.0,0.0,0.0 
 03/15  14:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.604845490798608,0.0,3065.7320947033824,21.999769630842086,0.0,67.45403367987638,21.99999614818006,318.69092768998419,0.0,21.999976533706297,0.0,492.59340985279928,21.999797831672486,655.6578640625563,0.0,21.99996867804057,2974.425555662324,0.0,43.21238339914642,0.0,1236.729757128097,590.9524409948122,0.0,0.0,0.0,0.0,0.0 
 03/15  15:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.28431277953338,0.0,0.0,24.39995015013247,0.0,0.0,21.93597221864259,0.0,0.0,21.628523246992406,0.0,0.0,24.12364621001484,0.0,0.0,21.560502798369489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  16:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.76440348162289,0.0,0.0,24.88718796999036,0.0,0.0,21.84773439402969,0.0,0.0,21.4382416814572,0.0,0.0,25.495927772223206,0.0,0.0,21.428584970747857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  17:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.074722825664048,0.0,0.0,24.291237844328973,0.0,0.0,21.629242900051027,0.0,0.0,21.192766090940674,0.0,0.0,26.375223494123188,0.0,0.0,21.38966076855622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  18:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.13635341552006,0.0,0.0,23.014350069898346,0.0,0.0,21.24065492336318,0.0,0.0,20.836745172303396,0.0,0.0,25.957352558704895,0.0,0.0,21.312600236083207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  19:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.950733960972984,0.0,0.0,21.94282838882745,0.0,0.0,20.8504842106982,0.0,0.0,20.429054075537395,0.0,0.0,24.515132421887939,0.0,0.0,21.18855407859108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  20:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.626862502722625,0.0,0.0,20.985082958838399,0.0,0.0,20.4552879348591,0.0,0.0,20.188588283611005,0.0,0.0,23.317824012127983,0.0,0.0,21.037248309245343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  21:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.23891918948886,0.0,0.0,20.428436975332717,0.0,0.0,20.2152955150301,0.0,0.0,20.00252297105559,0.0,0.0,22.398925342974786,0.0,0.0,20.87531746881563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  22:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.84164607920213,0.0,0.0,20.02413620865974,0.0,0.0,20.025324523609926,0.0,0.0,19.831825483278089,0.0,0.0,21.675766115747569,0.0,0.0,20.70614754001206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  23:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.477925585128909,0.0,0.0,19.73666065749498,0.0,0.0,19.866392313385157,0.0,0.0,19.701152725007426,0.0,0.0,21.135203681835529,0.0,0.0,20.55050811640857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  24:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.11759844095043,0.0,0.0,19.522836951044864,0.0,0.0,19.73835132960266,0.0,0.0,19.602114757853245,0.0,0.0,20.718369298793215,0.0,0.0,20.420396115984987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  01:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.7858816818239,0.0,0.0,19.378713102046974,0.0,0.0,19.640528613666058,0.0,0.0,19.51714611849394,0.0,0.0,20.440098093061743,0.0,0.0,20.351726921157764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  02:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.477044208910568,0.0,0.0,19.219116454005559,0.0,0.0,19.511574537285229,0.0,0.0,19.396226682076717,0.0,0.0,20.210774437727044,0.0,0.0,20.24396675587761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  03:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.179942185080944,0.0,0.0,19.0960746740716,0.0,0.0,19.408940455053825,0.0,0.0,19.29995412303142,0.0,0.0,20.04770276519292,0.0,0.0,20.156823650687366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  04:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.918065656171888,0.0,0.0,19.001735693790626,0.0,0.0,19.327930895471896,0.0,0.0,19.22378810847242,0.0,0.0,19.928099680795094,0.0,0.0,20.079122080334547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  05:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.68117430865237,0.0,0.0,18.898231064791835,0.0,0.0,19.233488103651064,0.0,0.0,19.13049439861756,0.0,0.0,19.80674979371865,0.0,0.0,19.979562843108746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  06:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.466285041559716,0.0,0.0,18.818784399057923,0.0,0.0,19.160019392064485,0.0,0.0,19.057836957979555,0.0,0.0,19.715074050830567,0.0,0.0,19.89604027773747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  07:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.289944108506587,0.0,0.0,18.845222475620689,0.0,0.0,19.459693715571455,0.0,0.0,19.059887601505257,0.0,0.0,19.70048535715788,0.0,0.0,19.831898042840178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  08:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.200645593481086,3496.9221807846577,0.0,21.782050085883,871.0841868270937,0.0,21.929747053201127,3595.631745217898,0.0,21.833050980478207,1351.2361595377072,0.0,21.925775343039527,4411.991920801472,0.0,21.8298047765344,17066.864079106577,3537.7326111105819,1138.9042618555475,1971.3449706836196,5248.37450499304,4066.976756323521,0.0,0.0,0.0,0.0,0.0 
 03/16  09:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.368416755459628,1011.299892847479,0.0,21.999999930459106,97.14187703324933,0.0,21.99999968364001,1306.2023428814137,0.0,21.99999999855538,442.5108827214026,0.0,21.999998694482636,1776.5716984782712,0.0,21.999999999925885,7393.867497365632,902.4455758261366,268.91293998312389,939.6992918265361,2509.562021405477,1669.71669418409,0.0,0.0,0.0,0.0,0.0 
 03/16  10:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.628845321335708,56.82205143983629,0.0,22.000014729694106,0.0,188.88743374435127,22.000034659650049,1024.739814944799,0.0,21.99999999972556,286.58363419136279,0.0,21.999999495967044,1824.4307967716496,0.0,21.999999999990057,5767.618386581488,0.0,0.0,761.9779680848867,2530.1554366595339,1371.954007696799,0.0,0.0,0.0,0.0,0.0 
 03/16  11:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.98669150313261,0.0,721.1144814710333,21.99996208416455,0.0,219.00876658660946,21.99990215114115,735.8783716712769,0.0,21.99999999997229,146.73770179375243,0.0,21.99999987643976,1457.4429736250355,0.0,21.999999999999348,4824.261706427308,0.0,0.0,572.860281923078,2101.7234648712039,1046.146985492758,0.0,0.0,0.0,0.0,0.0 
 03/16  12:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.370869903088506,0.0,402.4883138467321,21.9999828174061,0.0,63.568772516578977,21.999997358407016,527.0409388783828,0.0,21.999959435058466,49.288269459017559,0.0,21.999968748292145,1226.2627017893206,0.0,21.999939644295709,4185.366193244197,0.0,47.62435053312524,425.72451620227175,1808.4298028425854,800.0565495259464,0.0,0.0,0.0,0.0,0.0 
 03/16  13:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.774064612956275,0.0,970.495704291925,21.999931099853194,0.0,54.604074730929827,22.000011943368599,259.61606318226179,0.0,21.99997454965763,0.0,133.98261030296545,22.000062396829806,1054.1017607258683,0.0,21.999928684708978,3304.486961351363,0.0,18.385999051522675,166.16315512397069,1540.971360771236,475.4354722643652,0.0,0.0,0.0,0.0,0.0 
 03/16  14:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.182449951639357,0.0,1042.1073372311017,21.999945099382204,35.436169279085337,0.0,21.999994168269539,352.02869600897386,0.0,21.999966377151645,0.0,279.34279784340336,22.000143756040069,1115.0390270091867,0.0,21.9999232760418,3496.2931491831679,0.0,121.80582966400697,47.654244562282809,1635.3785716322855,587.9235291843246,0.0,0.0,0.0,0.0,0.0 
 03/16  15:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.490274687147488,0.0,0.0,22.133297084423775,0.0,0.0,21.728113011177315,0.0,0.0,21.519714964565467,0.0,0.0,22.427903658891684,0.0,0.0,21.244168164077388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  16:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.622547130222317,0.0,0.0,21.953422744335915,0.0,0.0,21.434321181966625,0.0,0.0,21.12884487773415,0.0,0.0,22.70357708228265,0.0,0.0,20.909415903232096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  17:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.6621867087714,0.0,0.0,21.400738454322324,0.0,0.0,20.962132643065716,0.0,0.0,20.61522569591348,0.0,0.0,23.000044057532088,0.0,0.0,20.597263835427105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  18:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.58114128797838,0.0,0.0,20.75240486007903,0.0,0.0,20.545991706493738,0.0,0.0,20.310132789481547,0.0,0.0,22.47087291506913,0.0,0.0,20.50174400748097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  19:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.395256226645399,0.0,0.0,20.24380296917203,0.0,0.0,20.24801773818843,0.0,0.0,20.04268956769797,0.0,0.0,21.769487771847403,0.0,0.0,20.46247093413892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  20:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.140173145770178,0.0,0.0,19.87819440742121,0.0,0.0,20.019525833468934,0.0,0.0,19.84028694052219,0.0,0.0,21.21256644617216,0.0,0.0,20.403216128188036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  21:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.83870492547452,0.0,0.0,19.55513361594851,0.0,0.0,19.80106203171227,0.0,0.0,19.637706335440105,0.0,0.0,20.72563921792599,0.0,0.0,20.326280650670925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  22:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.52450672281151,0.0,0.0,19.326980483783239,0.0,0.0,19.607936018433798,0.0,0.0,19.45789181292433,0.0,0.0,20.350077980302868,0.0,0.0,20.237798531012055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  23:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.198320003711517,0.0,0.0,19.10240986696226,0.0,0.0,19.42402698289736,0.0,0.0,19.288964277690469,0.0,0.0,20.089462517168628,0.0,0.0,20.13081668515381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  24:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.87805640265038,0.0,0.0,18.975984720609359,0.0,0.0,19.30956081488408,0.0,0.0,19.189091598620878,0.0,0.0,19.929106346355263,0.0,0.0,20.08109425230981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  01:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.578545233831659,0.0,0.0,18.88123288495384,0.0,0.0,19.216787063911288,0.0,0.0,19.10818094055789,0.0,0.0,19.803717328222214,0.0,0.0,20.026869374443238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.321014114996193,0.0,0.0,18.798844688411596,0.0,0.0,19.136933675133855,0.0,0.0,19.035386686232003,0.0,0.0,19.70278647311483,0.0,0.0,19.957639914357647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.092632424585636,0.0,0.0,18.716139376277029,0.0,0.0,19.05785199802116,0.0,0.0,18.959802760302219,0.0,0.0,19.60948524136433,0.0,0.0,19.881583247308855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  04:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.885248954073338,0.0,0.0,18.65497265788748,0.0,0.0,18.99936157505893,0.0,0.0,18.904755112663158,0.0,0.0,19.542097769829185,0.0,0.0,19.836210388213993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  05:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.692040159503138,0.0,0.0,18.603158574742989,0.0,0.0,18.948511523064693,0.0,0.0,18.85704180765283,0.0,0.0,19.485382938080794,0.0,0.0,19.79421399460742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  06:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.512507973098417,0.0,0.0,18.505568376531906,0.0,0.0,18.854232489458356,0.0,0.0,18.76103150824913,0.0,0.0,19.386024471189697,0.0,0.0,19.69612232323423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  07:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.364845325473796,0.0,0.0,18.582685555990474,0.0,0.0,19.655393529949725,0.0,0.0,18.78066123894304,0.0,0.0,19.396047174290176,0.0,0.0,19.66485570629306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  08:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.298030019008129,3597.37609569684,0.0,21.736611184925967,569.2676192342626,2.872455132893467,21.938252323216735,3796.6440525826235,0.0,21.77597805323291,1470.4518504895924,0.0,21.87817876376849,4357.0344167750249,0.0,21.754396961499514,17696.24126720082,3685.897299202448,902.6688387621204,2245.1401420068107,5375.671916581384,4383.332096507793,0.0,0.0,0.0,0.0,0.0 
 03/17  09:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.499238299857109,1115.1657862817629,0.0,21.99999989048538,74.91261174202737,0.0,21.99999971702263,1385.0050516317506,0.0,21.999999996132343,491.8154282940077,0.0,21.999997817604358,1682.0943504034449,0.0,21.993056244843478,8169.909552834268,1049.8014601616183,333.70896306359699,1162.9022428651427,2641.0630750349489,1878.9028375686929,0.0,0.0,0.0,0.0,0.0 
