Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 03/17  10:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.766534111099028,616.1972416263579,0.0,21.99999997094652,7.892895293683068,0.0,21.999999903406548,1250.899116599293,0.0,21.999999999262017,399.446876112027,0.0,21.99999915465992,1917.1085058906857,0.0,21.999062914884897,7706.165497962229,557.5815694123999,280.1806279352438,1097.6283795838284,2902.160030121153,1765.083916769335,0.0,0.0,0.0,0.0,0.0 
 03/17  11:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.04955333306417,417.30969870002448,0.0,21.9999999922866,103.28050047645866,0.0,21.99999996701798,1017.1093702005164,0.0,21.999999999859115,287.27348010270637,0.0,21.99999967262351,1625.3315450987539,0.0,21.99987346102669,6777.882011225066,346.2588594760882,350.6406240119678,935.8781605358608,2547.4778078645565,1494.0955851963252,0.0,0.0,0.0,0.0,0.0 
 03/17  12:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.331827922220488,275.68640076059639,0.0,21.999999997958395,221.3474720859458,0.0,21.999999988768637,963.7470487904457,0.0,21.999999999973196,256.7520308513076,0.0,21.999999873570819,1688.2126362222153,0.0,21.999982991543108,6816.722711986698,210.20580597297693,479.77637555889319,927.6700123836812,2638.072006478965,1457.4675374519143,0.0,0.0,0.0,0.0,0.0 
 03/17  13:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.622766970850376,0.0,110.45282906084322,22.00002854669806,224.25273255004414,0.0,21.99999999617902,783.0406027360114,0.0,21.99999999999491,123.37114613250742,0.0,21.999999951230789,1624.4302039066507,0.0,21.99999771737998,6153.321769065797,0.0,471.4466389949621,771.9717596409643,2546.349018078477,1260.0233782111248,0.0,0.0,0.0,0.0,0.0 
 03/17  14:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.91316039150163,0.0,342.0276250209263,22.000052074474416,317.0818723655311,0.0,21.999999998700436,916.66577750124,0.0,21.999999999999035,0.0,29.213166510655357,21.999999981196664,1573.0334197079129,0.0,21.999999693772535,6253.885799916062,0.0,575.367527785468,641.8007357446282,2522.8892718537515,1410.297290391946,0.0,0.0,0.0,0.0,0.0 
 03/17  15:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.20428067715795,0.0,0.0,22.869082433063,0.0,0.0,21.323111742138328,0.0,0.0,21.12132476488055,0.0,0.0,22.997852917492204,0.0,0.0,21.074480991490217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  16:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.426535592054746,0.0,0.0,22.788041680244136,0.0,0.0,20.730252021760067,0.0,0.0,20.385813291318628,0.0,0.0,23.987846349005517,0.0,0.0,20.456417429939977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.522841009496366,0.0,0.0,21.96963177955516,0.0,0.0,20.344200538470639,0.0,0.0,20.04932420541845,0.0,0.0,24.508515591579238,0.0,0.0,20.317520929059044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  18:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.46297815286403,0.0,0.0,20.83946454950469,0.0,0.0,19.898654425375406,0.0,0.0,19.583150567189148,0.0,0.0,23.803871128229738,0.0,0.0,20.11837635018728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  19:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.2216642565806,0.0,0.0,20.070042070729334,0.0,0.0,19.562126014617055,0.0,0.0,19.3084891058845,0.0,0.0,22.373390239789896,0.0,0.0,20.074072169678645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  20:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.9211112001941,0.0,0.0,19.586692735605604,0.0,0.0,19.32979454000761,0.0,0.0,19.126797933714216,0.0,0.0,21.377984676657055,0.0,0.0,20.012372123415067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  21:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.5866173794487,0.0,0.0,19.21887903990392,0.0,0.0,19.16563958092274,0.0,0.0,18.999375651613009,0.0,0.0,20.671204576963903,0.0,0.0,19.97075014418301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  22:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.255698695190465,0.0,0.0,18.960453778840678,0.0,0.0,19.036567065111336,0.0,0.0,18.898630169974106,0.0,0.0,20.233580369860215,0.0,0.0,19.95516419095545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  23:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.91836488707686,0.0,0.0,18.78435738358664,0.0,0.0,18.94639605967506,0.0,0.0,18.832991607536536,0.0,0.0,19.92066278830658,0.0,0.0,19.952032259343516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  24:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.600541818373367,0.0,0.0,18.605599540164606,0.0,0.0,18.82380460277504,0.0,0.0,18.72415860406421,0.0,0.0,19.656260553617785,0.0,0.0,19.880319024868194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  01:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.296113119928365,0.0,0.0,18.480799245472725,0.0,0.0,18.73702813048607,0.0,0.0,18.64889002240242,0.0,0.0,19.47423110889428,0.0,0.0,19.839890378855484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  02:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.006784185740849,0.0,0.0,18.429981956332509,0.0,0.0,18.708209926553974,0.0,0.0,18.633986065391999,0.0,0.0,19.381866937089354,0.0,0.0,19.86479229745477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  03:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.746781687007886,0.0,0.0,18.250267261871259,0.0,0.0,18.549804485153659,0.0,0.0,18.474962560431146,0.0,0.0,19.1793427413412,0.0,0.0,19.72051260759121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  04:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.492604900292138,0.0,0.0,18.245646475563757,0.0,0.0,18.551900216439763,0.0,0.0,18.487243607903698,0.0,0.0,19.155188130359794,0.0,0.0,19.751381494053097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  05:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.263337454682662,0.0,0.0,18.212635108843548,0.0,0.0,18.523401102713014,0.0,0.0,18.466583142342239,0.0,0.0,19.107584961998748,0.0,0.0,19.752993582612694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  06:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.052600289416354,0.0,0.0,18.103036351226537,0.0,0.0,18.42194920222033,0.0,0.0,18.363668998355015,0.0,0.0,18.99121445131051,0.0,0.0,19.651315434882766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  07:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.876391337792395,0.0,0.0,18.231024180640419,0.0,0.0,18.994402253244965,0.0,0.0,18.45506557121888,0.0,0.0,19.063668186467639,0.0,0.0,19.674378654439523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  08:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.806651105374473,3829.6205797329,0.0,21.493441189080515,940.7643269164993,0.0,21.8669286127762,3911.40158438422,0.0,21.47421408398249,1676.7667575335673,0.0,21.811019515585948,4159.477297960973,0.0,21.53364567206683,19078.269025124024,3967.099604700192,1380.588728546451,2632.384898938535,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 03/18  09:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.099819595838529,932.0571273035057,0.0,21.923397534022155,0.0,282.8219742277106,21.97204142648414,1932.985799122529,0.0,21.94646673399775,677.2239604314641,0.0,21.953226046439207,2322.20529182883,0.0,21.968941798932766,9626.398993745755,985.6051409841164,63.416929617549929,1471.4670191249377,3443.3274532501056,2559.051476628779,0.0,0.0,0.0,0.0,0.0 
 03/18  10:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.570629703677014,0.0,443.8513040372727,21.98839216810792,0.0,594.7655446404901,21.993945064221579,1324.7853196225638,0.0,21.994180211029474,427.40698699166389,0.0,21.987764283617744,1779.121086238974,0.0,21.997526520386648,6760.132577878547,0.0,0.0,1102.7124566246856,2730.4777852765457,1823.4113618370475,0.0,0.0,0.0,0.0,0.0 
 03/18  11:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.20689716697883,0.0,1283.6671201999776,21.998184196291093,0.0,505.453554034385,21.998617392587325,929.9270357152377,0.0,21.999636627123086,241.88850093142444,0.0,21.997986967200676,1464.4079087007786,0.0,21.999902551096814,5637.365222954291,0.0,0.0,841.1816944276723,2323.2364554584439,1369.4160989279067,0.0,0.0,0.0,0.0,0.0 
 03/18  12:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.91425124664419,0.0,2198.395711665941,21.99952436394095,0.0,154.8294220493232,21.999898775650704,793.6712635675388,0.0,21.99984634321315,161.90455914156943,0.0,21.999528218235719,1416.7832308020407,0.0,21.999837617517934,5174.065615894709,0.0,29.44608074261699,684.3472741013839,2180.801462173843,1175.9398247365967,0.0,0.0,0.0,0.0,0.0 
 03/18  13:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.628825181905549,0.0,2629.536303091416,21.999730646124289,0.0,31.48252435808475,21.999996799316589,591.3121063436844,0.0,21.999901034007786,0.0,13.579049133764782,21.99993196024268,1148.6158977798125,0.0,21.999865045382547,4557.648371766902,0.0,139.21388144875832,481.9496155590715,1879.4311980847443,953.5227025340596,0.0,0.0,0.0,0.0,0.0 
 03/18  14:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.321526803490707,0.0,2609.166728200329,21.999866788186514,35.16474963920973,0.0,21.99998995509287,507.0237848905481,0.0,21.99993989991268,0.0,387.9752516885873,22.000181008816843,1039.1684757578763,0.0,21.999921798493899,3884.5279905905374,0.0,181.26681792043383,58.58137926602514,1708.7182154313258,832.4306038324839,0.0,0.0,0.0,0.0,0.0 
 03/18  15:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.934864485740968,0.0,0.0,24.018938346503739,0.0,0.0,21.778357434544799,0.0,0.0,21.48693718887388,0.0,0.0,23.849858346497976,0.0,0.0,21.345716181199586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  16:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.387331769096094,0.0,0.0,24.149712007625863,0.0,0.0,21.52627715723635,0.0,0.0,21.108009949477414,0.0,0.0,24.878246560183908,0.0,0.0,21.04637766941602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  17:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.650397200495953,0.0,0.0,23.377519417585174,0.0,0.0,21.185449469308737,0.0,0.0,20.709641144213266,0.0,0.0,25.26473011480141,0.0,0.0,20.860933822770137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  18:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.68024309065234,0.0,0.0,22.000849936545323,0.0,0.0,20.678969086573546,0.0,0.0,20.33024910977496,0.0,0.0,24.347557650678334,0.0,0.0,20.697771036089379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  19:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.531719422338637,0.0,0.0,20.86969856895371,0.0,0.0,20.329799098190823,0.0,0.0,20.020708295077755,0.0,0.0,23.097465737501304,0.0,0.0,20.555105025235794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  20:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.2828578364569,0.0,0.0,20.26815835532297,0.0,0.0,20.03153985834323,0.0,0.0,19.777851841650457,0.0,0.0,22.116343995688096,0.0,0.0,20.421438583785745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  21:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.00163204408017,0.0,0.0,19.841875224284345,0.0,0.0,19.826835026787025,0.0,0.0,19.605976930121576,0.0,0.0,21.381121664231153,0.0,0.0,20.30750544726388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  22:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.72498991116051,0.0,0.0,19.540451467570898,0.0,0.0,19.664486756438593,0.0,0.0,19.477014236132914,0.0,0.0,20.83858179842856,0.0,0.0,20.1956216161687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  23:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.455923712698764,0.0,0.0,19.351110308975117,0.0,0.0,19.560902527321795,0.0,0.0,19.41471225769942,0.0,0.0,20.483250568181466,0.0,0.0,20.146008196985954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  24:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.213228574777447,0.0,0.0,19.191254374633176,0.0,0.0,19.44715204574478,0.0,0.0,19.310042411486966,0.0,0.0,20.231608754553358,0.0,0.0,20.061094089040997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  01:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.995397035834576,0.0,0.0,19.07439726345173,0.0,0.0,19.360322095635536,0.0,0.0,19.23101175638033,0.0,0.0,20.06085348428573,0.0,0.0,19.990147099468737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  02:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.79114814812853,0.0,0.0,18.9952557607308,0.0,0.0,19.302472108782998,0.0,0.0,19.182143736277245,0.0,0.0,19.945825643676419,0.0,0.0,19.956257814480979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  03:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.60043274860392,0.0,0.0,18.864362892141384,0.0,0.0,19.18898114090094,0.0,0.0,19.070219865215596,0.0,0.0,19.78995389868825,0.0,0.0,19.83616486555424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  04:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.425205282842524,0.0,0.0,18.806583073382219,0.0,0.0,19.14097632825335,0.0,0.0,19.02590945497655,0.0,0.0,19.71465205103662,0.0,0.0,19.777809729184538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  05:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.27626385586799,0.0,0.0,18.799858041929846,0.0,0.0,19.138176914543068,0.0,0.0,19.02889400996068,0.0,0.0,19.69383307114136,0.0,0.0,19.764050981513046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  06:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.15903023374349,0.0,0.0,18.786170117610234,0.0,0.0,19.128375394437414,0.0,0.0,19.022051946104769,0.0,0.0,19.671297397636459,0.0,0.0,19.74212956671662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  07:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.07670373983429,0.0,0.0,18.88135808358694,0.0,0.0,19.41813197279804,0.0,0.0,19.098608866341669,0.0,0.0,19.73339161963313,0.0,0.0,19.744203089073186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  08:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.060915317556387,3568.7049827637499,0.0,21.780958712326563,1272.2546357270942,0.0,21.89391762780861,3429.0585094714199,0.0,21.848367914583336,1268.4610854250926,0.0,21.92701152403689,4402.874519722896,0.0,21.838728146110904,16716.91951590442,3570.0883212250798,1464.5017148936782,1736.5064355640096,5054.865920777177,3787.4261493042097,0.0,0.0,0.0,0.0,0.0 
 03/19  09:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.29177706962417,1087.557481882719,0.0,21.999999925396705,348.0482936044027,0.0,21.999999516923795,1018.9624963133374,0.0,21.999999998661158,314.7715974947823,0.0,21.999998713804094,1447.5060734201707,0.0,21.99999999994261,6341.762003153938,936.2915929147432,434.85549092909636,642.4197508529272,1969.1419388384407,1255.522255478462,0.0,0.0,0.0,0.0,0.0 
 03/19  10:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.60930804860343,313.58823232021316,0.0,21.99999998870412,15.220211295020818,20.90695912477304,21.966793151382644,712.9860854792223,0.0,21.999999999863755,148.64452175981115,0.0,21.999999682847738,1448.921192616725,0.0,21.999999999996186,4533.011640388892,148.86401815382545,45.21846476410206,422.6675333312452,1903.4322593982457,909.2983906012057,0.0,0.0,0.0,0.0,0.0 
 03/19  11:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0636502822849,0.0,1209.2646231943273,22.000094209468537,0.0,291.5204703510849,21.992983291613564,374.3264385932107,0.0,22.000036119410326,0.0,15.991108114676536,22.000003779146434,1183.3297318710898,0.0,22.000094088608458,3423.4117041728416,0.0,0.0,209.16636858557968,1576.75480060269,533.9595608443032,0.0,0.0,0.0,0.0,0.0 
 03/19  12:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.66358616590833,0.0,1966.6911257030739,22.000334576527508,0.0,224.80674878430546,21.998120210134816,133.98568779048765,0.0,22.000022082864587,0.0,139.20297157806,21.999986019132615,911.1498292604501,0.0,22.00010918835561,2504.1380505344425,0.0,0.0,0.0,1181.0900472604163,219.51702913375744,0.0,0.0,0.0,0.0,0.0 
 03/19  13:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.348610846878964,0.0,2676.7489832174844,22.000158747652188,0.0,185.03733535488755,21.999636658759984,0.0,7.580750269881719,22.000001383019368,0.0,293.98749325044659,21.9998442783822,717.5348764737734,0.0,22.00000431926064,2109.8506852022285,0.0,0.0,0.0,925.5845598285031,40.76209132278023,39.97305991067739,0.0,0.0,0.0,0.0 
 03/19  14:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.109959098088404,0.0,2808.4626940476557,22.000427512885943,0.0,161.83219277079176,21.999886900337903,0.0,60.25143650317689,21.999991874366555,0.0,576.4183061459573,21.99964267006695,531.4022793751929,0.0,22.000026203047427,1976.4119742090095,0.0,0.0,0.0,705.5472632667347,0.0,167.33373680200686,0.0,0.0,0.0,0.0 
 03/19  15:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.77043522044462,0.0,0.0,24.239935377468485,0.0,0.0,22.346320612219857,0.0,0.0,22.0626510168889,0.0,0.0,24.33171203464819,0.0,0.0,21.686971109857603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  16:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.322693636077898,0.0,0.0,24.798083101351698,0.0,0.0,22.38599958025246,0.0,0.0,22.074804168744615,0.0,0.0,25.528059661304377,0.0,0.0,21.62158749309163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  17:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.720814243979427,0.0,0.0,24.26238007456159,0.0,0.0,22.25650055884287,0.0,0.0,21.944658981991976,0.0,0.0,26.05013468494498,0.0,0.0,21.60887374388038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  18:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.87084618893368,0.0,0.0,23.22891797707362,0.0,0.0,21.99195687629482,0.0,0.0,21.65369608601054,0.0,0.0,25.445678933168279,0.0,0.0,21.594940450599166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  19:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.80324560385945,0.0,0.0,22.333559903717409,0.0,0.0,21.648329156463846,0.0,0.0,21.32975865172968,0.0,0.0,24.325106832849714,0.0,0.0,21.51120441267407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  20:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.576033430169067,0.0,0.0,21.53490045196189,0.0,0.0,21.287442505036588,0.0,0.0,20.985829037700908,0.0,0.0,23.39928184923506,0.0,0.0,21.3747688890902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  21:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.27099955378194,0.0,0.0,20.88053041675428,0.0,0.0,20.967542431616896,0.0,0.0,20.640745762579646,0.0,0.0,22.6327900894848,0.0,0.0,21.20595566355796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  22:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.94259395128644,0.0,0.0,20.442367574605503,0.0,0.0,20.642784843316169,0.0,0.0,20.38563197223457,0.0,0.0,22.018004252565207,0.0,0.0,21.037265968379346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  23:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.59206738768861,0.0,0.0,20.1430925544239,0.0,0.0,20.35421445760418,0.0,0.0,20.187501947358933,0.0,0.0,21.537377824368677,0.0,0.0,20.876743306946943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  24:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.20863006444024,0.0,0.0,19.837943138973903,0.0,0.0,20.114033669816576,0.0,0.0,19.96161223854309,0.0,0.0,21.08335335622901,0.0,0.0,20.661008920068775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  01:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.8301528983132,0.0,0.0,19.70470590301091,0.0,0.0,20.02139581844237,0.0,0.0,19.877068764271294,0.0,0.0,20.831146925079758,0.0,0.0,20.61099198907908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  02:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.48310271756517,0.0,0.0,19.54758739054346,0.0,0.0,19.88967877574636,0.0,0.0,19.76397833766004,0.0,0.0,20.589307753325149,0.0,0.0,20.52428663685852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  03:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.141455985304263,0.0,0.0,19.419135634814304,0.0,0.0,19.773547911784996,0.0,0.0,19.660310545516358,0.0,0.0,20.390457735500136,0.0,0.0,20.438336024459934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  04:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.808638622826757,0.0,0.0,19.251548802705526,0.0,0.0,19.622962964582226,0.0,0.0,19.509217315728536,0.0,0.0,20.197277260527725,0.0,0.0,20.3246573027246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  05:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.479983404402299,0.0,0.0,19.153006618749573,0.0,0.0,19.51805129336787,0.0,0.0,19.411391797909994,0.0,0.0,20.071728274431857,0.0,0.0,20.256674700719608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  06:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.17091910930106,0.0,0.0,19.0488543975338,0.0,0.0,19.410805560672335,0.0,0.0,19.30893805064258,0.0,0.0,19.950970521636586,0.0,0.0,20.17404009015778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  07:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.910663374336744,0.0,0.0,19.073186328246803,0.0,0.0,20.003198349257987,0.0,0.0,19.280308373013214,0.0,0.0,19.90566557325265,0.0,0.0,20.05987346337578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  08:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.765179182047214,3089.2049638047085,0.0,21.816636406006823,357.06870768309468,12.566899607475307,21.93738348586026,3286.06019590601,0.0,21.855683949902148,1201.219903194626,0.0,21.919532454554127,3963.65462522921,0.0,21.882276917588514,15126.63258786652,3129.652695666069,590.9041963656773,1795.4310381683402,4767.270883054978,3739.842800471187,0.0,0.0,0.0,0.0,0.0 
 03/20  09:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.92510607892414,217.78624539018893,0.0,21.99999959099454,0.0,584.420572749159,22.000040654529525,1159.822300764784,0.0,21.99999998265373,379.7983035460893,0.0,21.999992511570157,1496.240921411998,0.0,21.999999999684247,5839.440166917206,108.79811422450988,0.0,876.4082723858222,2228.047515370499,1522.6552907961064,0.0,0.0,0.0,0.0,0.0 
 03/20  10:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.21265653046589,0.0,727.2238464487382,22.000105973447089,0.0,702.3294889947874,22.000061583793284,996.4158876637403,0.0,21.9999999966882,273.13044493387499,0.0,21.99999709956164,1513.1058063596002,0.0,21.99999999995737,5476.530808908656,0.0,0.0,769.5311629340013,2244.403471805799,1359.0652000285866,0.0,0.0,0.0,0.0,0.0 
 03/20  11:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.606805554229383,0.0,1550.6087957704704,21.999485949226185,0.0,523.2114272895565,21.999539654770297,783.8140299263623,0.0,21.999999999665954,165.54702156723853,0.0,21.99999928983581,1387.8004675798589,0.0,21.999999999997195,5033.31719094927,0.0,0.0,662.5332676205239,2120.2048225741848,1147.0481266142938,0.0,0.0,0.0,0.0,0.0 
 03/20  12:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.05066445001512,0.0,2237.260133885058,21.9996875476793,0.0,187.7011454686335,21.999882586493425,611.2497858744305,0.0,21.999875913085427,73.85926575319309,0.0,21.99993768579212,1213.841807027185,0.0,21.99983496443018,4595.35674706587,0.0,0.0,570.7563333639117,1946.4904217873184,974.5790177743712,0.0,0.0,0.0,0.0,0.0 
 03/20  13:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.489317219026316,0.0,2442.6686622412619,21.999809250136548,3.5624020274567558,58.28404608759092,21.829058042214215,616.9898754092769,0.0,21.999857121076116,0.0,11.638834983953075,21.999993116619757,1233.9625978658046,0.0,21.9997887573262,4730.830407863803,0.0,114.59382958897642,512.0564785171011,2000.2255072998717,1000.4236183175851,0.0,0.0,0.0,0.0,0.0 
 03/20  14:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.881638879852348,0.0,2475.158946843362,21.9997820313579,28.723270267461886,0.0,21.956232861066984,494.3778111646161,0.0,21.999900494913683,0.0,398.45812122342888,22.00023637481766,972.5790126700845,0.0,21.99987055345887,4169.747739038777,0.0,244.28777441480316,152.01074383237279,1772.1502421772228,897.7680044741094,0.0,0.0,0.0,0.0,0.0 
 03/20  15:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.21727262311099,0.0,0.0,23.68463587236873,0.0,0.0,21.777219590842426,0.0,0.0,21.52359739071153,0.0,0.0,23.565789049681677,0.0,0.0,21.37388209881247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  16:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.400995721029575,0.0,0.0,23.615778451112396,0.0,0.0,21.404724946383899,0.0,0.0,21.02297217832304,0.0,0.0,24.473453685126179,0.0,0.0,21.07422363019843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  17:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.41702359123473,0.0,0.0,22.768577136812099,0.0,0.0,21.015735565449526,0.0,0.0,20.613723596860515,0.0,0.0,24.709244878992828,0.0,0.0,20.89651623133148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.25190130832974,0.0,0.0,21.508712464307366,0.0,0.0,20.487684011771564,0.0,0.0,20.22641629881111,0.0,0.0,23.811236137907494,0.0,0.0,20.70313460728211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  19:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.9229052531959,0.0,0.0,20.6053146524383,0.0,0.0,20.107644108056438,0.0,0.0,19.87091465810262,0.0,0.0,22.514049947463719,0.0,0.0,20.52871321770032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  20:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.517568750444388,0.0,0.0,19.987098818298404,0.0,0.0,19.789414066151218,0.0,0.0,19.579802545244225,0.0,0.0,21.58927351481804,0.0,0.0,20.370286140958947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  21:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.0822259331063,0.0,0.0,19.474308067755954,0.0,0.0,19.48481804254334,0.0,0.0,19.295022521385364,0.0,0.0,20.765017340253384,0.0,0.0,20.171134952694428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  22:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.65023250021469,0.0,0.0,19.192833394016128,0.0,0.0,19.329402939900967,0.0,0.0,19.16565449398734,0.0,0.0,20.335347946757275,0.0,0.0,20.117608919597346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  23:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.233340812016036,0.0,0.0,19.02309475056208,0.0,0.0,19.2287169936631,0.0,0.0,19.109547047859196,0.0,0.0,20.072736461575908,0.0,0.0,20.0914055142525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  24:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.853793184836186,0.0,0.0,18.871725167761164,0.0,0.0,19.119945039793465,0.0,0.0,19.00865231010539,0.0,0.0,19.8595971817645,0.0,0.0,20.03426285694833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  01:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.498011653229378,0.0,0.0,18.741612521080584,0.0,0.0,19.019868964496497,0.0,0.0,18.917300045036816,0.0,0.0,19.690100281402154,0.0,0.0,19.966192062789355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  02:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.16851289447844,0.0,0.0,18.63302265062015,0.0,0.0,18.931961483238746,0.0,0.0,18.837069026051649,0.0,0.0,19.555658675613736,0.0,0.0,19.900197354732769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  03:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.873613749334859,0.0,0.0,18.518516206678979,0.0,0.0,18.831970939290007,0.0,0.0,18.739418004676688,0.0,0.0,19.42250917910407,0.0,0.0,19.773215744527009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  04:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.635184852630617,0.0,0.0,18.50905395850115,0.0,0.0,18.829246793430835,0.0,0.0,18.74336052985404,0.0,0.0,19.40128637690104,0.0,0.0,19.765901312118243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  05:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.434458878940629,0.0,0.0,18.454958531851906,0.0,0.0,18.782221760921077,0.0,0.0,18.697974509381948,0.0,0.0,19.34016884879977,0.0,0.0,19.708377182011117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  06:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.252716523878875,0.0,0.0,18.36851668057548,0.0,0.0,18.704560883278004,0.0,0.0,18.61791911681707,0.0,0.0,19.252488589402029,0.0,0.0,19.627938996304473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  07:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.103810489426185,0.0,0.0,18.463343226112366,0.0,0.0,19.59030803223363,0.0,0.0,18.655200176872218,0.0,0.0,19.2759688640619,0.0,0.0,19.577560198844787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  08:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.05118812103632,3682.0633260031956,0.0,21.713072790784254,500.26654676370716,14.458348392550154,21.936880920706885,3935.9837163084087,0.0,21.745410560614269,1540.5509770999832,0.0,21.860792089410844,4365.439318904033,0.0,21.64708010615644,17918.13495761219,3775.119410261538,823.2642645653489,2316.956863003235,5375.671916581384,4523.591529060416,0.0,0.0,0.0,0.0,0.0 
 03/21  09:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.328358968112718,690.8526261645493,0.0,21.95688417594434,0.0,470.46213531348578,21.985995796546676,1720.6665714087104,0.0,21.974277541157674,616.6877375602362,0.0,21.965743154625576,2256.856082901169,0.0,21.97670615612877,8401.835021116025,665.7100033184828,0.0,1252.5643160618866,3176.6587014814288,2203.371026113959,0.0,0.0,0.0,0.0,0.0 
 03/21  10:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.737487371119444,0.0,609.9696958638851,21.993487810000624,0.0,720.3759425899261,21.996882476257153,1206.0420224214955,0.0,21.997114086244829,375.08928221859517,0.0,21.990996852410995,1734.7841664457565,0.0,21.998124782410259,6244.365510620211,0.0,0.0,950.3691931939306,2562.5589180438485,1627.9064252421645,0.0,0.0,0.0,0.0,0.0 
 03/21  11:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.280665846609517,0.0,1651.4094110082506,21.998844718500459,0.0,561.1656096232996,21.99927546215292,873.8742670906809,0.0,21.999527112705495,213.30416385810896,0.0,21.997538452750374,1433.2445876783464,0.0,21.99961984445934,5293.850053480637,0.0,0.0,736.4008872825829,2197.5508914467775,1256.3673006110089,0.0,0.0,0.0,0.0,0.0 
 03/21  12:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.878385761369569,0.0,2160.2189998453407,21.999666450489089,0.0,189.69562979272906,21.99982722840039,695.0999393937095,0.0,21.999841382630735,118.13065108794263,0.0,21.99928386970158,1227.8023074839117,0.0,21.999830745606358,4585.786396439249,0.0,0.0,564.5963970234708,1897.2111476664532,1020.4478776090566,0.0,0.0,0.0,0.0,0.0 
 03/21  13:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.49388487789527,0.0,2509.963374151863,21.99944763168511,0.0,43.145909167005509,21.999976550459495,555.6086381682162,0.0,21.999990159663658,0.0,25.55458841722702,21.999883000445196,1086.636475934631,0.0,21.999993378867939,4185.772366566765,0.0,91.75956034100899,398.40906543290898,1727.97650081949,864.0962658330886,0.0,0.0,0.0,0.0,0.0 
 03/21  14:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.07456163264102,0.0,2436.572391010115,21.999375309586548,0.0,18.76141706887438,21.999995117182288,376.26993946685345,0.0,21.999999003618613,0.0,416.2668619758115,21.999371681124815,898.1177661447641,0.0,21.999999561838626,3320.7969532554718,0.0,91.46810908547218,0.0,1477.9484943141502,647.8493757155807,0.0,0.0,0.0,0.0,0.0 
 03/21  15:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.6094819376562,0.0,0.0,23.758690392910379,0.0,0.0,21.928019629653158,0.0,0.0,21.652261628886217,0.0,0.0,23.70143891107545,0.0,0.0,21.44924768548874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  16:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.939772993567439,0.0,0.0,23.229702055113074,0.0,0.0,21.646075581030045,0.0,0.0,21.227987442834349,0.0,0.0,23.667360304199144,0.0,0.0,21.134998045243149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  17:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.068680429027944,0.0,0.0,22.502653784746224,0.0,0.0,21.347619012604118,0.0,0.0,20.92907420931668,0.0,0.0,23.659804150256908,0.0,0.0,20.994280390395546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  18:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.00529379412369,0.0,0.0,21.335333632175066,0.0,0.0,20.834117028716365,0.0,0.0,20.35125661572689,0.0,0.0,22.971662536675617,0.0,0.0,20.767909574098444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  19:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.769718514159153,0.0,0.0,20.58963844688542,0.0,0.0,20.343742631520116,0.0,0.0,20.06406127283349,0.0,0.0,22.110086443671645,0.0,0.0,20.660188975055897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.446845178616454,0.0,0.0,20.0918119770623,0.0,0.0,20.074166269365184,0.0,0.0,19.846043410901275,0.0,0.0,21.44069888301492,0.0,0.0,20.55635547599617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  21:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.094324746019454,0.0,0.0,19.75121774489584,0.0,0.0,19.87165298591095,0.0,0.0,19.68133738835106,0.0,0.0,20.94300902501014,0.0,0.0,20.44924582546149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  22:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.742478513418094,0.0,0.0,19.396935836502324,0.0,0.0,19.638616616012116,0.0,0.0,19.45604858377039,0.0,0.0,20.453233158272157,0.0,0.0,20.243673958395506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  23:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.431002690562189,0.0,0.0,19.191109113637375,0.0,0.0,19.483634294756674,0.0,0.0,19.322213743133255,0.0,0.0,20.19275195485804,0.0,0.0,20.120631861790888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  24:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.14589447396438,0.0,0.0,19.06781973809597,0.0,0.0,19.380449325280094,0.0,0.0,19.24089478960488,0.0,0.0,20.027833924283919,0.0,0.0,20.065810870049039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  01:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.887834763744974,0.0,0.0,18.998273102693206,0.0,0.0,19.32178764195196,0.0,0.0,19.198876285533787,0.0,0.0,19.92920769731347,0.0,0.0,20.057028172360366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  02:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.638678212050054,0.0,0.0,18.888370338032549,0.0,0.0,19.22155836370137,0.0,0.0,19.107563753924514,0.0,0.0,19.800823045244046,0.0,0.0,19.997417022512225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  03:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.391608164966624,0.0,0.0,18.810261443697347,0.0,0.0,19.148910273999939,0.0,0.0,19.043006111897573,0.0,0.0,19.70995422563196,0.0,0.0,19.95802849529299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  04:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.148380236142253,0.0,0.0,18.708892377970604,0.0,0.0,19.053443522945689,0.0,0.0,18.953189971090298,0.0,0.0,19.602595712353737,0.0,0.0,19.920486096022374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  05:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.895867963129544,0.0,0.0,18.618735517541937,0.0,0.0,18.96527343381891,0.0,0.0,18.87052096496838,0.0,0.0,19.506783641522615,0.0,0.0,19.87644656649746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  06:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.6477309483022,0.0,0.0,18.534215244794948,0.0,0.0,18.880628689984119,0.0,0.0,18.79017997255527,0.0,0.0,19.41702379017934,0.0,0.0,19.81279616506625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.446265607865379,0.0,0.0,18.6257004731628,0.0,0.0,19.46560349616376,0.0,0.0,18.857710276221604,0.0,0.0,19.469604448064254,0.0,0.0,19.787553025861088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  08:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.345823946670604,3827.734005037982,0.0,21.710206808002405,1058.73580781706,0.0,21.903891345892629,3748.41880400372,0.0,21.79237331204899,1445.3190926358607,0.0,21.889746901825835,4373.647326894914,0.0,21.80689220317335,18259.756487233513,3907.1302736665058,1385.5332800145605,2190.7794174001548,5359.544675062507,4313.23786694952,0.0,0.0,0.0,0.0,0.0 
 03/22  09:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.586920427966118,695.2567065739731,0.0,21.999999851300357,0.0,352.94454151065568,21.99997289395403,1304.9260755528858,0.0,21.999999996935015,453.32154191201519,0.0,21.999998021789783,1683.0573499904195,0.0,21.999995745636608,6895.415627681963,599.5451938539559,0.0,1002.9538901536275,2481.6175141156866,1707.768055418425,0.0,0.0,0.0,0.0,0.0 
 03/22  10:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.004576115443933,0.0,317.5414667224195,21.99998478982624,0.0,548.7630788921706,21.99945121420508,951.9062153512377,0.0,21.999999999688347,263.7379165735124,0.0,21.99999951191102,1550.557080859549,0.0,21.999999717009297,5392.22936148806,0.0,0.0,737.2882502623411,2253.7661754939838,1297.6439615914667,0.0,0.0,0.0,0.0,0.0 
 03/22  11:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.577793705902413,0.0,890.4825332383098,21.999943626482975,0.0,437.499966452282,21.999786602476428,642.584226857759,0.0,21.999931638809529,110.71424323278007,0.0,21.999901248573296,1301.4568624982617,0.0,21.999896348201877,4601.6646571864,0.0,0.0,557.78677908757,1971.8016637965762,968.5452401619859,0.0,0.0,0.0,0.0,0.0 
 03/22  12:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.147235911215604,0.0,600.8982338528504,21.99997586487389,0.0,129.1008369407209,21.999990789120607,495.0218678954552,0.0,21.999947477680665,35.925101028740758,0.0,21.999950791068394,1209.7003124675626,0.0,21.999896972620645,4227.928603662032,0.0,6.378689392399709,460.913737533106,1852.6380129260784,804.4671896701805,0.0,0.0,0.0,0.0,0.0 
 03/22  13:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.651726753142964,0.0,1072.8770977055875,21.999942425373598,0.0,49.282468135013917,22.00000624658272,416.28458802140588,0.0,21.99996448204667,0.0,80.4729820973098,22.00003385166577,1115.0964825218917,0.0,21.99993519641627,4096.117974681553,0.0,97.32009925873905,366.8780113126679,1785.917585476201,742.4713044936766,0.0,0.0,0.0,0.0,0.0 
 03/22  14:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.08674136355815,0.0,683.9089663748728,21.99996647509235,5.9738299465007,0.0,22.000000395046656,332.6877236588757,0.0,21.999972463611557,0.0,235.90703654555819,22.0001223695617,1028.5119827544314,0.0,21.999943807903045,3746.9894043763044,0.0,141.29276320595975,188.96746901893529,1671.2049637983337,641.9932342128074,0.0,0.0,0.0,0.0,0.0 
 03/22  15:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.386362308050047,0.0,0.0,21.84467039894828,0.0,0.0,21.744749159144889,0.0,0.0,21.52107706621707,0.0,0.0,22.21330539494263,0.0,0.0,21.2925309458454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  16:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.484414313181597,0.0,0.0,21.466386070598945,0.0,0.0,21.47600693077354,0.0,0.0,21.170321714141815,0.0,0.0,22.081563775283308,0.0,0.0,21.068384748289647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  17:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.488424333519104,0.0,0.0,20.83802487314017,0.0,0.0,21.067000764019764,0.0,0.0,20.69982008687542,0.0,0.0,21.755713192355615,0.0,0.0,20.754779358047445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  18:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.37821916293506,0.0,0.0,20.390714846757918,0.0,0.0,20.653011606727707,0.0,0.0,20.371150615755619,0.0,0.0,21.368709215836078,0.0,0.0,20.59736451012833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  19:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.201225890365899,0.0,0.0,20.00184629567346,0.0,0.0,20.314216004804285,0.0,0.0,20.092700429391749,0.0,0.0,20.974840950159924,0.0,0.0,20.444365684561015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  20:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.989058096035334,0.0,0.0,19.783250615439159,0.0,0.0,20.114956233116776,0.0,0.0,19.923297499776344,0.0,0.0,20.7068116075962,0.0,0.0,20.379308606172935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  21:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.788778234310326,0.0,0.0,19.657036003214384,0.0,0.0,19.99800129571036,0.0,0.0,19.82701524094812,0.0,0.0,20.552952050807929,0.0,0.0,20.327123193862158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  22:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.620171557934574,0.0,0.0,19.544621136130187,0.0,0.0,19.89322293228106,0.0,0.0,19.739314302450059,0.0,0.0,20.421133551868697,0.0,0.0,20.267405820225915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  23:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.46724852214651,0.0,0.0,19.478917915552829,0.0,0.0,19.831165054981818,0.0,0.0,19.691528481280768,0.0,0.0,20.3444344327969,0.0,0.0,20.24830173471398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  24:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.321572061309668,0.0,0.0,19.388019682511187,0.0,0.0,19.743977459959088,0.0,0.0,19.61258119320354,0.0,0.0,20.237218668325036,0.0,0.0,20.192694929857799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  01:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.175461961018706,0.0,0.0,19.306795962616446,0.0,0.0,19.665538666198854,0.0,0.0,19.53999488355406,0.0,0.0,20.16441744327024,0.0,0.0,20.141890373742038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  02:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.03012936360291,0.0,0.0,19.25452985632661,0.0,0.0,19.613415600823438,0.0,0.0,19.49411814102447,0.0,0.0,20.11626466159168,0.0,0.0,20.114334731032188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  03:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.88840040739991,0.0,0.0,19.172709416594445,0.0,0.0,19.533409407604148,0.0,0.0,19.41702405308496,0.0,0.0,20.037644804957993,0.0,0.0,20.06270041810258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  04:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.742991418263789,0.0,0.0,19.1428444541033,0.0,0.0,19.501963816296276,0.0,0.0,19.391415637217304,0.0,0.0,20.0089484958632,0.0,0.0,20.061331231694014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  05:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.602790705285505,0.0,0.0,19.100608597836464,0.0,0.0,19.45836516614878,0.0,0.0,19.35220992001804,0.0,0.0,19.967240131449516,0.0,0.0,20.044859426927478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  06:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.465178055015067,0.0,0.0,19.049143411097025,0.0,0.0,19.40652246143215,0.0,0.0,19.30300874160879,0.0,0.0,19.91689159294319,0.0,0.0,20.01751471607788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  07:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.335763688698749,0.0,0.0,19.02892887111395,0.0,0.0,19.390515786433637,0.0,0.0,19.28077346747099,0.0,0.0,19.893112004892499,0.0,0.0,19.96466913085945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  08:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.244299302228585,3576.574655997612,0.0,21.778654002280715,1455.1488849592338,0.0,21.857226326813245,3311.3506360331796,0.0,21.8528587443097,1214.8275027672517,0.0,21.91853911393647,4079.4173530459208,0.0,21.866200478899118,17092.665734577695,3631.4988583982265,1743.6684133645322,1860.2626770255752,4949.809927899515,3803.894883749579,0.0,0.0,0.0,0.0,0.0 
 03/23  09:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.356756944325477,1374.3973178546185,0.0,21.999999386889436,534.9634476923193,0.0,21.999995780905939,1215.3785825518408,0.0,21.999999981539309,406.1897316103077,0.0,21.999992107517863,1430.8564303691147,0.0,21.999999999475514,7926.503202877309,1279.1794979788868,733.7815502775703,957.9431520355356,2232.25783955871,1619.8101888863385,0.0,0.0,0.0,0.0,0.0 
 03/23  10:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.533164552059725,827.7899877769833,0.0,21.999999836137289,280.96990752881359,0.0,21.999998550457339,854.1120368828542,0.0,21.999999996447344,217.81529389982917,0.0,21.999996924268275,1472.6453293939513,0.0,21.999999999928474,6621.146355539674,732.738153926574,480.22057235402135,770.432945677929,2274.984000594261,1259.2397088466208,0.0,0.0,0.0,0.0,0.0 
 03/23  11:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.752027991496307,750.2753268536908,0.0,21.999999956141229,248.52952604712665,0.0,21.999999501519996,701.2620064504254,0.0,21.999999999315344,147.7405970318514,0.0,21.99999880086484,1200.4778104091084,0.0,21.99999999999023,5916.528461883327,648.5508781204552,434.4499826568126,673.7530714813676,1969.7756587813936,1086.4678967030298,0.0,0.0,0.0,0.0,0.0 
 03/23  12:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.981800451057265,642.5492848643571,0.0,21.999999988259309,214.857125053054,0.0,21.999999828585179,599.2476016826868,0.0,21.999999999868046,100.83472951024396,0.0,21.999999532625365,1118.003150788999,0.0,21.99999999999866,5544.9234577234569,540.889911228517,400.9208662681423,627.1496471049892,1887.73474286181,984.6973161197299,0.0,0.0,0.0,0.0,0.0 
 03/23  13:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.20689613482337,535.7143084913896,0.0,21.99999999685662,180.7237813028005,0.0,21.99999994105573,505.39456986810367,0.0,21.999999999974567,51.40967231608738,0.0,21.999999817880086,1055.3550115255249,0.0,21.999999999999817,5098.0694785738819,427.3791048057435,353.4481583303252,551.0557951747865,1791.7975644940098,870.8578816287493,0.0,0.0,0.0,0.0,0.0 
 03/23  14:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.421053325335675,547.7848090859188,0.0,21.999999999158275,181.48213784082965,0.0,21.999999979730768,500.5018093767658,0.0,21.9999999999951,39.01578298921595,0.0,21.999999929046909,1010.1118686278815,0.0,21.99999999999997,4963.964451045331,433.820933833416,342.95246678917507,516.1622622798286,1718.4166282867446,849.0811857158983,0.0,0.0,0.0,0.0,0.0 
 03/23  15:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.606242052146727,0.0,0.0,21.37631980722511,0.0,0.0,21.55455613192087,0.0,0.0,21.436974494761644,0.0,0.0,21.858647798557674,0.0,0.0,21.31864633131848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  16:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.727247007502144,0.0,0.0,21.182412640484974,0.0,0.0,21.402118851444258,0.0,0.0,21.244400724347846,0.0,0.0,21.99804691254276,0.0,0.0,21.000098694483964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  17:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.80298429279109,0.0,0.0,20.75197324644379,0.0,0.0,21.10596135724571,0.0,0.0,20.901055137210706,0.0,0.0,21.76111039727446,0.0,0.0,20.839454686921479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  18:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.805268658285919,0.0,0.0,20.346782675065815,0.0,0.0,20.718973928615307,0.0,0.0,20.502861307545176,0.0,0.0,21.368257367906069,0.0,0.0,20.6851371281424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  19:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.716357192268587,0.0,0.0,20.03844652573541,0.0,0.0,20.38112558546754,0.0,0.0,20.22284222249565,0.0,0.0,21.028972362848273,0.0,0.0,20.549805621947355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  20:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.58498297463918,0.0,0.0,19.84783550558811,0.0,0.0,20.203492137242959,0.0,0.0,20.062650525935319,0.0,0.0,20.81153761488945,0.0,0.0,20.492796784581459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  21:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.444546332813425,0.0,0.0,19.61652554599568,0.0,0.0,19.981182184441196,0.0,0.0,19.840444497484137,0.0,0.0,20.529032784826368,0.0,0.0,20.28308927032213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  22:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.293831902729424,0.0,0.0,19.468796699127407,0.0,0.0,19.836499222530507,0.0,0.0,19.700147383455478,0.0,0.0,20.34403374308255,0.0,0.0,20.20763686499963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  23:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.14076374971373,0.0,0.0,19.346379909559038,0.0,0.0,19.714934012314214,0.0,0.0,19.58417291280342,0.0,0.0,20.21899438720078,0.0,0.0,20.149097210358815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  24:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.985273205363876,0.0,0.0,19.250356256570379,0.0,0.0,19.61828076261333,0.0,0.0,19.49337640375753,0.0,0.0,20.12325857855967,0.0,0.0,20.103980380944443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  01:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.82984846802841,0.0,0.0,19.206248138617754,0.0,0.0,19.57046741602673,0.0,0.0,19.453803140479964,0.0,0.0,20.077275979824447,0.0,0.0,20.100734669915519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  02:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.683241056110526,0.0,0.0,19.15983667990412,0.0,0.0,19.520706646386569,0.0,0.0,19.41030106987197,0.0,0.0,20.028885268601817,0.0,0.0,20.081097090421787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  03:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.548074429714676,0.0,0.0,19.117329841412258,0.0,0.0,19.475548075262389,0.0,0.0,19.369713771099563,0.0,0.0,19.985349334036706,0.0,0.0,20.054596304674957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  04:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.42219347083881,0.0,0.0,19.082977949880037,0.0,0.0,19.439806866353274,0.0,0.0,19.337514852894729,0.0,0.0,19.951064562402654,0.0,0.0,20.039765871415459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  05:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.30269604033879,0.0,0.0,19.076901545879385,0.0,0.0,19.43096023320789,0.0,0.0,19.333634836812526,0.0,0.0,19.9442146120699,0.0,0.0,20.051659806391379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  06:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.192568992668755,0.0,0.0,19.047190163837727,0.0,0.0,19.399868562860389,0.0,0.0,19.304781520720505,0.0,0.0,19.913866779439844,0.0,0.0,20.030157477544838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  07:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.097061694536973,0.0,0.0,19.111332673804918,0.0,0.0,19.457314434327228,0.0,0.0,19.36902293983209,0.0,0.0,19.973703157466518,0.0,0.0,20.069903352531957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
