Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 03/24  08:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.033971042846795,3616.326592036296,0.0,21.779162442355184,1503.1289277453553,0.0,21.85505345322094,3319.953380549527,0.0,21.85745732969277,1220.5544650764414,0.0,21.92130098189115,3961.904960383899,0.0,21.879728763220969,17168.228473444757,3674.561771230884,1803.6538455564817,1891.687514468484,4864.12038430094,3830.673983747698,0.0,0.0,0.0,0.0,0.0 
 03/24  09:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.15968183679779,1313.018063638403,0.0,21.999999317026427,516.6774893905649,0.0,21.999995483389684,1151.3802284825516,0.0,21.999999981069338,379.43576138974916,0.0,21.99999215900251,1332.0945364855298,0.0,21.999999999639269,7744.888513484186,1223.650988246756,727.1807913455416,954.8528788242368,2162.456213450996,1573.2166674763863,0.0,0.0,0.0,0.0,0.0 
 03/24  10:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.348208642450975,898.058667140007,0.0,21.999999817014666,316.71401694851286,0.0,21.99999844339398,887.5168608988852,0.0,21.999999996345065,233.4254438611042,0.0,21.999996941128324,1490.3981310448644,0.0,21.99999999995064,6694.695503831092,796.4278292940661,502.79505673360628,759.8796047669472,2259.3100553841429,1272.751983512061,0.0,0.0,0.0,0.0,0.0 
 03/24  11:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.57932666735104,887.7942932606657,0.0,21.999999951120896,311.82938211219337,0.0,21.999999465066396,835.141969076547,0.0,21.999999999297,206.05165272167506,0.0,21.99999881018194,1439.7543344281713,0.0,21.99999999999328,6650.634442786181,792.899494398402,511.4024977470386,759.5157119451247,2242.6101163111568,1240.6756482441916,0.0,0.0,0.0,0.0,0.0 
 03/24  12:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.80072655313128,764.8763439077284,0.0,21.999999986924505,267.2470313585245,0.0,21.99999981600714,708.5969711763919,0.0,21.99999999986461,149.45359849240868,0.0,21.999999536878535,1274.498754156628,0.0,21.999999999999088,6032.885330844287,663.164827849744,453.21851224474787,675.7168358981988,2043.4860220238264,1093.768158687501,0.0,0.0,0.0,0.0,0.0 
 03/24  13:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.040957398051046,337.7056043443645,0.0,21.999999996505236,155.75092881874753,0.0,21.999999936778214,452.1563770466446,0.0,21.999999999973956,12.224510628253484,0.0,21.999999819927259,1246.4201878740406,0.0,21.999999999999877,5257.74242559435,248.33950029861564,366.4373684592764,587.9099961799246,2077.0665359611296,874.4580505551343,0.0,0.0,0.0,0.0,0.0 
 03/24  14:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.259692015164455,675.4702708719051,0.0,21.999999999066877,250.14227228542405,0.0,21.999999978300555,662.00349286461,0.0,21.999999999994999,101.70179891703356,0.0,21.999999930063639,1262.49555150587,0.0,21.999999999999984,6107.350413527663,592.8917954608373,474.396565952609,704.5379006516994,2127.3492067977688,1104.6439705244794,0.0,0.0,0.0,0.0,0.0 
 03/24  15:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.405461469405684,0.0,0.0,21.13254020879688,0.0,0.0,21.317873865663864,0.0,0.0,21.181419987277189,0.0,0.0,21.622490063742366,0.0,0.0,21.09768378685819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  16:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.416807593237857,0.0,0.0,20.632253886976899,0.0,0.0,20.952255531000099,0.0,0.0,20.727648908942219,0.0,0.0,21.50441237203142,0.0,0.0,20.7035832144854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  17:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.37841537866499,0.0,0.0,20.21124012694475,0.0,0.0,20.528900212100717,0.0,0.0,20.327748347202048,0.0,0.0,21.213263668196807,0.0,0.0,20.39126851489405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  18:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.270843839366749,0.0,0.0,19.79120710918914,0.0,0.0,20.150767457120368,0.0,0.0,19.97791224289223,0.0,0.0,20.78820140570175,0.0,0.0,20.227230823871929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  19:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0975389419142,0.0,0.0,19.377856980894568,0.0,0.0,19.785377517372554,0.0,0.0,19.596443634755894,0.0,0.0,20.31403618231616,0.0,0.0,20.046511620327875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  20:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.887774920172065,0.0,0.0,19.13717690556229,0.0,0.0,19.551463429548606,0.0,0.0,19.37327862139618,0.0,0.0,20.06600210008627,0.0,0.0,19.94559213469698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  21:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.68215344291861,0.0,0.0,18.997485072575765,0.0,0.0,19.394556195134489,0.0,0.0,19.23655428323454,0.0,0.0,19.90986238736499,0.0,0.0,19.88106366855743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  22:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.484180446247984,0.0,0.0,18.86726496949456,0.0,0.0,19.253208896314569,0.0,0.0,19.108628079953968,0.0,0.0,19.76657533323164,0.0,0.0,19.800160600273917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  23:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.29559805435911,0.0,0.0,18.79040752519056,0.0,0.0,19.168532108333687,0.0,0.0,19.036027276873147,0.0,0.0,19.682216298249725,0.0,0.0,19.771834484538777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  24:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.11714875865926,0.0,0.0,18.707376932189228,0.0,0.0,19.079792432472737,0.0,0.0,18.955558578504904,0.0,0.0,19.5937410467306,0.0,0.0,19.71974003631579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  01:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.94733644476621,0.0,0.0,18.651899866132234,0.0,0.0,19.019661930231213,0.0,0.0,18.902984322901255,0.0,0.0,19.53512551752013,0.0,0.0,19.696452865795697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  02:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.785055860982909,0.0,0.0,18.60096178960519,0.0,0.0,18.96461081799078,0.0,0.0,18.85393931424292,0.0,0.0,19.481349427834294,0.0,0.0,19.667952762321759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  03:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.63271407132109,0.0,0.0,18.5690794865266,0.0,0.0,18.928811659094519,0.0,0.0,18.824030271086849,0.0,0.0,19.447090407855887,0.0,0.0,19.652889565720434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  04:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.495576180081846,0.0,0.0,18.55076367672078,0.0,0.0,18.90657936665203,0.0,0.0,18.8064003802411,0.0,0.0,19.426060292302308,0.0,0.0,19.638000631046869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  05:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.377016132048838,0.0,0.0,18.560101130950839,0.0,0.0,18.91221351326323,0.0,0.0,18.81722200604311,0.0,0.0,19.433439978807017,0.0,0.0,19.653367195345927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  06:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.275064558007384,0.0,0.0,18.542606116376704,0.0,0.0,18.8934076042447,0.0,0.0,18.800309449374948,0.0,0.0,19.415148024628026,0.0,0.0,19.636092016790906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  07:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.19569486290904,0.0,0.0,18.613891506777475,0.0,0.0,18.997395656456577,0.0,0.0,18.864939866895534,0.0,0.0,19.476061654559019,0.0,0.0,19.638331947210795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  08:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.169899335281948,3860.475451243455,0.0,21.70082819898041,1587.04666174022,0.0,21.816075961389573,3649.6132551342959,0.0,21.809831804058104,1392.2145949925726,0.0,21.899841054273307,4430.676557517843,0.0,21.791704715415805,18559.987018680822,3928.4111461739696,1900.5864971601864,2090.0042122274619,5358.691840425445,4178.762348553495,0.0,0.0,0.0,0.0,0.0 
 03/25  09:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.411596038274675,1209.3778525230555,0.0,21.999999806649766,422.43414492479226,0.0,21.999999171930467,1161.378784464613,0.0,21.99999999806696,385.21810908780756,0.0,21.99999825057486,1622.7393765966218,0.0,21.999995431671765,7947.523621712913,1126.244041827544,645.552192162662,985.5206895341016,2484.4951111117409,1602.1806129365958,0.0,0.0,0.0,0.0,0.0 
 03/25  10:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.710371898417553,923.7811052752277,0.0,21.999999948428039,309.9526533151611,0.0,21.999999716253023,953.4038791210378,0.0,21.999999999629098,263.4744359852057,0.0,21.99999932028771,1626.77441732646,0.0,21.99999937919568,7123.151800641776,833.9244750358212,519.657503008548,837.0035514558291,2454.9138844186165,1374.121412582692,0.0,0.0,0.0,0.0,0.0 
 03/25  11:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.061095450029528,462.64704330718998,0.0,21.99999999218376,139.44282335483696,0.0,21.99999994057317,556.2879116235145,0.0,21.999999999962236,80.52091260741554,0.0,21.999999832390484,1327.1121139443267,0.0,21.999999958650468,5428.476284744989,360.5293418385793,324.65830663746069,605.1139478575049,2094.2642393188928,940.3794749522826,0.0,0.0,0.0,0.0,0.0 
 03/25  12:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.474106783215654,129.744509963969,0.0,22.00000122230091,44.34066133429951,0.0,21.999991987266499,290.71272410286067,0.0,21.99999124910432,0.0,44.49854459253038,22.0000211727289,1114.1605435286584,0.0,21.999982872021044,4297.221295627955,20.955237118709897,216.23185365576706,453.45245026601,1848.1647655649186,654.8860148822814,0.0,0.0,0.0,0.0,0.0 
 03/25  13:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.916160322060539,0.0,27.755177913581976,21.999999908288694,9.737191393913236,0.0,21.99999679581601,171.79877600886904,0.0,21.999993618976537,0.0,124.12670689743618,22.000052825464374,1045.696616601676,0.0,21.999970971256489,3895.990275812056,0.0,170.37788322760845,351.3400849833753,1751.6191866135524,519.1221468472518,0.0,0.0,0.0,0.0,0.0 
 03/25  14:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.353724315721693,0.0,110.16750738405881,21.999993952905386,0.0,32.6679474945995,22.000003474895668,61.312570044980478,0.0,21.999998344755747,0.0,214.37188095940838,22.00007823047106,835.6853184366955,0.0,21.999990718268309,3443.0225407624286,0.0,127.98313581331743,261.13125279311387,1541.7065118232939,408.67066619243516,0.0,0.0,0.0,0.0,0.0 
 03/25  15:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.751808006044138,0.0,0.0,21.87988329070147,0.0,0.0,21.91434890942356,0.0,0.0,21.787905017318566,0.0,0.0,22.335886102701623,0.0,0.0,21.400110257152716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  16:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.031535948827249,0.0,0.0,21.596564193793733,0.0,0.0,21.726458984158758,0.0,0.0,21.535816614966387,0.0,0.0,22.429809534481664,0.0,0.0,21.04458375740294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  17:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.178586764215987,0.0,0.0,21.118883044294927,0.0,0.0,21.401773704949908,0.0,0.0,21.181589635826485,0.0,0.0,22.231199894105509,0.0,0.0,20.878652276825869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  18:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.197567422057725,0.0,0.0,20.630498702994787,0.0,0.0,21.02681460589313,0.0,0.0,20.786879462947327,0.0,0.0,22.573150612678569,0.0,0.0,20.807163769583349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  19:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.1202775350018,0.0,0.0,20.292127201256507,0.0,0.0,20.67050666923863,0.0,0.0,20.432335887770877,0.0,0.0,22.046270418464397,0.0,0.0,20.801598498766646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  20:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.953738732175759,0.0,0.0,19.933625914660337,0.0,0.0,20.24686733471198,0.0,0.0,20.10470888359435,0.0,0.0,21.420096459188966,0.0,0.0,20.61756627929168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  21:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.712044195846496,0.0,0.0,19.645016160012625,0.0,0.0,20.0018685716669,0.0,0.0,19.859697984952555,0.0,0.0,20.94085358111512,0.0,0.0,20.446193571757953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  22:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.440854866616566,0.0,0.0,19.401382129379337,0.0,0.0,19.758464986879724,0.0,0.0,19.63723278187973,0.0,0.0,20.521845116188154,0.0,0.0,20.318977760471385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  23:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.161567145646683,0.0,0.0,19.260602605273879,0.0,0.0,19.614902766303194,0.0,0.0,19.50292586256283,0.0,0.0,20.286059406963945,0.0,0.0,20.26482617754728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.90200463588188,0.0,0.0,19.12335408648159,0.0,0.0,19.478291195254824,0.0,0.0,19.371178119415544,0.0,0.0,20.099987650000466,0.0,0.0,20.188662467673518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  01:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.652629185884064,0.0,0.0,19.037176169885439,0.0,0.0,19.390230991284164,0.0,0.0,19.28965908722748,0.0,0.0,19.979750320363839,0.0,0.0,20.13918613620835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.42217470156074,0.0,0.0,18.937033636996394,0.0,0.0,19.28993384687674,0.0,0.0,19.19289739957624,0.0,0.0,19.856883537814804,0.0,0.0,20.06892627461864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  03:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.203483738895757,0.0,0.0,18.829530812696154,0.0,0.0,19.183631018305584,0.0,0.0,19.08775871572604,0.0,0.0,19.735344342625717,0.0,0.0,19.98710107787324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  04:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.995589424155093,0.0,0.0,18.769974800083575,0.0,0.0,19.12184577845276,0.0,0.0,19.02925855211786,0.0,0.0,19.66400445775245,0.0,0.0,19.931758224136279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  05:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.811812609625038,0.0,0.0,18.72046605484011,0.0,0.0,19.07067234209663,0.0,0.0,18.980802016190393,0.0,0.0,19.60658095250527,0.0,0.0,19.884960556416297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.647540988764726,0.0,0.0,18.66499077168011,0.0,0.0,19.015378272802939,0.0,0.0,18.926638715265903,0.0,0.0,19.54720106845672,0.0,0.0,19.839314413005135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  07:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.526928515317619,0.0,0.0,18.772026175493786,0.0,0.0,19.874446575313099,0.0,0.0,19.003571732278176,0.0,0.0,19.611293207903935,0.0,0.0,19.80941288338426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  08:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.52777855155272,3477.221042220513,0.0,21.777721967924916,379.68872483887318,20.47662771676338,21.94395651276923,3511.4461741886577,0.0,21.83426817447477,1333.7665019808788,0.0,21.922935523742347,4314.369838830129,0.0,21.84197800668667,16050.806330059408,3502.566803659191,578.5261571380587,1881.4550125055765,5057.167373029768,3927.560009586547,0.0,0.0,0.0,0.0,0.0 
 03/26  09:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.87545684828069,668.7166870177143,0.0,21.966485171307718,0.0,547.9883178614732,21.986882541264835,1351.4590229533843,0.0,21.98317617725513,450.6198168024862,0.0,21.980979205210795,1876.6506233933274,0.0,21.98951827148226,6626.5469788733539,570.8667749996998,0.0,836.1077641258153,2473.7811394031784,1642.2603262043916,0.0,0.0,0.0,0.0,0.0 
 03/26  10:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.37041759628515,0.0,473.0058992804861,21.99494138266462,0.0,744.6548786291564,21.99700080759903,886.8627725752467,0.0,21.99810728310073,228.88689285083457,0.0,21.99501366596315,1572.7793852399928,0.0,21.99904594481646,4653.522962298628,0.0,0.0,482.5016837978377,1999.5756352059917,1067.9146691545298,0.0,0.0,0.0,0.0,0.0 
 03/26  11:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.993338425831604,0.0,1234.081723193089,21.999295046458714,0.0,619.4787104351683,21.99881873369925,489.092674246911,0.0,21.999882265273145,38.83240677306215,0.0,21.99918234044101,1200.845946258822,0.0,21.99996258424467,3460.515160288897,0.0,0.0,214.42436264665629,1531.317692961665,611.2421305403074,0.0,0.0,0.0,0.0,0.0 
 03/26  12:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.687985346331716,0.0,2192.3101429720447,21.999943714673458,0.0,364.7626870308277,21.999743083843815,143.7575529883734,0.0,21.99998373774705,0.0,133.08115419608294,21.999859094992915,932.8182699518166,0.0,21.999969258466427,2435.2872161617035,0.0,0.0,0.0,1139.9860044304988,191.770237590936,0.0,0.0,0.0,0.0,0.0 
 03/26  13:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.412165922578809,0.0,2368.7927822013118,22.00001348301268,0.0,267.33849985458468,21.999884217812907,0.0,33.173008520535407,21.999997527153199,0.0,316.702552955222,21.999881617845128,753.5117891175098,0.0,21.999981823994046,2085.067524452107,0.0,0.0,0.0,898.9843245289055,0.0,82.55222578293356,0.0,0.0,0.0,0.0 
 03/26  14:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.16195313384506,0.0,2274.391800135757,22.000113272494798,0.0,219.90362782714784,21.99991404326557,0.0,137.83951270994869,21.999978563468284,0.0,590.5219523339158,21.999629257521279,600.7865842559061,0.0,22.00000006731354,1980.4038895840443,0.0,0.0,0.0,684.5368729595837,0.0,192.33604248419258,0.0,0.0,0.0,0.0 
 03/26  15:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.768848021153866,0.0,0.0,23.76113984270967,0.0,0.0,22.492542620898079,0.0,0.0,22.19233519787142,0.0,0.0,24.393382607636068,0.0,0.0,21.671103369577304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  16:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.282632552372435,0.0,0.0,24.09758245132457,0.0,0.0,22.55663608575606,0.0,0.0,22.241350221360116,0.0,0.0,25.459082292850967,0.0,0.0,21.59433506242118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  17:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.66043824031067,0.0,0.0,23.59761373372033,0.0,0.0,22.40840599596541,0.0,0.0,22.08297021938386,0.0,0.0,25.950867095021438,0.0,0.0,21.580407292751347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  18:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.82492299457532,0.0,0.0,22.686078877928517,0.0,0.0,22.091557663718086,0.0,0.0,21.741794401830384,0.0,0.0,25.265096847114884,0.0,0.0,21.49635180582836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  19:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.770613007705266,0.0,0.0,21.831490135125447,0.0,0.0,21.663634870686548,0.0,0.0,21.332476724269097,0.0,0.0,24.132101586008909,0.0,0.0,21.358042409154036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  20:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.59493847645372,0.0,0.0,21.289012748421628,0.0,0.0,21.392733886628034,0.0,0.0,21.073083603223926,0.0,0.0,23.302346976970484,0.0,0.0,21.25141267620089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  21:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.375251675742179,0.0,0.0,20.88088257747766,0.0,0.0,21.15814055235866,0.0,0.0,20.870888446418875,0.0,0.0,22.666968881291479,0.0,0.0,21.134369390968545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  22:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.150626541406298,0.0,0.0,20.58748918474995,0.0,0.0,20.966211710818994,0.0,0.0,20.693830214607499,0.0,0.0,22.19048292000238,0.0,0.0,21.005642661519553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  23:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.922902904031994,0.0,0.0,20.379367207576636,0.0,0.0,20.783792339602124,0.0,0.0,20.525820079006427,0.0,0.0,21.802982765358125,0.0,0.0,20.856224968112345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  24:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.71668047008467,0.0,0.0,20.307106767922425,0.0,0.0,20.7156574769945,0.0,0.0,20.482617865179255,0.0,0.0,21.597268771438924,0.0,0.0,20.820730521338147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  01:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.556278061750417,0.0,0.0,20.191885292414417,0.0,0.0,20.6074324592467,0.0,0.0,20.37525663920767,0.0,0.0,21.40769427066793,0.0,0.0,20.75192577396509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  02:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.38738253703455,0.0,0.0,20.08435355124872,0.0,0.0,20.49605140587532,0.0,0.0,20.291305311388699,0.0,0.0,21.239089137378419,0.0,0.0,20.665821214807449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  03:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.219991764674466,0.0,0.0,20.05279945537775,0.0,0.0,20.453474349494159,0.0,0.0,20.275550450665564,0.0,0.0,21.152951746850719,0.0,0.0,20.62833553929386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  04:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.084568681139957,0.0,0.0,20.027800065644983,0.0,0.0,20.412565638183403,0.0,0.0,20.25882240481916,0.0,0.0,21.091175856643394,0.0,0.0,20.60006312775084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  05:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.967991623460365,0.0,0.0,20.029161698991076,0.0,0.0,20.40322429841075,0.0,0.0,20.26041770388068,0.0,0.0,21.06714744606477,0.0,0.0,20.59124609860624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  06:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.86431320564456,0.0,0.0,19.961755855793265,0.0,0.0,20.334335692615296,0.0,0.0,20.205331946009989,0.0,0.0,20.985894101896784,0.0,0.0,20.5324034888436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  07:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.759375563296577,0.0,0.0,19.951814185700476,0.0,0.0,20.333050907637209,0.0,0.0,20.196872069178388,0.0,0.0,20.960156447672639,0.0,0.0,20.495282104050209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  08:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.689034944510884,1935.0634843241333,0.0,21.924184641566528,885.5113617907729,0.0,21.920984200756818,2209.37957194523,0.0,21.96270354031947,422.8612569895697,0.0,21.93008616890903,2361.094350152954,0.0,21.978179300306804,9657.81429369675,1875.5395841337455,954.1545657852151,624.5800397068365,2716.2679095006326,2383.7412204300514,0.0,0.0,0.0,0.0,0.0 
 03/27  09:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.753894926362,803.3814496518335,0.0,21.999980074232157,273.09528728057196,0.0,21.99993219751735,663.5961975567398,0.0,21.999999366509198,144.9150022503627,0.0,21.99977173138282,950.4293187132998,0.0,21.999999945534456,4314.117031469023,609.016407222753,273.6798077113629,300.2018177085656,1256.7940431289492,770.8939815571237,0.0,0.0,0.0,0.0,0.0 
 03/27  10:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.838268311380845,702.4886257417675,0.0,21.999994673793276,210.1229478519599,0.0,21.999976716341704,580.7232966871616,0.0,21.999999878122386,74.68450120336093,0.0,21.999911070563625,1061.2869593118258,0.0,21.999999992579228,4007.026868320694,501.3705112738317,197.22573559762868,203.01918142907187,1334.0456712783455,667.8347946015482,0.0,0.0,0.0,0.0,0.0 
 03/27  11:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.971467937366695,216.78367201794027,0.0,21.99999857895554,22.442362926628449,0.0,21.999974417493548,208.0164606741646,0.0,21.999999976599548,0.0,82.36406489487854,21.999965417562323,913.5918348337727,0.0,21.999999998991496,2573.586651242382,10.0031427977237,0.0,23.550261096463175,1158.2529876703232,278.24928553760318,0.0,0.0,0.0,0.0,0.0 
 03/27  12:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.205565913310698,0.0,990.217260454282,21.99936424580835,0.0,147.35112161421967,21.999931730728969,0.0,89.22227649563865,21.999914061107117,0.0,225.5885615391171,22.000077405993225,692.2363197781733,0.0,21.999999999862739,1847.7651582063207,0.0,0.0,0.0,744.2341840660522,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  13:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.603460197346757,0.0,1422.581658698603,22.000876113287398,0.0,147.88971064077578,21.99978406712159,0.0,145.53802823957768,21.999888784195357,0.0,326.54169243310846,21.998913187668565,559.4518066008782,0.0,21.999999999990857,1864.6804280645993,0.0,0.0,0.0,519.7646456268553,0.0,241.38480829747557,0.0,0.0,0.0,0.0 
 03/27  14:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.106767996250857,0.0,1373.4353189767863,22.000239278842508,0.0,186.01772674379618,21.999898423834286,0.0,238.41447126765253,21.99991747010095,0.0,505.07729363939736,22.000572547549767,420.5797109387054,0.0,21.999981379203314,1797.676138988791,0.0,0.0,0.0,347.17578213917798,0.0,318.0855298032121,0.0,28.883852906132455,0.0,0.0 
 03/27  15:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.593101673152526,0.0,0.0,23.062554114434673,0.0,0.0,22.653594487591325,0.0,0.0,22.497994967210727,0.0,0.0,23.76650715364923,0.0,0.0,21.80627327535348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  16:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.945560001300384,0.0,0.0,23.287633816311414,0.0,0.0,22.69502813090284,0.0,0.0,22.496998237294947,0.0,0.0,24.314032618144343,0.0,0.0,21.730037647441809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  17:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.176135121956386,0.0,0.0,22.829891753848864,0.0,0.0,22.558164336650508,0.0,0.0,22.339304215606754,0.0,0.0,23.991638907181938,0.0,0.0,21.69023926590358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  18:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.243310401893653,0.0,0.0,22.25661079244506,0.0,0.0,22.28511947171757,0.0,0.0,22.015410250689827,0.0,0.0,23.89062183782469,0.0,0.0,21.638611377645576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  19:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.141299522662039,0.0,0.0,21.714567673077285,0.0,0.0,21.949429879471795,0.0,0.0,21.698924695403549,0.0,0.0,23.313019368185385,0.0,0.0,21.612104571569476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  20:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.863106776201734,0.0,0.0,21.272862710800223,0.0,0.0,21.646207681779879,0.0,0.0,21.400170231418124,0.0,0.0,22.799873561292345,0.0,0.0,21.537562962774403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  21:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.512987107967825,0.0,0.0,20.91904750283805,0.0,0.0,21.38798401889511,0.0,0.0,21.15161739971247,0.0,0.0,22.376602515339387,0.0,0.0,21.37987470483845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  22:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.254526730095145,0.0,0.0,20.648436039723867,0.0,0.0,21.163016020135509,0.0,0.0,20.933204240626617,0.0,0.0,22.041715683720655,0.0,0.0,21.24135862884406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  23:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.027017886262724,0.0,0.0,20.406399571746719,0.0,0.0,20.96048620953485,0.0,0.0,20.716301697446274,0.0,0.0,21.753276171599116,0.0,0.0,21.084214153308893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  24:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.81151257488201,0.0,0.0,20.321379591163315,0.0,0.0,20.840113025967648,0.0,0.0,20.610397904127735,0.0,0.0,21.582786896416996,0.0,0.0,21.009082224488915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  01:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.611470610762156,0.0,0.0,20.264503244441124,0.0,0.0,20.75126490069943,0.0,0.0,20.54711236495693,0.0,0.0,21.45818220424745,0.0,0.0,20.936853207358817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  02:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.438146355220373,0.0,0.0,20.151787660988217,0.0,0.0,20.619059438774806,0.0,0.0,20.42474622207678,0.0,0.0,21.29186806956997,0.0,0.0,20.779827517558429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  03:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.297074760627305,0.0,0.0,20.130807238467843,0.0,0.0,20.572989787776977,0.0,0.0,20.392889211974159,0.0,0.0,21.227949278705905,0.0,0.0,20.716317713876788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  04:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.152564852104406,0.0,0.0,19.925994880889794,0.0,0.0,20.365377589998095,0.0,0.0,20.218986430802436,0.0,0.0,21.01214275959996,0.0,0.0,20.604396670101435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  05:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.93007164873245,0.0,0.0,19.786889019960325,0.0,0.0,20.218973155649853,0.0,0.0,20.07316275377245,0.0,0.0,20.840498435527605,0.0,0.0,20.536411562740434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  06:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.669963175134045,0.0,0.0,19.650272172197086,0.0,0.0,20.082625726694415,0.0,0.0,19.946201121889535,0.0,0.0,20.663957293029,0.0,0.0,20.443411407551247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  07:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.425977639388316,0.0,0.0,19.668663444049263,0.0,0.0,20.13122311435308,0.0,0.0,19.952688518497227,0.0,0.0,20.63842166667032,0.0,0.0,20.441603373745147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  08:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.24669687534442,2132.602134816785,0.0,21.912829831172439,832.5473025882197,0.0,21.910435920179347,2523.329192698589,0.0,21.957211573412886,571.296015194725,0.0,21.907622547313815,2388.657938765713,0.0,21.97712003599391,11366.378553285605,2160.3613690613294,1046.3515573250782,1061.1979667901395,3084.58532733399,2910.3513586348014,0.0,0.0,0.0,0.0,0.0 
 03/28  09:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.229325508115509,1085.0611873103645,0.0,21.999976057524138,359.75683545268569,0.0,21.99991985867219,948.5623110268389,0.0,21.999999238072513,283.8921026166345,0.0,21.999689166458834,1085.3501515321833,0.0,21.99999993949309,6263.512760575882,958.8668326200897,496.8187691519634,712.3382132427447,1731.8757996750229,1260.0821717457923,0.0,0.0,0.0,0.0,0.0 
 03/28  10:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.235101638327245,991.9811228368308,0.0,21.999993570794545,318.3764113418674,0.0,21.99997236352008,865.1274644713012,0.0,21.999999852718714,211.61343153463987,0.0,21.99987863270517,1195.3054808997668,0.0,21.99999999171019,5899.804471898165,853.5343118947109,430.94015334124875,591.0560910280293,1780.6860800370153,1140.056861456892,0.0,0.0,0.0,0.0,0.0 
 03/28  11:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.30228585821596,437.0595309287328,0.0,21.999998273806104,117.52988403089148,0.0,21.99999047376574,452.3021424388344,0.0,21.999999971545443,34.88721756221457,0.0,21.999952643331324,1052.3387749077775,0.0,21.999999998865108,4781.060360970171,323.2424682576956,279.3989335312061,512.8868126918316,1760.7327211990753,801.268451150094,0.0,0.0,0.0,0.0,0.0 
 03/28  12:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.415586034335847,333.937100711084,0.0,21.99999953657343,95.21039421187834,0.0,21.999996717459575,361.981711030523,0.0,21.999999994504799,0.0,11.430992243601395,21.999981531330769,982.1776360562963,0.0,21.999999999844719,4448.227769996481,220.07075547556253,256.9742489178252,466.3740972076541,1690.4276465880446,710.8500476671261,0.0,0.0,0.0,0.0,0.0 
 03/28  13:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.553881027182098,191.7173144231092,0.0,21.999999875793248,73.20565346103831,0.0,21.999998870753239,290.6967753448098,0.0,21.99999999894104,0.0,62.98890663335169,21.999992809647155,1018.5902157965293,0.0,21.99999999997881,4381.392650127888,90.11838688729208,259.48467213903367,463.8757262758382,1788.0172382001406,676.3656524853157,0.0,0.0,0.0,0.0,0.0 
 03/28  14:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.67161463811914,314.64582047086517,0.0,21.999999958405703,109.43049438813159,0.0,21.999999611854738,362.08360881573119,0.0,21.99999999979616,0.0,47.87144536138749,21.999997203295576,1010.7849294499156,0.0,21.99999999999711,4519.232995139491,206.35338072345577,282.33321632288797,452.24831048677069,1747.065797947672,727.7013155184367,0.0,0.0,0.0,0.0,0.0 
 03/28  15:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.73354889432387,0.0,0.0,21.412550602542145,0.0,0.0,21.578359058095928,0.0,0.0,21.448963043837105,0.0,0.0,21.891492327655997,0.0,0.0,21.320826449393914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  16:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.70744705945282,0.0,0.0,21.153950903718049,0.0,0.0,21.425691044171864,0.0,0.0,21.224658039227685,0.0,0.0,21.988356279183944,0.0,0.0,21.09442596386026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  17:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.648950229816657,0.0,0.0,20.679001158162597,0.0,0.0,21.09820562929585,0.0,0.0,20.84698731076724,0.0,0.0,21.713168630088839,0.0,0.0,20.872276756090174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  18:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.53677351992502,0.0,0.0,20.357561108705054,0.0,0.0,20.78762079019321,0.0,0.0,20.542016197383064,0.0,0.0,21.406277863558086,0.0,0.0,20.779060740285155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  19:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.38045370081352,0.0,0.0,20.135209546704819,0.0,0.0,20.519228504546367,0.0,0.0,20.33106012070669,0.0,0.0,21.14366174614818,0.0,0.0,20.699659303813168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  20:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.215887599941188,0.0,0.0,20.0129237974131,0.0,0.0,20.369362373923364,0.0,0.0,20.22064858533374,0.0,0.0,21.002253486807477,0.0,0.0,20.694644509170318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  21:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.048562395365033,0.0,0.0,19.858682859602486,0.0,0.0,20.218864286893486,0.0,0.0,20.079158515884047,0.0,0.0,20.821556823832596,0.0,0.0,20.598229089919909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  22:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.883759030485704,0.0,0.0,19.74838499582751,0.0,0.0,20.10983747577845,0.0,0.0,19.977815738685558,0.0,0.0,20.686476928886046,0.0,0.0,20.498477576803624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  23:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.734623053472494,0.0,0.0,19.662211425117719,0.0,0.0,20.022456452297666,0.0,0.0,19.89673225556321,0.0,0.0,20.578040580500347,0.0,0.0,20.39139149970086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  24:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.612241715808915,0.0,0.0,19.60651942870181,0.0,0.0,19.965360401294946,0.0,0.0,19.84396066983853,0.0,0.0,20.506022910531159,0.0,0.0,20.322491590410825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  01:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.519433462736708,0.0,0.0,19.58026750426587,0.0,0.0,19.93815202426607,0.0,0.0,19.820122175328746,0.0,0.0,20.47224882302763,0.0,0.0,20.283341164504809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  02:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.448425594864088,0.0,0.0,19.53182593452765,0.0,0.0,19.891478554361247,0.0,0.0,19.773488265451868,0.0,0.0,20.414821033844626,0.0,0.0,20.229925114112804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  03:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.379350444477269,0.0,0.0,19.4942317973286,0.0,0.0,19.857019337586629,0.0,0.0,19.73981042860653,0.0,0.0,20.374494587124528,0.0,0.0,20.220681746212127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  04:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.30074849204013,0.0,0.0,19.438522123895873,0.0,0.0,19.803796837696063,0.0,0.0,19.68702538483514,0.0,0.0,20.31120731007735,0.0,0.0,20.19886965432636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  05:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.206563883670154,0.0,0.0,19.416116270303897,0.0,0.0,19.78081884416514,0.0,0.0,19.667797540814005,0.0,0.0,20.28601393946933,0.0,0.0,20.213807401566457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  06:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.098515574723164,0.0,0.0,19.35738312019198,0.0,0.0,19.722092611648934,0.0,0.0,19.611039436345718,0.0,0.0,20.21688561597335,0.0,0.0,20.19396090555998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  07:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.995215724350474,0.0,0.0,19.413004686194019,0.0,0.0,19.858473369597964,0.0,0.0,19.655877124301214,0.0,0.0,20.261265800965206,0.0,0.0,20.167281631786645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  08:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.937656051562838,3069.8388653179447,0.0,21.835872104585584,1188.0265408287115,0.0,21.917573442192013,2823.9456443707997,0.0,21.915268330611608,953.6852981234833,0.0,21.918306557626545,3615.6840598541737,0.0,21.901926591937227,14553.222171949801,3088.6889890270865,1399.8725392962718,1448.9768158578393,4304.949183870607,3207.203669757728,0.0,0.0,0.0,0.0,0.0 
 03/29  09:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.102599374822849,764.8157599488495,0.0,21.999996733160704,221.71368917707515,0.0,21.999985603522327,703.7859997848646,0.0,21.99999986335092,173.33538012261489,0.0,21.999961602304844,1143.4222861266163,0.0,21.9999999938236,5135.0592094563239,613.7685331692949,309.0642745238122,502.28599615551817,1665.5286768028812,940.8807546645493,0.0,0.0,0.0,0.0,0.0 
 03/29  10:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.34519338788946,587.7088911427727,0.0,21.999999123384965,150.3083982886037,0.0,21.999995034614629,578.9147666557892,0.0,21.99999997359219,81.97895748334031,0.0,21.999985014416688,1242.453480350633,0.0,21.999999999154136,4668.20769082136,429.91343310787308,224.19049941906384,383.9976080327703,1730.7227721731813,795.8524039482035,0.0,0.0,0.0,0.0,0.0 
 03/29  11:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.65569005945413,98.69862416255728,0.0,22.00001557785088,0.0,28.75083365944556,21.999998950419934,180.1432116572273,0.0,21.999999997285366,0.0,94.92600719740722,21.999996279165715,984.4816629392626,0.0,21.999999999943087,2958.4459888404305,0.0,6.934179871780447,130.62977928290753,1377.428219079845,339.9228364656291,0.0,0.0,0.0,0.0,0.0 
 03/29  12:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.03609387445101,0.0,145.63678596200499,22.00000744767442,0.0,94.58825034057509,22.000008386682209,0.0,15.351314567404643,22.000002627040638,0.0,189.39441778310676,21.999936201321235,874.9182186382127,0.0,21.999905900345707,2417.2490738990547,0.0,0.0,0.0,1206.3201918138912,107.39790794489501,0.0,0.0,0.0,0.0,0.0 
 03/29  13:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.450627705733149,0.0,268.9423065992787,21.999995036881459,0.0,147.48682380806486,21.999996838788186,0.0,169.25194043228476,21.999968169136659,0.0,282.6821648453342,21.99988891319515,758.8948380756815,0.0,21.99990381855056,2165.841728253309,0.0,0.0,0.0,1062.3107541130408,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  14:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.847092628963979,0.0,177.22490401839969,22.000009319514449,0.0,112.89267052240575,22.000008132926035,0.0,106.2333992700992,22.000623758059214,0.0,267.0431806197089,21.999865851126438,725.9285325200558,0.0,21.999891725644536,2131.95644199689,0.0,0.0,0.0,1028.4254678566218,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  15:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.17631725524977,0.0,0.0,22.05635402587182,0.0,0.0,22.13916179298387,0.0,0.0,21.969280407449035,0.0,0.0,22.66937226990176,0.0,0.0,21.46570780728063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  16:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.328409211630836,0.0,0.0,21.548092166510047,0.0,0.0,21.839490626872164,0.0,0.0,21.56521693140038,0.0,0.0,22.455775975438237,0.0,0.0,21.18181258677898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  17:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.321113706011617,0.0,0.0,20.953885565197635,0.0,0.0,21.358753478478794,0.0,0.0,21.052201959828016,0.0,0.0,22.149357952174428,0.0,0.0,20.904225321306549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  18:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.1580066364337,0.0,0.0,20.5085443205557,0.0,0.0,20.92357210045752,0.0,0.0,20.625022523780357,0.0,0.0,21.74110841989249,0.0,0.0,20.804324999922338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  19:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.909948241334065,0.0,0.0,20.106708965791034,0.0,0.0,20.46635293685358,0.0,0.0,20.264837928976225,0.0,0.0,21.275350735055868,0.0,0.0,20.657455827507176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  20:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.616355036747807,0.0,0.0,19.7183113214345,0.0,0.0,20.13386006171622,0.0,0.0,19.917676580603194,0.0,0.0,20.80721103345244,0.0,0.0,20.40198051145857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  21:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.29170506279348,0.0,0.0,19.48053461577023,0.0,0.0,19.89630735407582,0.0,0.0,19.70322811347466,0.0,0.0,20.485164942622548,0.0,0.0,20.280694820250774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  22:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.973396275566996,0.0,0.0,19.23458059653286,0.0,0.0,19.66542283512907,0.0,0.0,19.473234171405744,0.0,0.0,20.206585583182709,0.0,0.0,20.140598352064708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  23:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.650815847238058,0.0,0.0,19.100512255833566,0.0,0.0,19.520829057723426,0.0,0.0,19.35052386153803,0.0,0.0,20.048958178491789,0.0,0.0,20.075431704190838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  24:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.350050813546113,0.0,0.0,18.93751149451161,0.0,0.0,19.353064437706445,0.0,0.0,19.205681409246748,0.0,0.0,19.87747088457988,0.0,0.0,19.9515716492875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  01:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.060058142778105,0.0,0.0,18.872192390545349,0.0,0.0,19.266241525500779,0.0,0.0,19.14383077714354,0.0,0.0,19.78691952205831,0.0,0.0,19.9045990573228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  02:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.807083345864588,0.0,0.0,18.800228655514919,0.0,0.0,19.180571646945596,0.0,0.0,19.06044553822755,0.0,0.0,19.698431997537197,0.0,0.0,19.84556128366219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  03:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.573830626941349,0.0,0.0,18.721571358102204,0.0,0.0,19.094620915999,0.0,0.0,18.977634412770088,0.0,0.0,19.610930095570116,0.0,0.0,19.77347278175929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  04:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.356586019851706,0.0,0.0,18.599071308416805,0.0,0.0,18.970505397094834,0.0,0.0,18.853078905301069,0.0,0.0,19.485257831987668,0.0,0.0,19.65552211874807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  05:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.147216551763515,0.0,0.0,18.529076297423509,0.0,0.0,18.897513266704718,0.0,0.0,18.78252235958905,0.0,0.0,19.412895801218935,0.0,0.0,19.59500994350038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  06:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.95157358358807,0.0,0.0,18.49854658044077,0.0,0.0,18.862265398903479,0.0,0.0,18.752513688804084,0.0,0.0,19.379267867811984,0.0,0.0,19.578862961589505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  07:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.786193552019733,0.0,0.0,18.54352254092803,0.0,0.0,18.92930552242323,0.0,0.0,18.79131275242158,0.0,0.0,19.412553785381875,0.0,0.0,19.555235860941108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  08:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.67997636191314,3894.2315042724615,0.0,21.59243559362941,1657.8664408413409,0.0,21.803302906438817,3795.3678862899548,0.0,21.782659900584379,1459.4288904485243,0.0,21.886034453764496,4422.07529552872,0.0,21.64125871890161,18966.548242441528,3967.099604700192,1986.9469851466457,2186.541490504148,5375.671916581384,4346.7572713688909,0.0,0.0,0.0,0.0,0.0 
 03/30  09:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.836787952799054,1692.190616243006,0.0,21.938638538721926,626.7436327412274,0.0,21.959025574831764,1597.0008096299176,0.0,21.97801593318917,554.0323476741933,0.0,21.971997398101558,2293.872548477456,0.0,21.97629030623377,10262.40110802207,1696.672266604389,895.8594894264454,1216.6418658140593,3251.615040718906,2098.081471318001,0.0,0.0,0.0,0.0,0.0 
 03/30  10:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.037768081078324,1249.4220065244754,0.0,21.99366117685786,455.31680575349676,0.0,21.9932936463806,1249.91830036402,0.0,21.99876928591434,393.9869252478684,0.0,21.994262750754019,2039.9589152091795,0.0,21.999326068258605,8734.854184638089,1185.551947812476,706.2926232574172,1046.1624788027789,2964.3037692250479,1729.012391400099,0.0,0.0,0.0,0.0,0.0 
 03/30  11:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.263128736343576,846.9841234873893,0.0,21.998321985063784,308.80075319509526,0.0,21.997717309683567,923.7268932917623,0.0,21.999765929584254,242.5462064033809,0.0,21.99778493504941,1837.5868458067344,0.0,21.999909427513285,7580.564045219136,783.675877571897,569.018659875541,915.9073698928547,2789.532388075718,1418.8987756628563,0.0,0.0,0.0,0.0,0.0 
 03/30  12:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.50955385481842,513.4592035065343,0.0,21.999555425465507,224.3588416934963,0.0,21.999222620556546,685.0053304192761,0.0,21.999955447880088,131.2079414263926,0.0,21.999144612707299,1662.3957489968607,0.0,21.99998781632217,6634.996717282787,448.8232560135061,483.9144822510467,804.1244152977591,2614.485316179388,1180.1182734008187,0.0,0.0,0.0,0.0,0.0 
 03/30  13:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.756738502881079,518.7958580560462,0.0,21.99988240353189,244.2526279699141,0.0,21.999735644608749,686.0666548661875,0.0,21.999991536338184,107.13179773507182,0.0,21.999670191340223,1675.5485784458397,0.0,21.999998365066906,6649.63173092629,453.80492010402448,503.56792384221157,779.8600502765412,2627.7060143589744,1181.1618482042714,0.0,0.0,0.0,0.0,0.0 
 03/30  14:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.973761840665014,564.7009133306729,0.0,21.99996886921666,254.84454992363772,0.0,21.999910055925669,692.8766684986777,0.0,21.99999839087659,78.06368622597165,0.0,21.999872796457784,1591.8788669190236,0.0,21.99999978038763,6601.053554701413,499.6746404199076,514.1978451875007,750.9641209505704,2544.5164532233077,1188.1695207798578,0.0,0.0,0.0,0.0,0.0 
 03/30  15:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.146783305977395,0.0,0.0,21.350075936361625,0.0,0.0,21.38845277680274,0.0,0.0,21.239363394232475,0.0,0.0,21.83514091590085,0.0,0.0,20.9428882785007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  16:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.18000823799261,0.0,0.0,20.546880782776186,0.0,0.0,20.783499234916087,0.0,0.0,20.511035414277658,0.0,0.0,21.50404895815805,0.0,0.0,20.287310582365799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  17:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.12443591288841,0.0,0.0,20.18898349135869,0.0,0.0,20.445444123082216,0.0,0.0,20.210016533358436,0.0,0.0,21.245693036834675,0.0,0.0,20.182612744631557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  18:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.021109753933673,0.0,0.0,19.79370320882431,0.0,0.0,20.114236557144105,0.0,0.0,19.892926087323994,0.0,0.0,20.859966074920359,0.0,0.0,20.072845560346616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  19:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.88105170248747,0.0,0.0,19.4292901766812,0.0,0.0,19.778067817576987,0.0,0.0,19.572755292885149,0.0,0.0,20.378198992523303,0.0,0.0,19.9711545635047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  20:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.69504778062452,0.0,0.0,19.11101639803539,0.0,0.0,19.496871823800043,0.0,0.0,19.311263011096686,0.0,0.0,20.062317021408974,0.0,0.0,19.83945790761965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  21:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.497397008920829,0.0,0.0,18.905144806618539,0.0,0.0,19.29192322348481,0.0,0.0,19.12353667883873,0.0,0.0,19.841264360878549,0.0,0.0,19.737963263917469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  22:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.311133366122986,0.0,0.0,18.80811976349616,0.0,0.0,19.18595392492232,0.0,0.0,19.03480171007761,0.0,0.0,19.723869163941868,0.0,0.0,19.711470216010924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  23:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.13589883381654,0.0,0.0,18.7207943585556,0.0,0.0,19.09317770504408,0.0,0.0,18.955367163510585,0.0,0.0,19.623650807719299,0.0,0.0,19.681254973971883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  24:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.968638151564794,0.0,0.0,18.643937338638634,0.0,0.0,19.01247708118044,0.0,0.0,18.88432619767623,0.0,0.0,19.53838717731448,0.0,0.0,19.641747260742034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  01:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.811239842819924,0.0,0.0,18.55498833617288,0.0,0.0,18.921611572262149,0.0,0.0,18.798680649942246,0.0,0.0,19.44413224749926,0.0,0.0,19.57244255717134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  02:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.66347335932447,0.0,0.0,18.474576546198049,0.0,0.0,18.840111121370414,0.0,0.0,18.72037971279359,0.0,0.0,19.360650465317617,0.0,0.0,19.503327133469658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  03:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.525606540470098,0.0,0.0,18.416671825601488,0.0,0.0,18.780687705966935,0.0,0.0,18.664259129130003,0.0,0.0,19.30058081696972,0.0,0.0,19.455244568240848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  04:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.399103073831275,0.0,0.0,18.346055849198604,0.0,0.0,18.709730923942069,0.0,0.0,18.594266783189945,0.0,0.0,19.228830485767497,0.0,0.0,19.387835280076513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
