Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 03/31  05:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.282783357820699,0.0,0.0,18.36226893288852,0.0,0.0,18.721576127672955,0.0,0.0,18.61253996801875,0.0,0.0,19.24237348124722,0.0,0.0,19.411620482355987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  06:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.18699872782283,0.0,0.0,18.35066241634328,0.0,0.0,18.707074641798159,0.0,0.0,18.601143810201248,0.0,0.0,19.227713853547379,0.0,0.0,19.391838431317305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  07:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.118056406236656,0.0,0.0,18.45534300794687,0.0,0.0,18.803112552555655,0.0,0.0,18.705067714332836,0.0,0.0,19.32567766157926,0.0,0.0,19.44758868961902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  08:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.095192947847857,3928.1001775183415,0.0,21.52442697954154,1768.4109462290927,0.0,21.802578942310974,3882.3857578443428,0.0,21.78112487421761,1503.915232009723,0.0,21.88711034799093,4516.797177800596,0.0,21.645223872946937,19023.918989216123,3967.0996047001924,2054.813852917445,2150.691359130604,5375.671916581386,4372.111281746231,0.0,0.0,0.0,0.0,0.0 
 03/31  09:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.320135868767794,1849.4778902861309,0.0,21.927804381760127,722.2283823741886,0.0,21.95858627786521,1653.5996810308607,0.0,21.977666327281935,583.9203093827,0.0,21.972080796638893,2235.7110893267079,0.0,21.97630249289803,10196.27321869693,1842.491878040199,943.2963629585398,1150.1379340980307,3073.7962382054986,2083.0198312543918,0.0,0.0,0.0,0.0,0.0 
 03/31  10:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.60365800924706,1123.789222650781,0.0,21.992463278023128,415.3105322329375,0.0,21.99316491431968,1111.8852339728865,0.0,21.998734351621068,335.9771084403437,0.0,21.99423600851712,1916.5828123504207,0.0,21.99931561693991,7608.01697821693,1018.2535102329104,580.3959545185344,816.2293135544267,2627.1791989382456,1462.4280268325443,0.0,0.0,0.0,0.0,0.0 
 03/31  11:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.942130126138769,688.2056580101489,0.0,21.99886054491117,243.13833019052573,0.0,21.998571791967437,753.8692042958751,0.0,21.9998714314925,167.50102857242838,0.0,21.9985810996496,1727.3276653811568,0.0,21.99995452229073,6170.609601436407,569.1365372631151,392.3331588153693,619.1591851734752,2403.334138229102,1083.1156078150762,0.0,0.0,0.0,0.0,0.0 
 03/31  12:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.32812389885587,368.08672155844217,0.0,21.9998449064542,142.5350401379069,0.0,21.999693567922756,486.43837889488398,0.0,21.99999562507289,41.490541062969899,0.0,21.999635213134018,1481.656859695856,0.0,22.000001914032688,4917.934714564626,235.1313635692424,265.84167424697707,442.1197895085577,2093.806161487937,777.5047516116442,0.0,0.0,0.0,0.0,0.0 
 03/31  13:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.679164650539783,738.3313159551635,0.0,21.99998332116941,266.72895867753189,0.0,21.999893202804608,728.0881014271363,0.0,21.999951775941644,141.17858953459837,0.0,21.999848084195514,1535.166348494558,0.0,21.99990576878313,6091.505931370748,624.1851673429853,427.8811053092606,617.6242067644957,2242.218255857375,1076.0662219563636,0.0,0.0,0.0,0.0,0.0 
 03/31  14:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.94032695767307,946.358058969372,0.0,21.999998271347868,350.0322387549595,0.0,21.999982490659034,896.5757509646273,0.0,21.999997290522417,210.5601100344329,0.0,21.999968885250714,1670.017845136661,0.0,21.999997308499365,6939.660661364477,844.4942653497292,535.735901133373,736.1577059629435,2438.374363653545,1281.3674511246182,0.0,0.0,0.0,0.0,0.0 
 03/31  15:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.12114184087672,0.0,0.0,21.203744940560619,0.0,0.0,21.321003449805099,0.0,0.0,21.174991377010835,0.0,0.0,21.705420483967808,0.0,0.0,20.874655800772258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  16:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.144101305606477,0.0,0.0,20.3255184484203,0.0,0.0,20.69567208135637,0.0,0.0,20.428436079450497,0.0,0.0,21.251540958815068,0.0,0.0,20.30783151707001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.069827671832856,0.0,0.0,19.800532238430688,0.0,0.0,20.220678715159687,0.0,0.0,19.942802716183168,0.0,0.0,20.703515720699025,0.0,0.0,20.072235341102876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  18:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.887438084372385,0.0,0.0,19.326665341847357,0.0,0.0,19.76618624054614,0.0,0.0,19.50814252869082,0.0,0.0,20.256276171423953,0.0,0.0,19.863214401200638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  19:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.66601163011174,0.0,0.0,18.91040175675203,0.0,0.0,19.376623761249449,0.0,0.0,19.120220730720957,0.0,0.0,19.861994952360836,0.0,0.0,19.669322292791685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.41424537183749,0.0,0.0,18.71583618983427,0.0,0.0,19.167672840618569,0.0,0.0,18.947656718493059,0.0,0.0,19.65509508096862,0.0,0.0,19.63809478857845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.183882633968559,0.0,0.0,18.552513852265567,0.0,0.0,18.969291864499984,0.0,0.0,18.784619976873729,0.0,0.0,19.46913266069056,0.0,0.0,19.531653846390907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  22:00:00,-0.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.956989089796776,0.0,0.0,18.439957070742936,0.0,0.0,18.843000391169274,0.0,0.0,18.68122689076494,0.0,0.0,19.348490525264816,0.0,0.0,19.471702158380855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  23:00:00,-0.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.745329817501014,0.0,0.0,18.370769075815365,0.0,0.0,18.761546893547366,0.0,0.0,18.6176937083198,0.0,0.0,19.271621717553918,0.0,0.0,19.45006275250369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  24:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.54725463419721,0.0,0.0,18.328683831448875,0.0,0.0,18.707694065245027,0.0,0.0,18.578647228558137,0.0,0.0,19.222013523882518,0.0,0.0,19.44583392122183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  01:00:00,-0.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.362417294664998,0.0,0.0,18.292592371895517,0.0,0.0,18.663471289903055,0.0,0.0,18.545912751761298,0.0,0.0,19.181434937573074,0.0,0.0,19.449846657988496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  02:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.18978413842735,0.0,0.0,18.277652711130278,0.0,0.0,18.641595449230267,0.0,0.0,18.53413160490593,0.0,0.0,19.162883405319055,0.0,0.0,19.467579037800904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  03:00:00,-1.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.029588807295228,0.0,0.0,18.279656498667224,0.0,0.0,18.637380563208287,0.0,0.0,18.53921158442055,0.0,0.0,19.161687487234205,0.0,0.0,19.499191464105757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  04:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.881844471708784,0.0,0.0,18.29078433354402,0.0,0.0,18.643132514525126,0.0,0.0,18.55322577563685,0.0,0.0,19.170024182011639,0.0,0.0,19.53744721509361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  05:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.744029603918124,0.0,0.0,18.3066131050029,0.0,0.0,18.654501582296065,0.0,0.0,18.571954689396696,0.0,0.0,19.183651148786138,0.0,0.0,19.581317735619824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  06:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.613182684163384,0.0,0.0,18.312826865703003,0.0,0.0,18.65755261898662,0.0,0.0,18.580749879788326,0.0,0.0,19.188399899964748,0.0,0.0,19.615361906765949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  07:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.532761923174434,0.0,0.0,18.493624324943946,0.0,0.0,19.747283427138833,0.0,0.0,18.729384056436364,0.0,0.0,19.32389810494108,0.0,0.0,19.60080236914573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  08:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.58735882936649,3573.8973019315228,0.0,21.74183022886065,392.96263694349195,27.681657284339509,21.949196939167039,3612.2866508747617,0.0,21.79942274703708,1392.6685530573214,0.0,21.88375185711467,4327.208455832712,0.0,21.799739186622735,17143.876798759677,3650.6655725435678,692.536810830648,2160.674680761305,5344.334564992505,4192.1341954913809,0.0,0.0,0.0,0.0,0.0 
 04/01  09:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.019123167510423,639.5785934055466,0.0,21.960773521564449,0.0,580.3407001480141,21.988335805992237,1327.524472019063,0.0,21.979501186529018,446.3284307104668,0.0,21.97116582897629,1785.5274390767164,0.0,21.986597825934106,7377.172514535161,615.913223433488,0.0,1107.1936548294339,2725.333064732445,1825.2015973995258,0.0,0.0,0.0,0.0,0.0 
 04/01  10:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.592514905698928,0.0,215.4815227599429,21.994045627001868,0.0,597.62097614408,21.997389072416504,810.7945256055532,0.0,21.99778818475418,200.07156715233033,0.0,21.992618123047774,1531.878625599731,0.0,21.998909627376397,5471.508970007038,0.0,0.0,775.575639855488,2359.655376661761,1232.7469793495214,0.0,0.0,0.0,0.0,0.0 
 04/01  11:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.17915245869394,0.0,100.79715557707823,21.998834509422968,0.0,278.5479475580064,21.999387586507255,490.67248080275888,0.0,21.999716271609985,52.00946968831022,0.0,21.99812223515837,1089.0944383868032,0.0,21.999809379893415,4554.838373491983,0.0,0.0,624.9389336404295,1915.7571784847176,910.6112872265676,0.0,0.0,0.0,0.0,0.0 
 04/01  12:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.68319147906063,310.8548813051584,0.0,21.99981975811111,0.0,34.62995015846809,21.99987913122034,567.2436126818707,0.0,21.999916458254739,79.67857784013313,0.0,21.99947735562567,1230.5760480139402,0.0,21.999891996894268,5112.572149366284,215.33123908136577,163.45903412399967,629.9954615860215,2029.7478141221414,970.5076263124881,0.0,0.0,0.0,0.0,0.0 
 04/01  13:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.03203235546812,567.2012277269041,0.0,21.999969405667707,114.68013616104372,0.0,21.999952763791513,625.1745891954838,0.0,21.999931982364829,105.95043533147055,0.0,21.99980340426577,1080.7035975892168,0.0,21.999913308174834,5450.627132394281,471.37942735289689,312.48366101899645,655.712726912926,1879.4308142124986,1028.089528756695,0.0,0.0,0.0,0.0,0.0 
 04/01  14:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.259243328532948,739.960262047287,0.0,21.999996794880109,217.96798185336866,0.0,21.99999219276397,710.8038911238346,0.0,21.99999613276132,143.65180296720974,0.0,21.99995940271443,1107.5557014469278,0.0,21.999997486289094,6152.765980068228,662.5046256227057,452.48794624031879,766.8267585625871,1998.5035958033785,1168.9120796989694,0.0,0.0,0.0,0.0,0.0 
 04/01  15:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.37863633264233,0.0,0.0,21.2505133051186,0.0,0.0,21.493923569605515,0.0,0.0,21.321923697348006,0.0,0.0,21.71091661691887,0.0,0.0,21.406165000361388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  16:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.36868009549695,0.0,0.0,20.561469979635036,0.0,0.0,21.007187962188959,0.0,0.0,20.745096518130305,0.0,0.0,21.355092567039823,0.0,0.0,20.989436362875496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  17:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.292040427305389,0.0,0.0,20.278914844943168,0.0,0.0,20.705469387194556,0.0,0.0,20.46054416391209,0.0,0.0,21.153457360881544,0.0,0.0,20.839221568805159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  18:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.16887152479616,0.0,0.0,19.894147785552314,0.0,0.0,20.243274390281777,0.0,0.0,20.091899158624206,0.0,0.0,20.774787904759735,0.0,0.0,20.526408295740035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  19:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.98156707535609,0.0,0.0,19.52634183358954,0.0,0.0,19.913794762566057,0.0,0.0,19.759781157641883,0.0,0.0,20.38167432211759,0.0,0.0,20.316355527443748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  20:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.765752856442089,0.0,0.0,19.25209512720048,0.0,0.0,19.651009548659958,0.0,0.0,19.498644984877879,0.0,0.0,20.114776515306887,0.0,0.0,20.15015740716011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  21:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.55371474262568,0.0,0.0,19.09441408500988,0.0,0.0,19.48273438292936,0.0,0.0,19.342802078265867,0.0,0.0,19.96108939151964,0.0,0.0,20.05758457521744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  22:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.352786646527166,0.0,0.0,18.966626611469594,0.0,0.0,19.345615065794147,0.0,0.0,19.216318456951375,0.0,0.0,19.834113087307189,0.0,0.0,19.966267076174714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  23:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.169863214866785,0.0,0.0,18.882742205587279,0.0,0.0,19.254685803082258,0.0,0.0,19.13469792861044,0.0,0.0,19.751129570903538,0.0,0.0,19.910307823363654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  24:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.006085868123966,0.0,0.0,18.807692933318923,0.0,0.0,19.174224915670096,0.0,0.0,19.06069242839982,0.0,0.0,19.676367000034966,0.0,0.0,19.845764749783418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  01:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.86099928011651,0.0,0.0,18.73629362087188,0.0,0.0,19.099736371971429,0.0,0.0,18.989874320841908,0.0,0.0,19.606068613108204,0.0,0.0,19.77817536685138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  02:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.730810305075719,0.0,0.0,18.711387018637877,0.0,0.0,19.071028286840183,0.0,0.0,18.966536058984447,0.0,0.0,19.581695365496608,0.0,0.0,19.762290642971764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  03:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.614128745399574,0.0,0.0,18.70641578875977,0.0,0.0,19.062170075441473,0.0,0.0,18.963592132867054,0.0,0.0,19.57654836396561,0.0,0.0,19.77169317427009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  04:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.510252563024684,0.0,0.0,18.668435249600738,0.0,0.0,19.022685338594994,0.0,0.0,18.925776635273473,0.0,0.0,19.538620113803025,0.0,0.0,19.732559207754286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  05:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.41658651790961,0.0,0.0,18.67695670088135,0.0,0.0,19.02818775491432,0.0,0.0,18.934969243797775,0.0,0.0,19.546395790094498,0.0,0.0,19.736468108614717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  06:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.340500104572589,0.0,0.0,18.67485175056203,0.0,0.0,19.02410269761992,0.0,0.0,18.93277559004649,0.0,0.0,19.543312809050528,0.0,0.0,19.722444702088386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  07:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.29355082666994,0.0,0.0,18.756668027116477,0.0,0.0,19.124173963038495,0.0,0.0,19.008898093675616,0.0,0.0,19.61656577846432,0.0,0.0,19.713258302883277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  08:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.27695185288717,3913.487562388221,0.0,21.641784008805378,1691.95040615488,0.0,21.818020927962697,3738.8349511313788,0.0,21.815358897347566,1432.2378186582715,0.0,21.911188813003137,4465.250900131932,0.0,21.79378517221469,18784.977596714227,3967.099604700192,1991.987478656261,2105.7248316159536,5366.92071976326,4249.713987838293,0.0,0.0,0.0,0.0,0.0 
 04/02  09:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.534083498299667,1040.4123445184296,0.0,21.94537102490236,194.59790343519718,0.0,21.961592795030904,1221.1319205782843,0.0,21.981043567054628,390.4404502690577,0.0,21.97786215001421,1759.207702393539,0.0,21.986131226112144,7710.720254343782,1011.6414841923488,413.93067524459038,953.4570803765166,2581.8087783047196,1646.3512620853376,0.0,0.0,0.0,0.0,0.0 
 04/02  10:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.87711360017167,811.7955363512147,0.0,21.99170487650119,203.0918330470413,0.0,21.99184341759344,873.0945297320686,0.0,21.998005086752234,225.0201185708038,0.0,21.99422494784626,1549.737652846687,0.0,21.99899720272396,6451.625040133083,713.5144518213438,379.99628050459526,727.0987116916178,2287.036921945757,1240.447700029501,0.0,0.0,0.0,0.0,0.0 
 04/02  11:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.266329239061784,433.2505127193763,0.0,21.998755837660569,116.80272964483402,0.0,21.998256202977087,670.5359719387366,0.0,21.99974829896417,128.60205915261077,0.0,21.99845014695665,1516.4967712948956,0.0,21.999836743897477,5553.7258180101839,320.79887791129559,279.19226027626248,606.3684195105618,2224.5626207494308,1019.2726654223654,0.0,0.0,0.0,0.0,0.0 
 04/02  12:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.60597551893172,731.0064218491234,0.0,21.999825333267574,233.38450211369446,0.0,21.999565423413168,741.8410256733569,0.0,21.999912704738067,158.81090354239269,0.0,21.999484331547714,1368.5245282443094,0.0,21.999900062889155,5917.559964640676,617.157428409041,394.88486792582457,635.7546014672723,2076.1194105431748,1090.1126821550957,0.0,0.0,0.0,0.0,0.0 
 04/02  13:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.909794998470063,427.4279067249081,0.0,21.999978875766844,170.21312813776604,0.0,21.99986168695094,538.3421157726202,0.0,21.999945149599684,51.36896363923279,0.0,21.999836988449574,1382.7058276950102,0.0,21.999901209081697,5253.804853035937,313.3948491147527,331.5880028128514,528.2572762766909,2090.3636442339186,886.6701064574561,0.0,0.0,0.0,0.0,0.0 
 04/02  14:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.17295497098526,652.2514535408027,0.0,21.999997805021058,238.12541579476147,0.0,21.999977241580383,663.0519401280026,0.0,21.99999690744871,96.96768230771159,0.0,21.99996648698757,1410.4214806798082,0.0,21.99999716821189,5641.905680412942,531.3785216684323,385.79761981795635,546.5294265179748,2083.8274894567659,990.8416488115447,0.0,0.0,0.0,0.0,0.0 
 04/02  15:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.363986478625216,0.0,0.0,21.283651480128094,0.0,0.0,21.467712294896989,0.0,0.0,21.3294040942058,0.0,0.0,21.761186940269867,0.0,0.0,21.18682258905113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  16:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.414106133687285,0.0,0.0,20.5756664976255,0.0,0.0,20.969931835917899,0.0,0.0,20.730589635816729,0.0,0.0,21.41954472126175,0.0,0.0,20.726804573555517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  17:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.390499445983708,0.0,0.0,20.167134115655818,0.0,0.0,20.53813039205707,0.0,0.0,20.352791531159345,0.0,0.0,21.058902541040376,0.0,0.0,20.45033383920463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  18:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.282592778078457,0.0,0.0,19.767597471097539,0.0,0.0,20.144510810907059,0.0,0.0,19.958548259356215,0.0,0.0,20.635785185640203,0.0,0.0,20.23484806132963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  19:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.121207706087405,0.0,0.0,19.366115837331287,0.0,0.0,19.783476597032526,0.0,0.0,19.60311381567442,0.0,0.0,20.212570245870617,0.0,0.0,20.046314594757797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  20:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.919450629518289,0.0,0.0,19.17976440385372,0.0,0.0,19.59249800214086,0.0,0.0,19.43511307784178,0.0,0.0,20.04632699659465,0.0,0.0,19.977152804750145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  21:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.731757483465505,0.0,0.0,19.04003808261968,0.0,0.0,19.438667316845558,0.0,0.0,19.288115337550573,0.0,0.0,19.91237250236081,0.0,0.0,19.909174082844549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  22:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.54617591255581,0.0,0.0,18.923326025930988,0.0,0.0,19.311888921796159,0.0,0.0,19.171109704422503,0.0,0.0,19.796697911547768,0.0,0.0,19.850061163049593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  23:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.363315290298318,0.0,0.0,18.827810573325839,0.0,0.0,19.20864143364295,0.0,0.0,19.077287336836546,0.0,0.0,19.701640599382725,0.0,0.0,19.795191951510664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  24:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.18587472830997,0.0,0.0,18.795277300274209,0.0,0.0,19.168180466209664,0.0,0.0,19.04867122242959,0.0,0.0,19.669539212625474,0.0,0.0,19.816720771540309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.0100530167875,0.0,0.0,18.705832630970336,0.0,0.0,19.075349828805519,0.0,0.0,18.96194508819891,0.0,0.0,19.581795146760709,0.0,0.0,19.781503802847014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.829511776540625,0.0,0.0,18.60493972897435,0.0,0.0,18.97197007167823,0.0,0.0,18.86121692852699,0.0,0.0,19.48173218270446,0.0,0.0,19.702992011943168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  03:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.649431514855697,0.0,0.0,18.57663965664859,0.0,0.0,18.93883940502157,0.0,0.0,18.83574753313498,0.0,0.0,19.453488209497264,0.0,0.0,19.71627736417046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  04:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.477824937160368,0.0,0.0,18.537655548613086,0.0,0.0,18.89543803597619,0.0,0.0,18.79852120834856,0.0,0.0,19.41328452629697,0.0,0.0,19.708267974961726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  05:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.31612287767425,0.0,0.0,18.54028077015397,0.0,0.0,18.892590991880995,0.0,0.0,18.80337091914923,0.0,0.0,19.41391627419065,0.0,0.0,19.73727364801923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  06:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.167594871871019,0.0,0.0,18.50061348516033,0.0,0.0,18.8502329951085,0.0,0.0,18.76396576371189,0.0,0.0,19.372904203972025,0.0,0.0,19.70525693942161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.070230338749654,0.0,0.0,18.66404280235421,0.0,0.0,19.57764536189688,0.0,0.0,18.90038586219344,0.0,0.0,19.49902398685025,0.0,0.0,19.676984631495509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  08:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.037281727464849,3885.379846122615,0.0,21.631476146644066,1456.8912243573114,0.0,21.86988376494036,3726.4807635947647,0.0,21.794447817054036,1436.3814989470816,0.0,21.889453100845075,4356.450821177305,0.0,21.74419215052416,18761.530406235528,3967.099604700192,1793.845918418474,2209.567198411937,5375.671916581384,4311.814793983274,0.0,0.0,0.0,0.0,0.0 
 04/03  09:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.237149090215835,1764.561011702821,0.0,21.944252786204069,638.6604729427677,0.0,21.97274008927026,1609.3844366418367,0.0,21.979082788258898,567.3078475132647,0.0,21.972647720146214,2039.0701293706925,0.0,21.98297493430561,10087.85094674208,1761.6030923492636,900.1158659668856,1228.5827767328306,2985.6127951927649,2108.4054423600684,0.0,0.0,0.0,0.0,0.0 
 04/03  10:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.46785168023458,1295.239195893062,0.0,21.99417368903026,458.63643493511247,0.0,21.995486887010054,1189.3534593920104,0.0,21.998811781912996,376.9173876719533,0.0,21.994327058529096,1670.327089791277,0.0,21.99950717004809,8332.663716990215,1230.6255515387887,708.2962112387662,1028.4914844838282,2593.781563994093,1667.9379315944703,0.0,0.0,0.0,0.0,0.0 
 04/03  11:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.719698478980676,1103.6400546826408,0.0,21.99845252204831,397.1629152738569,0.0,21.99845804517055,1034.9611163084256,0.0,21.999773013783654,300.8254588644277,0.0,21.997800498326737,1701.6910135085819,0.0,21.99993340827612,7684.078629602481,1021.9195002950346,620.4766764925425,901.0945263273169,2561.891959741624,1475.164992605694,0.0,0.0,0.0,0.0,0.0 
 04/03  12:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.98677104559054,842.5054836279724,0.0,21.999588415120774,312.51254957645326,0.0,21.99947272145457,817.8693710252765,0.0,21.999956583998978,200.71962125260235,0.0,21.999146908274736,1515.603666586192,0.0,21.99999098820321,6833.361276136885,759.574655175898,535.4204509313162,800.6138379338182,2376.1297439843226,1258.0916139712622,0.0,0.0,0.0,0.0,0.0 
 04/03  13:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.25079192223739,806.6299169640079,0.0,21.99989054339853,302.70951449933366,0.0,21.999819755275288,776.6428671744916,0.0,21.999991698901348,173.51521862721985,0.0,21.999669340326073,1425.157316887723,0.0,21.999998781090754,6442.555268758495,710.9863398947571,500.69782216070959,723.7091794579626,2223.914940601675,1179.7160125031228,0.0,0.0,0.0,0.0,0.0 
 04/03  14:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.589268581965123,0.0,550.241673190345,21.99993460104529,164.80390844592649,0.0,21.999962343695484,477.09439243727277,0.0,21.999999157541504,0.0,269.19194440857748,21.999918668013949,1290.5600734268806,0.0,21.999999919149177,4893.72499326208,0.0,387.9302331651598,331.5716857218831,2152.6112222857875,918.0808779489814,0.0,0.0,0.0,0.0,0.0 
 04/03  15:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.048207542005103,0.0,0.0,22.760569305543528,0.0,0.0,21.71451652046436,0.0,0.0,21.5842949499826,0.0,0.0,23.52030326094681,0.0,0.0,21.2878060054864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  16:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.465953254432266,0.0,0.0,22.589280559018158,0.0,0.0,21.44672240570096,0.0,0.0,21.207938599041865,0.0,0.0,24.28688129641818,0.0,0.0,20.916347145331355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  17:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.756687875016664,0.0,0.0,22.248618779883885,0.0,0.0,21.307298098623855,0.0,0.0,21.096161220928189,0.0,0.0,24.981210587114416,0.0,0.0,20.94888093050584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  18:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.925734208479175,0.0,0.0,21.28827579895951,0.0,0.0,20.776551967464866,0.0,0.0,20.54121352997542,0.0,0.0,24.441500561692317,0.0,0.0,20.68186995323449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  19:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.85938745051925,0.0,0.0,20.485441114416547,0.0,0.0,20.352850961952947,0.0,0.0,20.207487997742324,0.0,0.0,23.253503857459543,0.0,0.0,20.600608358506407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  20:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.681688319316295,0.0,0.0,20.04999955264812,0.0,0.0,20.068613146046073,0.0,0.0,19.936720943162137,0.0,0.0,22.26444212169483,0.0,0.0,20.484837989995574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  21:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.44574446063304,0.0,0.0,19.74110761065095,0.0,0.0,19.856461326064314,0.0,0.0,19.73330875347869,0.0,0.0,21.5123253525178,0.0,0.0,20.38239773661155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  22:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.187288686579714,0.0,0.0,19.474163982284403,0.0,0.0,19.673362262095425,0.0,0.0,19.55795741024288,0.0,0.0,20.917796028534718,0.0,0.0,20.285169124806786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.929924338876846,0.0,0.0,19.232462121915938,0.0,0.0,19.487581067519039,0.0,0.0,19.376037189494,0.0,0.0,20.445641038501085,0.0,0.0,20.158832604640673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.661384322660479,0.0,0.0,19.054210198340067,0.0,0.0,19.340042138767843,0.0,0.0,19.232328290347547,0.0,0.0,20.135440557028617,0.0,0.0,20.05569558018078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  01:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.409883003676293,0.0,0.0,18.962185705018059,0.0,0.0,19.27239442379315,0.0,0.0,19.17349115065714,0.0,0.0,19.981388213455277,0.0,0.0,20.044017891491849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  02:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.183965770761654,0.0,0.0,18.871616971115814,0.0,0.0,19.192956359190214,0.0,0.0,19.099342284308756,0.0,0.0,19.844802825302947,0.0,0.0,19.99591360799882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  03:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.97153795316987,0.0,0.0,18.763149122029334,0.0,0.0,19.09330639930205,0.0,0.0,19.00048715498006,0.0,0.0,19.70427693901219,0.0,0.0,19.907469011494226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  04:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.77035457758162,0.0,0.0,18.65644673286931,0.0,0.0,18.994310159365804,0.0,0.0,18.900967047070674,0.0,0.0,19.577314734869217,0.0,0.0,19.819805818573756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  05:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.577615069694866,0.0,0.0,18.57696695662359,0.0,0.0,18.919084611735685,0.0,0.0,18.8267761458871,0.0,0.0,19.483690091143367,0.0,0.0,19.756888948545705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  06:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.396723209378547,0.0,0.0,18.54508596640925,0.0,0.0,18.88749441632786,0.0,0.0,18.79953077623316,0.0,0.0,19.44068020397351,0.0,0.0,19.74342105415227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  07:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.271822240451195,0.0,0.0,18.697040950215074,0.0,0.0,19.745028851199849,0.0,0.0,18.92858210615913,0.0,0.0,19.548539753107535,0.0,0.0,19.715792479475643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.23763886075,3721.8831275744216,0.0,21.72656915966223,1073.4484598875036,0.0,21.91867400435764,3577.529967070806,0.0,21.81147977142433,1355.6515000251889,0.0,21.896415168812653,4297.219605178894,0.0,21.775737929795015,18099.130909634114,3817.282406305699,1430.538039310932,2174.651797313891,5375.671916581384,4197.455775981941,0.0,0.0,0.0,0.0,0.0 
 04/04  09:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.505727708411368,640.4052237079995,0.0,21.99999987479248,0.0,231.71640306415248,21.999999635261486,1056.2269948658132,0.0,21.99999999801074,340.7854400273509,0.0,21.999998188431257,1489.4482342859547,0.0,21.995876149604336,6889.443880596861,586.8385674831226,50.94025208476194,1059.2705783561613,2503.428856364779,1585.4346521677676,0.0,0.0,0.0,0.0,0.0 
 04/04  10:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.910545419211528,9.536354300843414,46.81703150964404,22.000005572352238,0.0,328.86888963679669,21.99970913152098,871.7989687991917,0.0,21.999999999797919,224.0932030586282,0.0,21.999999553566906,1585.4492839362866,0.0,21.999726107124805,5976.852105437993,0.0,0.0,920.9276070128833,2567.554790178575,1384.838734106266,0.0,0.0,0.0,0.0,0.0 
 04/04  11:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.324669044321497,362.75014237906819,0.0,21.999985006941324,0.0,45.20642290096794,21.999951965974078,746.8440749005295,0.0,21.999874650081254,165.85738703251219,0.0,21.999838894436619,1288.8635684622764,0.0,21.9998230002843,5844.294042151914,291.4953558440434,201.83115333159356,813.8465242597297,2210.180407175197,1223.4096274010822,0.0,0.0,0.0,0.0,0.0 
 04/04  12:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.647425234121877,754.5077629977286,0.0,21.99998496872981,179.87755784320007,0.0,21.99992581003159,829.2953458555035,0.0,21.99987576716073,202.55790996343149,0.0,21.999814959278689,1336.1382149751235,0.0,21.999836332869458,6630.933481631005,683.4454393143271,427.2258066960167,851.3705815861537,2258.8115945138526,1306.5490853803863,0.0,0.0,0.0,0.0,0.0 
 04/04  13:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.859499932702219,868.9351666686398,0.0,21.999998437880245,271.45455423195747,0.0,21.999987798080434,860.9794480113415,0.0,21.999993000945098,215.26337725610666,0.0,21.99996200434431,1347.8436914377754,0.0,21.99999531228944,6977.452515209559,803.5102726362005,530.0465806403097,886.6318777028571,2298.638684248798,1355.0941258411256,0.0,0.0,0.0,0.0,0.0 
 04/04  14:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.988634327996264,883.2341826197517,0.0,21.999999584057396,298.0696528751023,0.0,21.9999958267778,827.0716458606339,0.0,21.999998660372009,197.29417792525238,0.0,21.99998528039013,1246.0646881065396,0.0,21.99999936499189,6865.783263560875,817.8691659366997,556.769627639897,868.909114270759,2197.300917785592,1321.4034637876587,0.0,0.0,0.0,0.0,0.0 
 04/04  15:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.07203928860723,0.0,0.0,21.026488927774034,0.0,0.0,21.26912751325601,0.0,0.0,21.11053562437747,0.0,0.0,21.509344339130445,0.0,0.0,21.188668953606233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  16:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.034922606916248,0.0,0.0,20.33428292634386,0.0,0.0,20.768182947203714,0.0,0.0,20.52539022149856,0.0,0.0,21.158724674087613,0.0,0.0,20.758004991904888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.94701658427579,0.0,0.0,20.047248957458146,0.0,0.0,20.434927546863997,0.0,0.0,20.22643086117889,0.0,0.0,20.91357421028291,0.0,0.0,20.535475093871747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.819041598915854,0.0,0.0,19.72571801216234,0.0,0.0,20.123883207108418,0.0,0.0,19.936974491959906,0.0,0.0,20.601410305634898,0.0,0.0,20.36555701925591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.648734160247085,0.0,0.0,19.44631672167995,0.0,0.0,19.839269920446765,0.0,0.0,19.67141865405396,0.0,0.0,20.281912445132986,0.0,0.0,20.264141081306407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  20:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.447685819989748,0.0,0.0,19.237649932169988,0.0,0.0,19.624472857154929,0.0,0.0,19.47473293524317,0.0,0.0,20.08547031553434,0.0,0.0,20.187516374115885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  21:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.242995680242747,0.0,0.0,19.154421322812284,0.0,0.0,19.529865693013883,0.0,0.0,19.401423032261059,0.0,0.0,20.01038144255974,0.0,0.0,20.196608602779408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  22:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.043375636015495,0.0,0.0,19.04856547694357,0.0,0.0,19.416430081960884,0.0,0.0,19.30318998934285,0.0,0.0,19.908592907565504,0.0,0.0,20.173071730165565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  23:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.847333564121475,0.0,0.0,18.963329527113527,0.0,0.0,19.324371244987149,0.0,0.0,19.22251901633246,0.0,0.0,19.825117219683706,0.0,0.0,20.1333223913628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  24:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.656067327183849,0.0,0.0,18.85537423491555,0.0,0.0,19.214214923263577,0.0,0.0,19.119777151966927,0.0,0.0,19.721606507790498,0.0,0.0,20.092233572610618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  01:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.4559714767466,0.0,0.0,18.773350255130216,0.0,0.0,19.12774077590977,0.0,0.0,19.04063192966573,0.0,0.0,19.640605926205877,0.0,0.0,20.05123343441691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  02:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.25782529351499,0.0,0.0,18.63713729306973,0.0,0.0,18.991183002295359,0.0,0.0,18.90545223416651,0.0,0.0,19.507180134113239,0.0,0.0,19.944762825842678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  03:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.06273152624394,0.0,0.0,18.528378490741436,0.0,0.0,18.88121207435792,0.0,0.0,18.796699508077919,0.0,0.0,19.400231804583425,0.0,0.0,19.84677193700534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  04:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.880862959477078,0.0,0.0,18.533348474490116,0.0,0.0,18.878976678791159,0.0,0.0,18.803789016588885,0.0,0.0,19.40278500511192,0.0,0.0,19.868975231619939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  05:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.71843891244808,0.0,0.0,18.45198556701458,0.0,0.0,18.796291110938865,0.0,0.0,18.722673145735148,0.0,0.0,19.321584409417789,0.0,0.0,19.798528909856377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  06:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.562777034517492,0.0,0.0,18.44042268306884,0.0,0.0,18.78140258579256,0.0,0.0,18.71295545371222,0.0,0.0,19.309730744678509,0.0,0.0,19.80602835855328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  07:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.460700784293597,0.0,0.0,18.574918289256087,0.0,0.0,19.485514136474863,0.0,0.0,18.824955591866315,0.0,0.0,19.412346662417499,0.0,0.0,19.74762219243864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.475718243718803,3755.231322292031,0.0,21.710069273985579,974.6031243222902,0.0,21.90786088164512,3663.381540538344,0.0,21.79065183621472,1413.906649506944,0.0,21.87903157108902,4303.050213410623,0.0,21.75216813999339,18194.59878631732,3855.9903794173226,1338.948438687663,2236.6592636408656,5375.671916581384,4283.797813849817,0.0,0.0,0.0,0.0,0.0 
 04/05  09:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.821817469062286,1021.061040216623,0.0,21.95606738836858,5.975459034293181,60.93420163945393,21.980583840169048,1375.8202096044066,0.0,21.978608894577854,463.6633611952275,0.0,21.970046960115707,1964.9551786483558,0.0,21.983440967065975,8300.58953499089,1009.0144596699968,213.66065232176363,1147.743600865237,2935.8691713399196,1890.7706766537045,0.0,0.0,0.0,0.0,0.0 
 04/05  10:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.278959353721225,313.51225238074769,0.0,21.99334651617164,0.0,188.14681131730323,21.996121696932268,973.3448372758999,0.0,21.99737591652749,269.6213390220123,0.0,21.992193379081664,1818.344752005828,0.0,21.998247841730544,6346.186582044977,238.25033909210613,36.78954381652899,872.4079088353039,2679.605599185358,1415.6022169754106,0.0,0.0,0.0,0.0,0.0 
 04/05  11:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.759243716846976,330.86255524708306,0.0,21.998974283713303,0.0,29.648120790447139,21.99903567837992,759.161244317932,0.0,21.999426615381777,168.4879503922116,0.0,21.997879689712645,1582.4384727798116,0.0,21.99935665402092,6042.105530299237,254.36978834607363,204.80268647785483,791.4604228522613,2471.358343852231,1216.5833146305484,0.0,0.0,0.0,0.0,0.0 
 04/05  12:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.184043390834917,360.58100631595337,0.0,21.999823588348435,80.51493250448084,0.0,21.999730004130425,601.2402818664505,0.0,21.999750587360198,94.12399469043976,0.0,21.999386954091685,1426.584909296077,0.0,21.99962951956371,5706.830300773532,277.38525217242286,303.30780070668058,693.8683356089014,2287.211585284566,1041.5263528606925,0.0,0.0,0.0,0.0,0.0 
 04/05  13:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.564509593352047,147.11788291081303,0.0,21.99996435333683,105.76588371595017,0.0,21.999863187038814,497.7452765003454,0.0,21.99983657520677,11.981500284116919,0.0,21.99983976621287,1354.3552322458582,0.0,21.999719283490898,5075.087829072514,51.40698260323596,303.74563386865017,562.1488087508047,2153.2902428248519,900.9651868847025,0.0,0.0,0.0,0.0,0.0 
 04/05  14:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.8633666719983,565.5317704652343,0.0,21.999946882989869,246.22159262803917,0.0,21.9998021100472,728.4461736169292,0.0,21.99980598522076,132.26034898105037,0.0,21.999870372769246,1345.3849720487165,0.0,21.999769468407913,5874.656862539334,463.04305210927807,430.6583778751244,655.3435959216313,2110.7157635946484,1111.365098898384,0.0,0.0,0.0,0.0,0.0 
 04/05  15:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.06756397520629,0.0,0.0,21.081341698126918,0.0,0.0,21.306652269666608,0.0,0.0,21.139460196975035,0.0,0.0,21.55475993009391,0.0,0.0,21.1218148464469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  16:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.132691502954054,0.0,0.0,20.818115634464406,0.0,0.0,21.133593400691866,0.0,0.0,20.89913656271022,0.0,0.0,21.63656865615884,0.0,0.0,20.86454937151654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  17:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.184644562781899,0.0,0.0,20.372678977618575,0.0,0.0,20.715583113447097,0.0,0.0,20.462491891346177,0.0,0.0,21.348468997986566,0.0,0.0,20.512939218305904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  18:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.163549263498298,0.0,0.0,20.129984391333517,0.0,0.0,20.466698127489676,0.0,0.0,20.281633864202285,0.0,0.0,21.82881137514149,0.0,0.0,20.452949134169854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  19:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.08292083582852,0.0,0.0,19.837078611389953,0.0,0.0,20.18426391868001,0.0,0.0,20.0125579961114,0.0,0.0,21.37038365350138,0.0,0.0,20.41175891254402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  20:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.93523306391509,0.0,0.0,19.458996044756846,0.0,0.0,19.82082581529714,0.0,0.0,19.65784191325626,0.0,0.0,20.75339525714773,0.0,0.0,20.207622351241456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.72605576745106,0.0,0.0,19.29029517232211,0.0,0.0,19.64054208982004,0.0,0.0,19.496198086767135,0.0,0.0,20.405590072493607,0.0,0.0,20.171227760002794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.50034759080501,0.0,0.0,19.13167194847689,0.0,0.0,19.49260641207574,0.0,0.0,19.36567168061807,0.0,0.0,20.16853512068836,0.0,0.0,20.131989008438976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  23:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.286544028300626,0.0,0.0,19.068131210071806,0.0,0.0,19.425483372521169,0.0,0.0,19.31545743551569,0.0,0.0,20.056156353358934,0.0,0.0,20.156590958143057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  24:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.07555936422088,0.0,0.0,18.980602356528377,0.0,0.0,19.33414564341754,0.0,0.0,19.23550349935302,0.0,0.0,19.932362598517416,0.0,0.0,20.14392813491415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  01:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.86393382719763,0.0,0.0,18.898615716860367,0.0,0.0,19.24908719729735,0.0,0.0,19.15865225435788,0.0,0.0,19.824394007713438,0.0,0.0,20.11177204971213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  02:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.65738735806205,0.0,0.0,18.8214690056743,0.0,0.0,19.169650384014884,0.0,0.0,19.085546109342706,0.0,0.0,19.729527030916345,0.0,0.0,20.075697087393999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  03:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.45910044184959,0.0,0.0,18.70971012793042,0.0,0.0,19.057839750023335,0.0,0.0,18.974902569192837,0.0,0.0,19.606247494985547,0.0,0.0,19.97841626152779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  04:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.271641548040927,0.0,0.0,18.67353063910465,0.0,0.0,19.018988180084614,0.0,0.0,18.941762838334339,0.0,0.0,19.56178734678705,0.0,0.0,19.970471065572505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  05:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.096474206804368,0.0,0.0,18.62703991621857,0.0,0.0,18.970222128751048,0.0,0.0,18.897661529736497,0.0,0.0,19.509061667406966,0.0,0.0,19.95185232983601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  06:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.930840491794044,0.0,0.0,18.535055155848054,0.0,0.0,18.87878813248561,0.0,0.0,18.805257848554115,0.0,0.0,19.41380052535432,0.0,0.0,19.86048707394573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  07:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.829021500727532,0.0,0.0,18.724346515315639,0.0,0.0,20.126806149135648,0.0,0.0,18.968180214296344,0.0,0.0,19.559939907260039,0.0,0.0,19.828232373200426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  08:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.88049535996199,3449.476362424505,0.0,21.768245916279694,210.57976831834325,35.6837979047829,21.950377402614654,3482.2267327571914,0.0,21.825421389902038,1327.9130085840148,0.0,21.90773638776801,4218.040611798699,0.0,21.830241950092295,16424.842745568298,3525.096748380576,484.7491156049521,2070.450255390937,5198.486774460561,4042.528877591003,0.0,0.0,0.0,0.0,0.0 
 04/06  09:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.289190765569328,516.210761487695,0.0,21.964716285923868,0.0,653.3758834407308,21.986645812722828,1172.6478231411784,0.0,21.982075274093526,376.6783097092716,0.0,21.977068326022459,1572.3361223851139,0.0,21.988596005687705,6800.219439428137,487.7013797761707,0.0,1034.5858369683666,2507.6469261763779,1666.7543223669532,0.0,0.0,0.0,0.0,0.0 
 04/06  10:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.867278631782115,0.0,527.0611530816568,21.99461791141511,0.0,821.326773424034,21.996731820110367,847.8946273073275,0.0,21.99780197605144,215.18771650445434,0.0,21.993971177881816,1432.9099553862125,0.0,21.998777115333906,5567.887273759876,0.0,0.0,838.4776804382075,2320.2455079304888,1305.633111250911,0.0,0.0,0.0,0.0,0.0 
 04/06  11:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.55780864784147,0.0,1177.7243316221869,21.99873615441996,0.0,646.405881254148,21.998342866873789,569.9457117896766,0.0,21.99986262517543,78.10739785282536,0.0,21.99900927630308,1216.1385636816524,0.0,21.999951818837049,4636.752915980057,0.0,0.0,601.1731476231294,1979.74476844214,952.3040257745195,0.0,0.0,0.0,0.0,0.0 
 04/06  12:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.267192808644507,0.0,1821.7608501177998,21.999631727236804,0.0,311.2347410326456,21.999716380803997,371.2043013411724,0.0,21.999903354425084,0.0,26.45465619447532,21.999860186642569,1048.2444273201577,0.0,21.999844291384055,4247.50778385649,0.0,0.0,523.3662753909398,1846.510948607822,774.099585717461,0.0,0.0,0.0,0.0,0.0 
 04/06  13:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.95123634184312,0.0,2148.855120904744,21.999810311396418,0.0,146.34902264199264,22.000021296138283,329.5785680779869,0.0,21.999926007406555,0.0,160.28486611140094,22.000077529389868,957.60612310892,0.0,21.999858519844865,3846.1747474615415,0.0,24.76753447872905,336.0491909358688,1689.4022882916029,692.4247596150726,0.0,0.0,0.0,0.0,0.0 
 04/06  14:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.585407925488846,0.0,2100.959152523158,21.999832238817857,0.0,75.26046838178081,22.000028681110217,251.8591518478318,0.0,21.999956217337865,0.0,477.0874783027957,22.00167030068775,807.4039346488352,0.0,21.999919249146389,3297.1171765892038,0.0,84.55294430265895,0.0,1511.1818396463726,597.8514184999041,0.0,0.0,0.0,0.0,0.0 
 04/06  15:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.173198803344098,0.0,0.0,23.500177381276445,0.0,0.0,21.944722884281917,0.0,0.0,21.6740774492074,0.0,0.0,24.07567896216866,0.0,0.0,21.456389648730064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  16:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.547775132848245,0.0,0.0,23.591542073665033,0.0,0.0,21.81971580736515,0.0,0.0,21.470166419169165,0.0,0.0,25.15967693791479,0.0,0.0,21.30620881547611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  17:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.76050447362327,0.0,0.0,22.822877766927048,0.0,0.0,21.518032910297895,0.0,0.0,21.15995318857121,0.0,0.0,25.53207592462932,0.0,0.0,21.14877458519396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  18:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.74708232784007,0.0,0.0,21.757300408774794,0.0,0.0,21.05297265710724,0.0,0.0,20.713031465158644,0.0,0.0,25.31499013553471,0.0,0.0,20.999949995734345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  19:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.53817890583879,0.0,0.0,20.761216452348234,0.0,0.0,20.50331666168326,0.0,0.0,20.289791690272037,0.0,0.0,23.85823117490252,0.0,0.0,20.802522357740096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  20:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.187225474617827,0.0,0.0,20.193112778226497,0.0,0.0,20.163665891807168,0.0,0.0,19.978699888618118,0.0,0.0,22.591779884898189,0.0,0.0,20.607157076531988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  21:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.787574121097266,0.0,0.0,19.869372558541238,0.0,0.0,19.969360996417004,0.0,0.0,19.8123898958473,0.0,0.0,21.794320265698987,0.0,0.0,20.564536194058414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  22:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.394603841100968,0.0,0.0,19.573372247230588,0.0,0.0,19.783966084574805,0.0,0.0,19.628147968122144,0.0,0.0,21.145849625449299,0.0,0.0,20.380883523823174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  23:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.03071627599696,0.0,0.0,19.386305565722,0.0,0.0,19.65080977249184,0.0,0.0,19.51130056830471,0.0,0.0,20.706739837438414,0.0,0.0,20.28498502947316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  24:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.70536333130658,0.0,0.0,19.099502265784254,0.0,0.0,19.434492270643007,0.0,0.0,19.303250935089407,0.0,0.0,20.282415097213567,0.0,0.0,20.058791518718438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
