Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 04/07  01:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.400938388809189,0.0,0.0,19.026196478155286,0.0,0.0,19.37775070626116,0.0,0.0,19.250011116839639,0.0,0.0,20.10321604476856,0.0,0.0,20.03016491764905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  02:00:00,2.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.133473309691366,0.0,0.0,18.971318319453535,0.0,0.0,19.31169496307308,0.0,0.0,19.19682293178907,0.0,0.0,19.972582874495047,0.0,0.0,19.978496010055513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  03:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.90289283373302,0.0,0.0,18.91937016458786,0.0,0.0,19.261322204336215,0.0,0.0,19.153265760700589,0.0,0.0,19.87832095341745,0.0,0.0,19.93510795587642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  04:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.69211872274096,0.0,0.0,18.844136043596366,0.0,0.0,19.190408015682903,0.0,0.0,19.08373228380052,0.0,0.0,19.77504320679869,0.0,0.0,19.86268354107125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  05:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.497406765900995,0.0,0.0,18.769901405285844,0.0,0.0,19.120109014706558,0.0,0.0,19.013288625504058,0.0,0.0,19.682473516140268,0.0,0.0,19.791591740761768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  06:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.319637846450907,0.0,0.0,18.74176778235099,0.0,0.0,19.092387649316128,0.0,0.0,18.988041932365474,0.0,0.0,19.640493050797834,0.0,0.0,19.760400926171429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  07:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.17398138361745,0.0,0.0,18.804737847995516,0.0,0.0,19.15227568554982,0.0,0.0,19.049829870797827,0.0,0.0,19.687440736204917,0.0,0.0,19.75717626121355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  08:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.0593735312219,3884.2490970250339,0.0,21.7116736627082,1646.7735934985245,0.0,21.820838559222169,3633.083173851336,0.0,21.823868426499325,1368.8960920921077,0.0,21.915796048246084,4286.269238761422,0.0,21.81929953461015,18625.034518897086,3956.217598891821,1980.9787248951716,2110.462676930812,5277.62775302136,4196.2167910176499,0.0,0.0,0.0,0.0,0.0 
 04/07  09:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.13437094475772,1703.952348829358,0.0,21.999999230426665,694.970362219643,0.0,21.99999919583272,1508.9388038834568,0.0,21.999999998337729,538.1961420921953,0.0,21.99999853231671,1718.9056352089329,0.0,21.99999999914301,9583.965199352639,1639.0180968471432,954.2947689578962,1210.8467340208673,2671.9603052921786,2004.314320094285,0.0,0.0,0.0,0.0,0.0 
 04/07  10:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.213073196053686,1585.600813812358,0.0,21.99999979577612,627.5724169426267,0.0,21.999999725594497,1436.968112717399,0.0,21.999999999682737,484.49430434003446,0.0,21.999999431810808,1849.6921690597556,0.0,21.999999999884279,9319.151878801556,1515.044332325292,875.6884564772162,1134.7672556812566,2774.6145350798017,1915.5063250977228,0.0,0.0,0.0,0.0,0.0 
 04/07  11:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.307316322294576,1285.375412299425,0.0,21.999999945668394,488.77850994737039,0.0,21.99999990618655,1141.8639899352793,0.0,21.99999999993928,353.61469190593109,0.0,21.99999977971604,1526.2387698599915,0.0,21.99999999998432,8032.47195137999,1208.2337706849324,723.7677874866798,977.6711010923744,2418.502742151508,1600.7655758242275,0.0,0.0,0.0,0.0,0.0 
 04/07  12:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.426445362396647,1157.6944068903759,0.0,21.999999985565336,435.3526676546662,0.0,21.99999996796521,1033.877589528236,0.0,21.999999999988398,303.4095912572848,0.0,21.99999991470563,1501.2005943894656,0.0,21.99999999999788,7486.327681179239,1068.417456276765,646.0709657161959,878.9165200407822,2332.9575342924865,1456.434230712741,0.0,0.0,0.0,0.0,0.0 
 04/07  13:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.56501837162571,1073.0533048563776,0.0,21.999999996164456,397.3229400087639,0.0,21.999999989060183,953.2202268006204,0.0,21.999999999997784,263.6448314550771,0.0,21.999999966976107,1427.9825169740107,0.0,21.999999999999714,6986.644153447939,971.5439393061593,583.580164531216,790.2295547406958,2198.652863875091,1339.1066568545076,0.0,0.0,0.0,0.0,0.0 
 04/07  14:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.720409174214916,953.7341003381062,0.0,21.99999999897984,346.8707801983046,0.0,21.99999999626122,844.0662671841474,0.0,21.999999999999579,208.08284399592959,0.0,21.99999998720619,1343.2315841961263,0.0,21.999999999999959,6468.298801009657,845.6087507453754,519.9067173785982,708.2266080614154,2080.8939782915369,1210.131772392462,0.0,0.0,0.0,0.0,0.0 
 04/07  15:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.87729305304441,0.0,0.0,21.09524967706259,0.0,0.0,21.314548006169799,0.0,0.0,21.199949015259365,0.0,0.0,21.59486861413084,0.0,0.0,21.176530781313795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  16:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.966334389786235,0.0,0.0,20.684663714794483,0.0,0.0,21.026187040966577,0.0,0.0,20.875603671616277,0.0,0.0,21.4727860268027,0.0,0.0,20.810491736408915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  17:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.036463091389608,0.0,0.0,20.344968305959907,0.0,0.0,20.726084873995597,0.0,0.0,20.518139623383886,0.0,0.0,21.24911483961715,0.0,0.0,20.595532783913759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  18:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.06698297585844,0.0,0.0,20.13020280913783,0.0,0.0,20.484126449859514,0.0,0.0,20.31548098135713,0.0,0.0,21.065780813266295,0.0,0.0,20.497174966243006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  19:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.057440917914105,0.0,0.0,19.90248203071513,0.0,0.0,20.264358764232126,0.0,0.0,20.108930316750116,0.0,0.0,20.827037118291185,0.0,0.0,20.394565223030367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  20:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.01891852559555,0.0,0.0,19.736177909306368,0.0,0.0,20.104560858442058,0.0,0.0,19.956328421303934,0.0,0.0,20.64275322323628,0.0,0.0,20.322510214319956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  21:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.97141154442744,0.0,0.0,19.597442346318549,0.0,0.0,19.967360751215407,0.0,0.0,19.825216619866994,0.0,0.0,20.481472300049178,0.0,0.0,20.232768383024717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  22:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.925370018953826,0.0,0.0,19.495527224945538,0.0,0.0,19.865715027566144,0.0,0.0,19.728879721307345,0.0,0.0,20.36093667991762,0.0,0.0,20.162296326797799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  23:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.883044529788177,0.0,0.0,19.428652148126664,0.0,0.0,19.797540214541127,0.0,0.0,19.665775136257975,0.0,0.0,20.29065480035948,0.0,0.0,20.111849817880864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  24:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.84826271150628,0.0,0.0,19.396687641500568,0.0,0.0,19.76375319552116,0.0,0.0,19.63728464668697,0.0,0.0,20.259323750332489,0.0,0.0,20.0945877512111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  01:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.817445405304569,0.0,0.0,19.39179801493378,0.0,0.0,19.756916429658074,0.0,0.0,19.63637498444737,0.0,0.0,20.255944027725119,0.0,0.0,20.11234649241287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  02:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.786626206029223,0.0,0.0,19.387091275224959,0.0,0.0,19.750110899227829,0.0,0.0,19.634322383906786,0.0,0.0,20.2515779526023,0.0,0.0,20.123474930121529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  03:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.757301952672777,0.0,0.0,19.403798195662199,0.0,0.0,19.764362756151987,0.0,0.0,19.653625679183706,0.0,0.0,20.26856214518306,0.0,0.0,20.153998729133968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  04:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.731212490058405,0.0,0.0,19.398772753000569,0.0,0.0,19.75807552454341,0.0,0.0,19.649800583245406,0.0,0.0,20.26406090619095,0.0,0.0,20.15497891189916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  05:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.70590997115307,0.0,0.0,19.419603243074229,0.0,0.0,19.777729149635556,0.0,0.0,19.673221565409358,0.0,0.0,20.292725679360389,0.0,0.0,20.19320568779568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  06:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.679755574987728,0.0,0.0,19.39263506899126,0.0,0.0,19.75087448836897,0.0,0.0,19.64625582637134,0.0,0.0,20.261141390003325,0.0,0.0,20.16912850465673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  07:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.665381884429043,0.0,0.0,19.460814230280897,0.0,0.0,19.82839757145972,0.0,0.0,19.70831112946764,0.0,0.0,20.325774170058176,0.0,0.0,20.1416145923333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  08:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.686602825634343,3030.750960679763,0.0,21.844076409698887,1224.6474618114915,0.0,21.91627282611875,2760.7751016971649,0.0,21.928328139830925,698.7297012037951,0.0,21.909543482081184,3556.2136629461635,0.0,21.906788209031807,13807.586947883703,3022.800471998466,1389.105454735667,1094.2703757666876,4127.0757590688449,3070.8039121737717,0.0,0.0,0.0,0.0,0.0 
 04/08  09:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.878886961386639,1145.6046127513146,0.0,21.999996887029665,436.22013540440096,0.0,21.999985229639298,969.39427614141,0.0,21.999999883055858,293.6155817355875,0.0,21.999923471845905,1250.6058767988298,0.0,21.999999994054745,6230.62366248486,995.0984090942592,524.3808924311176,624.2895889097084,1775.420946620279,1207.9028512892278,0.0,0.0,0.0,0.0,0.0 
 04/08  10:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.068068910595679,1105.0765426303752,0.0,21.99999916676896,402.4183917944274,0.0,21.999994910239285,955.8802827648169,0.0,21.99999997743128,254.23965324745769,0.0,21.99997014462289,1403.0486997998642,0.0,21.999999999187268,6154.113001093164,947.7794354055752,477.037022954083,557.8208722351359,1893.8783292099247,1174.0663671481776,0.0,0.0,0.0,0.0,0.0 
 04/08  11:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.260413621910716,832.8440587836649,0.0,21.999999776470668,280.9838327785392,0.0,21.999998243550459,696.0750120754665,0.0,21.999999995635024,146.86424709028325,0.0,21.999988339556404,1144.2132790924116,0.0,21.999999999888595,5036.127541018431,668.9377918856377,342.44898703123138,424.0652341238058,1602.5028594495566,894.6416943879314,0.0,0.0,0.0,0.0,0.0 
 04/08  12:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.46100852229629,741.2557139790006,0.0,21.99999994002391,240.77337308502048,0.0,21.99999939391565,613.8395396061742,0.0,21.99999999915574,108.3388937279642,0.0,21.999995446685199,1068.3958562231392,0.0,21.999999999984728,4707.935254457721,577.3461466723376,302.26638628560758,385.5822705940897,1526.7605653939068,812.4489113715116,0.0,0.0,0.0,0.0,0.0 
 04/08  13:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.660969180364366,656.4727669284603,0.0,21.999999983893468,203.95517311101868,0.0,21.999999790760027,534.4522914459658,0.0,21.999999999836569,70.8044929995176,0.0,21.999998221299607,991.3017528225464,0.0,21.999999999997909,4307.636348430745,486.9051542577424,254.16093301738858,325.4617678195479,1421.4452794821162,716.1322397136812,0.0,0.0,0.0,0.0,0.0 
 04/08  14:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.855713713802698,636.7663245064268,0.0,21.999999995679859,194.64759734976907,0.0,21.999999927849964,517.5238135210602,0.0,21.999999999968414,59.276195200538499,0.0,21.999999305992195,991.9441130660862,0.0,21.999999999999714,4251.882199330473,467.2646792455158,244.98821577835526,314.1868536350985,1422.4883053905485,699.423171140686,0.0,0.0,0.0,0.0,0.0 
 04/08  15:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.029851098470727,0.0,0.0,21.38993642040076,0.0,0.0,21.60880769394688,0.0,0.0,21.504229760686468,0.0,0.0,21.87876516711949,0.0,0.0,21.406468331305839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  16:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.144891063159926,0.0,0.0,20.999502038832604,0.0,0.0,21.366687137961799,0.0,0.0,21.203598949791087,0.0,0.0,21.783434739258966,0.0,0.0,21.059007297770707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  17:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.211477442842843,0.0,0.0,20.70213269481598,0.0,0.0,21.138200988189327,0.0,0.0,20.951076458141718,0.0,0.0,21.62558007232739,0.0,0.0,20.899763269390215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  18:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.22377018630904,0.0,0.0,20.440967842397514,0.0,0.0,20.908013516821737,0.0,0.0,20.712178493935757,0.0,0.0,21.43682671297018,0.0,0.0,20.803420860032113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  19:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.182147638723309,0.0,0.0,20.18016390454288,0.0,0.0,20.602709794856844,0.0,0.0,20.400086370078044,0.0,0.0,21.158813391816559,0.0,0.0,20.65438254270805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  20:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.073915789516,0.0,0.0,19.923878512409368,0.0,0.0,20.306038137716933,0.0,0.0,20.157048181935175,0.0,0.0,20.887974433841618,0.0,0.0,20.492945299776186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  21:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.94036583925718,0.0,0.0,19.79890935425571,0.0,0.0,20.181077723422655,0.0,0.0,20.03485488807574,0.0,0.0,20.739933689549223,0.0,0.0,20.421563043292168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  22:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.80249055868272,0.0,0.0,19.683238331040909,0.0,0.0,20.062341814938259,0.0,0.0,19.921261237851085,0.0,0.0,20.59914551860294,0.0,0.0,20.351955200797027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  23:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.669248294883695,0.0,0.0,19.603122906982649,0.0,0.0,19.97758834593723,0.0,0.0,19.844269286066184,0.0,0.0,20.50191274865324,0.0,0.0,20.307696623685506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  24:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.542888956547217,0.0,0.0,19.49957740344328,0.0,0.0,19.872326832845109,0.0,0.0,19.742456147137689,0.0,0.0,20.376636676049278,0.0,0.0,20.229943296687787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  01:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.41794958873843,0.0,0.0,19.45306976713504,0.0,0.0,19.82273169540742,0.0,0.0,19.69837137873581,0.0,0.0,20.31899421724821,0.0,0.0,20.20758069490089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  02:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.301124691538143,0.0,0.0,19.411614560206169,0.0,0.0,19.778172101934826,0.0,0.0,19.65855994265618,0.0,0.0,20.275460142368606,0.0,0.0,20.183649852555996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  03:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.191029428853633,0.0,0.0,19.34984438989479,0.0,0.0,19.715647925493067,0.0,0.0,19.59780567780577,0.0,0.0,20.2143380038057,0.0,0.0,20.13816816558724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  04:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.082207102240667,0.0,0.0,19.314186908693566,0.0,0.0,19.678337143249366,0.0,0.0,19.563261549983996,0.0,0.0,20.179053038876054,0.0,0.0,20.116250674794686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  05:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.97721619113475,0.0,0.0,19.271633163669038,0.0,0.0,19.634838061990704,0.0,0.0,19.521795733676436,0.0,0.0,20.1372253978725,0.0,0.0,20.090710121306214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  06:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.875052577802003,0.0,0.0,19.24136787182354,0.0,0.0,19.602849563781928,0.0,0.0,19.491836614350306,0.0,0.0,20.106687410232256,0.0,0.0,20.066428265689149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  07:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.80955206689545,0.0,0.0,19.36297029883886,0.0,0.0,20.174073587013738,0.0,0.0,19.598840369966525,0.0,0.0,20.205602975896249,0.0,0.0,20.024794351837089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  08:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.77966452944029,3206.9973793041824,0.0,21.820353206333527,1110.0985205220885,0.0,21.93024227688781,2946.5037488933919,0.0,21.898563277384267,1017.4082233282945,0.0,21.916208097702215,3850.857196183647,0.0,21.878283521548395,15217.894033364619,3240.832335494555,1335.6193784747225,1564.3535900837872,4605.143053442237,3368.414701729047,0.0,0.0,0.0,0.0,0.0 
 04/09  09:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.913365688478839,1203.7018000448589,0.0,21.999996548124949,424.77908619496159,0.0,21.999988256065174,1035.3075251377268,0.0,21.99999984287935,323.98623967412007,0.0,21.999961690548017,1268.6923926922028,0.0,21.99999999267018,7024.9232926286699,1095.3595561137568,597.4891923736487,823.6922852026762,2004.435159013611,1400.416125784709,0.0,0.0,0.0,0.0,0.0 
 04/09  10:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.03614644787502,1172.4568468951912,0.0,21.99999907465641,405.62897291323136,0.0,21.999995955384287,1023.7301327702162,0.0,21.999999969675917,290.918594597053,0.0,21.99998505813055,1367.9467163124282,0.0,21.9999999989976,7029.249348240501,1064.114194715982,578.3601110568889,790.6899035986305,2103.668690992497,1388.8854737362347,0.0,0.0,0.0,0.0,0.0 
 04/09  11:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.15550164713371,1012.9353442437205,0.0,21.99999975250908,349.45418964939929,0.0,21.999998610089766,873.6773634902174,0.0,21.999999994164545,228.9403219910164,0.0,21.999994185863863,1273.5867493088045,0.0,21.99999999986343,6321.898215856178,892.2139089174647,497.44833141209258,679.2385876275074,1947.6469708837774,1201.8194428750672,0.0,0.0,0.0,0.0,0.0 
 04/09  12:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.283542964277328,858.4045788285203,0.0,21.999999933716,292.5828079290741,0.0,21.999999521946905,737.4345096200759,0.0,21.9999999988756,167.24321756582413,0.0,21.999997736172955,1152.1370045809036,0.0,21.999999999981367,5891.767023774878,744.3761990564269,453.9868800162244,644.3636109285213,1859.7823364019244,1085.7270232315134,0.0,0.0,0.0,0.0,0.0 
 04/09  13:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.492720763706147,0.0,239.7265309938375,22.000058493197196,108.11086272207467,0.0,21.999999835728049,337.2711810486717,0.0,21.9999999997836,0.0,73.90036061811498,21.99999911944849,1058.5565856800259,0.0,21.99999999999746,3960.756691152627,0.0,231.33125227991347,326.86569031898366,1670.6322866241638,628.3964877892975,0.0,0.0,0.0,0.0,0.0 
 04/09  14:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.900968895876028,0.0,1156.4882647161745,21.999280894672514,0.612289831860835,38.26279190267951,21.91536698494,122.75617834352033,0.0,21.999999999977868,0.0,554.4935903549363,21.999373411519409,861.0801059501109,0.0,21.99999999999983,3012.0538709073528,0.0,67.10251675682273,0.0,1444.616814241554,396.80356576870727,0.0,0.0,0.0,0.0,0.0 
 04/09  15:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.4912088459661,0.0,0.0,23.42829529134517,0.0,0.0,22.03957255003179,0.0,0.0,21.93674668055976,0.0,0.0,24.521583542740296,0.0,0.0,21.607678029622926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  16:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.172361860037083,0.0,0.0,23.805351306688239,0.0,0.0,22.068164027613393,0.0,0.0,21.90080022482245,0.0,0.0,25.711668382009245,0.0,0.0,21.458624423662294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  17:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.654664618792255,0.0,0.0,23.252991006405695,0.0,0.0,21.931285434605959,0.0,0.0,21.7333077453764,0.0,0.0,25.903327430126319,0.0,0.0,21.373891274840007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  18:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.878403157728,0.0,0.0,22.356954262772097,0.0,0.0,21.62703455104166,0.0,0.0,21.370329634251406,0.0,0.0,25.70404618487604,0.0,0.0,21.314582130911984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  19:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.829219768497898,0.0,0.0,21.51550624004087,0.0,0.0,21.116511552493088,0.0,0.0,20.84736876034883,0.0,0.0,24.33142968361682,0.0,0.0,21.177329656513366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  20:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.59624535253813,0.0,0.0,20.688348281169394,0.0,0.0,20.702054961421824,0.0,0.0,20.375181412979427,0.0,0.0,23.18294355470928,0.0,0.0,21.004334673332978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  21:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.256197614588854,0.0,0.0,20.291506956339178,0.0,0.0,20.39159933153014,0.0,0.0,20.18891005502172,0.0,0.0,22.351995745891249,0.0,0.0,20.9220848265748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  22:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.886543609509795,0.0,0.0,20.07237419425403,0.0,0.0,20.254234699707785,0.0,0.0,20.087009630365576,0.0,0.0,21.779490172978819,0.0,0.0,20.90168358423262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  23:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.536734733841159,0.0,0.0,19.76296618005143,0.0,0.0,20.030602949668535,0.0,0.0,19.896629016592997,0.0,0.0,21.198314478016387,0.0,0.0,20.70383935364996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  24:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.195778868133606,0.0,0.0,19.56148098961952,0.0,0.0,19.87063351554594,0.0,0.0,19.74568836076618,0.0,0.0,20.80275343827784,0.0,0.0,20.537827979855089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  01:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.870477830347299,0.0,0.0,19.402944451050688,0.0,0.0,19.73367430902722,0.0,0.0,19.6149214864461,0.0,0.0,20.49965497776111,0.0,0.0,20.40519017907801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  02:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.562853104040398,0.0,0.0,19.29207651822866,0.0,0.0,19.628255204559605,0.0,0.0,19.519167360124059,0.0,0.0,20.30074182532489,0.0,0.0,20.32078258024578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  03:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.279166665473534,0.0,0.0,19.20522833657264,0.0,0.0,19.54407335273113,0.0,0.0,19.442082570133786,0.0,0.0,20.163624439315087,0.0,0.0,20.26493557792977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  04:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.02867493525371,0.0,0.0,19.131379313398108,0.0,0.0,19.47287416983142,0.0,0.0,19.375549174099285,0.0,0.0,20.059986130380005,0.0,0.0,20.212064321074509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  05:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.797067357005095,0.0,0.0,19.066334285851615,0.0,0.0,19.409855434529477,0.0,0.0,19.315944770012146,0.0,0.0,19.975038106192924,0.0,0.0,20.160767438841604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  06:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.586673657668056,0.0,0.0,19.000943764774367,0.0,0.0,19.345695215612456,0.0,0.0,19.252870348104787,0.0,0.0,19.89519164119953,0.0,0.0,20.084134575814738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  07:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.454566038130566,0.0,0.0,19.185767254408494,0.0,0.0,20.680520873196146,0.0,0.0,19.417314536028969,0.0,0.0,20.03374823531475,0.0,0.0,20.024393295676945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  08:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.48183091705151,2835.9584577958819,0.0,21.839186674176938,26.395785244076479,213.7162254246158,21.958496306349294,2876.7727780172338,0.0,21.891062805139865,1003.6278824995134,0.0,21.9245832936153,3803.142845859796,0.0,21.888569269260576,13179.636943746755,2840.6074747766926,74.52263862477825,1470.6290191464273,4454.462629467014,3235.884207591573,0.0,0.0,0.0,0.0,0.0 
 04/10  09:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.84092468553453,265.47520075121977,0.0,21.97570504016891,0.0,807.1104926894818,21.988169613670395,936.7796406166253,0.0,21.988915319078069,253.54283789228567,0.0,21.98136874989864,1555.2102691979595,0.0,21.992592536265236,5047.276665817437,163.10696366112632,0.0,563.2071950927864,2052.8173567278888,1164.6141761953673,0.0,0.0,0.0,0.0,0.0 
 04/10  10:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.345180860831165,0.0,872.4172504691242,21.99623625302189,0.0,964.6807440386706,21.997067690405176,493.198190320762,0.0,21.99873427379157,45.631311068581457,0.0,21.995329010265548,1210.0451239770333,0.0,21.999257785380263,3633.376287220972,0.0,0.0,272.7443077623689,1603.3279221286746,653.7730831896599,0.0,0.0,0.0,0.0,0.0 
 04/10  11:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.982583755926585,0.0,1489.9271531722619,21.998922354127907,0.0,787.1056808707183,21.99846297040999,202.00944806129216,0.0,21.99992106812335,0.0,95.98990078987873,21.999232952714068,939.4106149404072,0.0,21.999970826393889,2710.397336817809,0.0,0.0,57.447241899193468,1241.9292357934967,307.4898849848506,0.0,0.0,0.0,0.0,0.0 
 04/10  12:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.66445275215512,0.0,2293.2872140685915,21.99951387961482,0.0,452.879631900703,21.999650118590883,0.0,6.899006666155097,21.99999600056896,0.0,204.9708182140078,21.999847783875773,732.7836199633645,0.0,21.999939022267968,2138.398876401418,0.0,0.0,0.0,973.5103060266417,61.35759623450805,0.0,0.0,0.0,0.0,0.0 
 04/10  13:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.422824859053919,0.0,2628.7137993848507,22.000618045116839,0.0,273.84965395169788,21.999890171396254,0.0,120.41663615330009,21.99998952410953,0.0,335.1035469836782,21.999845200477478,540.687674325503,0.0,21.999942581462535,1946.8067955243728,0.0,0.0,0.0,685.6945669712436,0.0,157.58125441286124,0.0,0.0,0.0,0.0 
 04/10  14:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.128480929819646,0.0,2585.447809581715,22.000580349660156,0.0,252.3495427288453,21.999908189355524,0.0,162.99439579464616,21.99996552016487,0.0,667.2562188235467,21.999436433357756,452.28719510939086,0.0,21.999950540550555,1872.924530006099,0.0,0.0,0.0,563.2909423487354,0.0,206.1026135170959,0.0,0.0,0.0,0.0 
 04/10  15:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.765618354301134,0.0,0.0,24.063923998095814,0.0,0.0,22.577792999915667,0.0,0.0,22.26538240129777,0.0,0.0,24.772231862952539,0.0,0.0,21.799986321677399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  16:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.328621814070119,0.0,0.0,24.52954887875004,0.0,0.0,22.71583883685011,0.0,0.0,22.373529748163766,0.0,0.0,26.187615651402497,0.0,0.0,21.768464151654535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  17:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.688748907272875,0.0,0.0,24.000299002810708,0.0,0.0,22.622420946858936,0.0,0.0,22.293145700606563,0.0,0.0,26.925490607361409,0.0,0.0,21.78103331967561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  18:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.82487250816842,0.0,0.0,23.14067437753197,0.0,0.0,22.36229918975453,0.0,0.0,22.059247785799248,0.0,0.0,26.736585371228487,0.0,0.0,21.772492325540179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  19:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.729999325065366,0.0,0.0,22.275961360162016,0.0,0.0,21.941453989735018,0.0,0.0,21.658308164140388,0.0,0.0,25.34730893881599,0.0,0.0,21.700913712420769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  20:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.46682257764452,0.0,0.0,21.62836022461234,0.0,0.0,21.640909199072028,0.0,0.0,21.338091673041256,0.0,0.0,24.243362152785804,0.0,0.0,21.586085172578835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  21:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.031889799108034,0.0,0.0,21.097631751153299,0.0,0.0,21.31189991637926,0.0,0.0,21.04120282353297,0.0,0.0,23.347778760128958,0.0,0.0,21.42291693865934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  22:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.65357717813877,0.0,0.0,20.755331647366228,0.0,0.0,21.082510318215264,0.0,0.0,20.843409300983759,0.0,0.0,22.706585119877674,0.0,0.0,21.29772173312324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  23:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.224330403247998,0.0,0.0,20.47981081321808,0.0,0.0,20.853332091887887,0.0,0.0,20.631716325125198,0.0,0.0,22.186364065150668,0.0,0.0,21.134081686924114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  24:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.875958993760557,0.0,0.0,20.27739550713106,0.0,0.0,20.652566937863015,0.0,0.0,20.440392323240986,0.0,0.0,21.762194564936729,0.0,0.0,20.977629877056687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  01:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.6068866844812,0.0,0.0,20.14872284422241,0.0,0.0,20.528996131831396,0.0,0.0,20.341552933453199,0.0,0.0,21.479737206871549,0.0,0.0,20.859338649536018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  02:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.370957645617574,0.0,0.0,20.09927613397727,0.0,0.0,20.484319131777079,0.0,0.0,20.318029850453418,0.0,0.0,21.33254852089312,0.0,0.0,20.823090944136028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  03:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.161219014511969,0.0,0.0,20.039689613596584,0.0,0.0,20.419235761381278,0.0,0.0,20.27282784496556,0.0,0.0,21.205668757568096,0.0,0.0,20.79257195224135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  04:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.972371154011556,0.0,0.0,19.938883295263474,0.0,0.0,20.312382858506689,0.0,0.0,20.191557470642427,0.0,0.0,21.049959051073747,0.0,0.0,20.68148628581967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  05:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.7925265618946,0.0,0.0,19.90930259125916,0.0,0.0,20.27908506628451,0.0,0.0,20.161744664693399,0.0,0.0,20.97384858114896,0.0,0.0,20.639418612602037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  06:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.64170828181628,0.0,0.0,19.859744938224265,0.0,0.0,20.48593841269516,0.0,0.0,20.140636705342869,0.0,0.0,20.881942444957486,0.0,0.0,20.573868400926007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  07:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.54975675362548,0.0,0.0,20.047150079463017,0.0,0.0,21.641680763828768,0.0,0.0,20.30490447761962,0.0,0.0,21.041247495094308,0.0,0.0,20.5447039867719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  08:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.597567811316524,1514.838132242902,0.0,21.90671635831555,0.0,590.6061804616493,21.97420813394991,1860.564363825132,0.0,21.9551248388555,294.8429831283642,0.0,21.916924884978969,2180.9229066102309,0.0,21.97239652728289,7497.333317410915,1461.3972733761087,0.0,450.0270827532096,2478.173031917435,2004.2049552238937,0.0,0.0,0.0,0.0,0.0 
 04/11  09:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.8820320545652,0.0,169.05730288140695,21.99986146031846,0.0,772.1947000174287,21.99941012330991,152.85858031568933,0.0,21.99999288082069,0.0,78.45242418825092,21.999341151027573,770.1272734798913,0.0,21.999999032522156,2182.9801521992305,0.0,0.0,0.0,915.5562287111545,163.89294934780748,0.0,0.0,0.0,0.0,0.0 
 04/11  10:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.306591136089346,0.0,810.4771328104303,21.99989595663552,0.0,1008.9250015238636,22.000106523910128,0.0,74.50667856041855,21.999980458496368,0.0,220.0293168339963,21.99916811186904,731.9859716916194,0.0,21.99999993581103,1932.857010199009,0.0,0.0,0.0,719.672220813485,0.0,0.0,109.65381524525546,0.0,0.0,0.0 
 04/11  11:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.928714396191475,0.0,1493.97353141731,21.999987469068488,0.0,850.8172911684447,22.000014502859697,0.0,254.19434615791153,21.999549659168595,0.0,303.038978638373,21.99844807011312,448.957943453367,0.0,21.999999997471158,1910.1163101610299,0.0,0.0,0.0,374.693027677889,0.0,284.42833261775589,147.463975725117,0.0,0.0,0.0 
 04/11  12:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.593478573210495,0.0,2128.017562029304,21.99996648204896,0.0,576.4668337119929,21.99995971237844,0.0,436.40082655190539,22.000098210303699,0.0,398.3314478605853,21.999968617495225,304.06404919263027,0.0,21.99998073954298,2243.9845400995338,0.0,0.0,0.0,168.0915706164704,0.0,593.5880218189212,158.34341644872479,102.78375032605733,0.0,117.64680674909212 
 04/11  13:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.417832085813769,0.0,2234.2817500565467,21.999933969442965,0.0,445.4158234592481,21.99997383499354,0.0,534.9233454598343,22.000014577388165,0.0,540.6551121764447,21.999978282793348,126.67853771974781,0.0,22.00003722086933,2137.4455978673997,0.0,0.0,0.0,0.0,0.0,622.1796378151762,119.67210643096465,145.2741878591281,0.0,146.7886916218624 
 04/11  14:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.32993450096719,0.0,2181.2523176062697,21.999995683691496,0.0,450.3766643996346,21.999996960841526,0.0,642.8819658566945,22.000000767592775,0.0,838.66340858901,21.99999695426423,0.0,46.693352954218429,22.00000098031117,3047.848516005684,0.0,0.0,0.0,0.0,0.0,818.310436624004,264.88649447356149,406.98974149306226,137.91814283135919,316.2127264434283 
 04/11  15:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.109693842745878,0.0,0.0,23.82429412906598,0.0,0.0,23.1043615064459,0.0,0.0,22.861071025644646,0.0,0.0,25.206647706101639,0.0,0.0,22.11241823247954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  16:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.718112188831257,0.0,0.0,24.422684691453854,0.0,0.0,23.41169151576981,0.0,0.0,23.149019951920637,0.0,0.0,26.81537012980701,0.0,0.0,22.24233307059698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  17:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.153510439170227,0.0,0.0,24.148099128616914,0.0,0.0,23.44884186664826,0.0,0.0,23.199397865798848,0.0,0.0,27.613961840317118,0.0,0.0,22.3616260292793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  18:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.273166687186554,0.0,0.0,23.59319214878004,0.0,0.0,23.25903667138589,0.0,0.0,23.064052350368848,0.0,0.0,27.584329406511615,0.0,0.0,22.4075308979311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  19:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.09750180874083,0.0,0.0,22.95737857193064,0.0,0.0,22.916339762660109,0.0,0.0,22.72422665918529,0.0,0.0,26.277030422194849,0.0,0.0,22.34594027483176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.693996922955347,0.0,0.0,22.44962039757086,0.0,0.0,22.614644690130829,0.0,0.0,22.420590711305935,0.0,0.0,25.124969027396707,0.0,0.0,22.233240920979449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  21:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.235494698742295,0.0,0.0,22.049666410773648,0.0,0.0,22.34126695363218,0.0,0.0,22.146363042147514,0.0,0.0,24.29882798733754,0.0,0.0,22.085831359955017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  22:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.734642900874119,0.0,0.0,21.722353285883306,0.0,0.0,22.108874630372008,0.0,0.0,21.911628306327466,0.0,0.0,23.632947608919698,0.0,0.0,21.93139923907046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  23:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.28677557953585,0.0,0.0,21.47168742062948,0.0,0.0,21.909186682666609,0.0,0.0,21.71435286465214,0.0,0.0,23.146760438606635,0.0,0.0,21.79491515480786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  24:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.84634259104973,0.0,0.0,21.23321790976985,0.0,0.0,21.716816288856167,0.0,0.0,21.519273340517484,0.0,0.0,22.75530078667213,0.0,0.0,21.647465871111757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  01:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.4686236069084,0.0,0.0,21.083158046482319,0.0,0.0,21.58608292452844,0.0,0.0,21.39199482177395,0.0,0.0,22.493288132787307,0.0,0.0,21.537360349331509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  02:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.145064483786418,0.0,0.0,20.976573515592809,0.0,0.0,21.490133750104449,0.0,0.0,21.29952418241062,0.0,0.0,22.298236575328937,0.0,0.0,21.428988115092424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  03:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.871971928702864,0.0,0.0,20.87980233044005,0.0,0.0,21.40293558908909,0.0,0.0,21.21427869489898,0.0,0.0,22.144431696543874,0.0,0.0,21.34168216891515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  04:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.64026347853807,0.0,0.0,20.76144588067363,0.0,0.0,21.30018734162597,0.0,0.0,21.116897391505419,0.0,0.0,22.001437652968926,0.0,0.0,21.255985517730939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  05:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.465084450604765,0.0,0.0,20.672816918502073,0.0,0.0,21.21698886349871,0.0,0.0,21.032792453018819,0.0,0.0,21.893196934218265,0.0,0.0,21.199226208144088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  06:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.250397051076364,0.0,0.0,20.583123227265259,0.0,0.0,21.360922053235993,0.0,0.0,20.985182787563525,0.0,0.0,21.791763955990935,0.0,0.0,21.142252914656927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  07:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.14712007594759,0.0,0.0,20.807930393751265,0.0,0.0,22.462966004248498,0.0,0.0,21.172699388547895,0.0,0.0,21.945438364708584,0.0,0.0,21.124467331919996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  08:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.12002880327658,743.225034191293,0.0,21.85506983234541,0.0,95.70469149177248,22.064143296324074,756.9689251926159,0.0,21.94781299305415,8.213799724194966,7.140964269791462,21.976540438020906,1320.0427434958338,0.0,21.96515378992287,4164.135869113278,671.0877562094146,0.0,32.99743024316242,1525.6357089343933,830.8839995860396,0.0,0.0,0.0,0.0,0.0 
 04/12  09:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1719896421949,227.25522964530865,0.0,21.990424049716397,0.0,86.15272926136186,22.005251088631263,125.79533006472684,0.0,21.999348544574649,0.0,113.94334504164545,21.995201823127407,562.7476746475877,0.0,21.99985388908093,1898.9730416000712,0.0,0.0,0.0,676.9874060360368,118.4546614237659,0.0,0.0,0.0,0.0,0.0 
 04/12  10:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.254183902920837,151.61946798813006,0.0,21.99740661526484,0.0,101.30974663394227,22.00229687888768,62.65488099009144,0.0,21.99987412748666,0.0,162.888804811937,21.99842198580144,643.9830717772657,0.0,21.999980005435533,1970.5924866580054,0.0,0.0,0.0,791.8751960652386,75.18631645249829,0.0,0.0,0.0,0.0,0.0 
 04/12  11:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.37035317544965,20.066873285473777,0.0,21.999107213482945,0.0,117.63244142189888,22.001075625991289,0.0,51.374716712494777,21.99999267211278,0.0,201.1824338794504,21.999638908077153,543.2550258624688,0.0,21.999997264175716,1794.7333452270594,0.0,0.0,0.0,691.2023710867909,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  12:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.478229589269206,0.0,18.18373562196757,21.999673053278085,0.0,110.69793584253876,22.00050634734883,0.0,83.63475242138975,22.00000847073232,0.0,216.46626848690358,22.00002472984664,494.76401671976057,0.0,21.999999624974536,1774.5883426325257,0.0,0.0,0.0,671.0573684922573,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  13:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.581041215514405,74.21958946410087,0.0,21.999905598917687,0.0,59.7363523279555,22.000269248597588,6.480982656799824,0.0,22.0000020877099,0.0,181.06889183474505,22.000143075946594,564.3506437854485,0.0,21.999999948768527,2132.4697339076326,0.0,0.0,0.0,898.2907391084634,130.64802065890059,0.0,0.0,0.0,0.0,0.0 
 04/12  14:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.62042580961757,145.44164021415237,0.0,21.99998085588388,0.0,24.037916715512439,22.000110781842677,70.43479743466742,0.0,22.000000514401806,0.0,156.9124224073321,22.000065810335028,582.1505972828527,0.0,21.999999993003784,2396.665318567487,0.0,12.589383227930547,70.64860285197818,978.1069362765849,231.78942207072527,0.0,0.0,0.0,0.0,0.0 
 04/12  15:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.598259687924107,0.0,0.0,21.709989066722366,0.0,0.0,21.970194203297685,0.0,0.0,21.82254823233487,0.0,0.0,22.345817516860256,0.0,0.0,21.630284392655157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  16:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.52233414252275,0.0,0.0,21.484088170399678,0.0,0.0,21.877530601466014,0.0,0.0,21.662756165136828,0.0,0.0,22.433151315894347,0.0,0.0,21.394738135140086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  17:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.388239329147689,0.0,0.0,21.14375395179718,0.0,0.0,21.602601998376785,0.0,0.0,21.376495597006647,0.0,0.0,22.185207661857356,0.0,0.0,21.30294961767506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  18:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.17450689282122,0.0,0.0,20.70293390817028,0.0,0.0,21.233348045989385,0.0,0.0,20.988962914593367,0.0,0.0,21.8668295488182,0.0,0.0,21.15656318418472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  19:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.92608457170458,0.0,0.0,20.420038363767206,0.0,0.0,20.952811666388869,0.0,0.0,20.690510919301404,0.0,0.0,21.582576407468289,0.0,0.0,21.07170978083976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  20:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.645108424679976,0.0,0.0,20.211220274163165,0.0,0.0,20.687788296648994,0.0,0.0,20.440538188314976,0.0,0.0,21.334917541548636,0.0,0.0,20.96325264062826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  21:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.371941228062025,0.0,0.0,20.098470032294924,0.0,0.0,20.541377826925524,0.0,0.0,20.338521243941725,0.0,0.0,21.18390036850034,0.0,0.0,20.892630914736249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  22:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.116576872502859,0.0,0.0,20.042086111870935,0.0,0.0,20.45419597817778,0.0,0.0,20.29032699638878,0.0,0.0,21.095766069999937,0.0,0.0,20.87813386213199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  23:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.882160329270595,0.0,0.0,19.98827078496046,0.0,0.0,20.37414619743601,0.0,0.0,20.238130583799597,0.0,0.0,21.0168428940227,0.0,0.0,20.84052004210628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  24:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.66972728813989,0.0,0.0,19.923068695412654,0.0,0.0,20.286363253876329,0.0,0.0,20.174168181864613,0.0,0.0,20.930595854376354,0.0,0.0,20.78908711872709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  01:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.46763011863953,0.0,0.0,19.84277155673887,0.0,0.0,20.20664621775077,0.0,0.0,20.096109869964257,0.0,0.0,20.83024731981912,0.0,0.0,20.735812769030205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  02:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.26517911840966,0.0,0.0,19.773954626708517,0.0,0.0,20.1367870042698,0.0,0.0,20.02879143110677,0.0,0.0,20.742343123653279,0.0,0.0,20.682673853617957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  03:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.068256350839137,0.0,0.0,19.7137894016403,0.0,0.0,20.07420788232441,0.0,0.0,19.96966175191467,0.0,0.0,20.66516847731134,0.0,0.0,20.630030833888278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  04:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.87927570811948,0.0,0.0,19.613165773532839,0.0,0.0,19.974347514576654,0.0,0.0,19.869429131845654,0.0,0.0,20.540385136639626,0.0,0.0,20.525464643764125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  05:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.69338002571098,0.0,0.0,19.554506249299199,0.0,0.0,19.913806610112656,0.0,0.0,19.81043698148235,0.0,0.0,20.46218268623826,0.0,0.0,20.44699882454396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  06:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.535188550551433,0.0,0.0,19.524567269755303,0.0,0.0,20.242606359077788,0.0,0.0,19.825615108976114,0.0,0.0,20.417063101503645,0.0,0.0,20.378580960115799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  07:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.448731881561394,0.0,0.0,19.692901975834958,0.0,0.0,21.501167442299406,0.0,0.0,19.977204545526726,0.0,0.0,20.574048229619593,0.0,0.0,20.3221344699953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  08:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.520460980477936,2413.8322467510499,0.0,21.909168191190529,0.0,604.0660497868627,21.971643683290869,2267.71892739966,0.0,21.95778172441261,500.8514661898152,0.0,21.904080060939888,3286.198505252181,0.0,21.937595011580407,10758.36680549318,2408.441490200629,0.0,867.3994030284188,3820.9380158239198,2558.056922299944,0.0,0.0,0.0,0.0,0.0 
 04/13  09:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.896090781383454,154.23197827014884,0.0,21.986127074009287,0.0,964.3703405042888,21.993246528608496,559.5281768736809,0.0,21.995637877498618,81.94896369150547,0.0,21.976124968624327,1144.2933658686648,0.0,21.995781712264077,3762.943083719479,71.71459765342618,3.088253922863361,318.86455606964855,1542.1920000110673,723.5527019222052,0.0,0.0,0.0,0.0,0.0 
 04/13  10:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.420068445141039,0.0,760.0211532442563,21.99770643116029,0.0,994.4132066220163,21.99801917517818,132.52156395271414,0.0,21.99946695932579,0.0,115.58291185130429,21.994199124341578,930.3219624189369,0.0,21.999327594697158,2617.554918732515,0.0,0.0,41.04786191085091,1233.8999573384747,239.07612534292114,0.0,0.0,0.0,0.0,0.0 
 04/13  11:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.012996059247649,0.0,774.7770713474465,21.99949133637644,0.0,665.6729271213967,21.999480253358919,0.0,169.7411349507356,21.99992011718107,0.0,259.07017027732857,21.998500481045768,679.9355161286676,0.0,21.999701205210156,2025.4611785520893,0.0,0.0,0.0,921.9302044118209,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  12:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.701529217028445,0.0,1668.5167327966177,21.99897714003833,0.0,480.9624715727535,21.99976283791489,0.0,286.8095203842149,21.999652923919933,0.0,324.13883572392356,21.99918222154203,473.51910942419939,0.0,21.999988090790489,1751.5925959883328,0.0,0.0,0.0,648.0616218480647,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  13:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.420649036255214,0.0,2185.396612929175,22.00062217868668,0.0,348.95788483991057,21.999838776078275,0.0,287.04418576834089,21.99984057752089,0.0,436.3500206387413,21.99957645652517,379.6707849226662,0.0,21.9999619251992,1713.5413367446248,0.0,0.0,0.0,492.3246776115693,0.0,117.68568499278742,0.0,0.0,0.0,0.0 
 04/13  14:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.36998640821921,0.0,2192.0477282520807,22.00015493578177,0.0,317.17613652769549,21.99991029403045,0.0,347.08872883177016,21.99974481930006,0.0,780.7741967660707,21.999019260725715,185.77841656555234,0.0,21.999998986945255,1464.213498404069,0.0,0.0,0.0,332.6342426859994,0.0,28.04828157780125,0.0,0.0,0.0,0.0 
 04/13  15:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.306188980967556,0.0,0.0,23.694222917411876,0.0,0.0,22.834762248386626,0.0,0.0,22.585976125640494,0.0,0.0,24.32660235325618,0.0,0.0,21.97866595503143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  16:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.107162927401605,0.0,0.0,24.09144790350615,0.0,0.0,23.060446558848619,0.0,0.0,22.771107858676417,0.0,0.0,25.717759514346548,0.0,0.0,22.021517946589154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  17:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.375267492653899,0.0,0.0,23.57004376898382,0.0,0.0,22.93309281953666,0.0,0.0,22.636375843231116,0.0,0.0,25.49904471662491,0.0,0.0,22.05785495345321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  18:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.27890051819703,0.0,0.0,22.842594189110547,0.0,0.0,22.58501076669331,0.0,0.0,22.28758338378345,0.0,0.0,24.769805817490455,0.0,0.0,22.018396082343494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  19:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.81189363125863,0.0,0.0,22.019444340450595,0.0,0.0,22.070143109615257,0.0,0.0,21.77218765009608,0.0,0.0,23.784067482659844,0.0,0.0,21.844278685670447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  20:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.179501942333958,0.0,0.0,21.434121294218924,0.0,0.0,21.67679254592014,0.0,0.0,21.396892294018625,0.0,0.0,23.105863985557453,0.0,0.0,21.71340723313398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  21:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.474582379368746,0.0,0.0,20.919534143634008,0.0,0.0,21.29797522918615,0.0,0.0,21.033521009315217,0.0,0.0,22.493361671681048,0.0,0.0,21.504508149188064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  22:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.80215630185629,0.0,0.0,20.565462567396549,0.0,0.0,21.01789820144719,0.0,0.0,20.775872902884257,0.0,0.0,22.051678371017137,0.0,0.0,21.358715461192003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  23:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.19148314127594,0.0,0.0,20.328226552294568,0.0,0.0,20.759076853334084,0.0,0.0,20.53388442023843,0.0,0.0,21.699717364543809,0.0,0.0,21.17926915524033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
