Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 04/13  24:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.78119370228874,0.0,0.0,20.156831999100718,0.0,0.0,20.559364982107974,0.0,0.0,20.372346022125844,0.0,0.0,21.42221355683288,0.0,0.0,21.057811514306438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  01:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.413116732795574,0.0,0.0,20.044166903411118,0.0,0.0,20.42158169504966,0.0,0.0,20.28089419170648,0.0,0.0,21.22090393703431,0.0,0.0,20.995565488161284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  02:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.079167728043929,0.0,0.0,19.874814303856505,0.0,0.0,20.24774717068084,0.0,0.0,20.137394843484008,0.0,0.0,20.99019111300162,0.0,0.0,20.84934861910839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  03:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.771117078312217,0.0,0.0,19.82874514507229,0.0,0.0,20.211966637659559,0.0,0.0,20.101979069415294,0.0,0.0,20.88186384548827,0.0,0.0,20.798057265993529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  04:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.511426014267039,0.0,0.0,19.788672981686998,0.0,0.0,20.153705740632156,0.0,0.0,20.050521079791247,0.0,0.0,20.79833090241805,0.0,0.0,20.746199257205285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  05:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.2945630725536,0.0,0.0,19.719600716908244,0.0,0.0,20.078440336136628,0.0,0.0,19.97672046777258,0.0,0.0,20.695312417987549,0.0,0.0,20.644083945538577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  06:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.09766523085033,0.0,0.0,19.62695310929155,0.0,0.0,19.987142403276093,0.0,0.0,19.88314667408665,0.0,0.0,20.571112351563636,0.0,0.0,20.522064390095534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  07:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.9722055674673,0.0,0.0,19.860642635562969,0.0,0.0,21.304059645560828,0.0,0.0,20.109838073508926,0.0,0.0,20.798364098053328,0.0,0.0,20.494927251358197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  08:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.03492673606251,2142.851696933263,0.0,21.93176926756451,0.0,516.3260773157556,21.960883204892978,2006.7833071160886,0.0,21.960534734839436,364.08695960731878,0.0,21.918801144141619,2197.453876941471,0.0,21.97794919581872,8252.41801507062,2070.7074620843779,0.0,496.9482991838172,2454.883759578327,2126.3475200838295,0.0,0.0,0.0,0.0,0.0 
 04/14  09:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.426129574346427,23.29213459546463,105.09295945495524,21.989565878366688,0.0,1019.8918930639839,21.990522240996925,352.76178377499675,0.0,21.995929865573069,3.6805560762786628,25.823763143132056,21.980456974477208,1006.7525150754832,0.0,21.998510837569186,2530.974061384729,0.0,2.8712282508216449,0.0,1093.0075974606389,331.5642615329998,0.0,0.0,0.0,0.0,0.0 
 04/14  10:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.992481752924399,0.0,837.9721781600647,21.997857527542313,0.0,1140.6461314751969,22.000690245046756,13.300048820963639,10.635402413375687,21.999627826877317,0.0,182.21711896576427,21.99512833597297,766.8085747547034,0.0,21.999721636909535,2052.754975715216,0.0,0.0,0.0,755.3567952601068,0.0,0.0,193.86720631484105,0.0,0.0,0.0 
 04/14  11:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.735128979956369,0.0,1534.7860522015172,22.000817530804058,0.0,933.9686579583358,22.00120284596286,0.0,273.36441815223227,22.00006857187091,0.0,313.1363534612034,21.999349985135614,463.56691878729296,0.0,21.99998889678121,2208.2138131838139,0.0,0.0,0.0,355.55588227334399,0.0,429.7321649694787,256.81885377721326,29.849370517196257,0.0,32.72656750631357 
 04/14  12:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.489983146339239,0.0,2259.96322139634,22.001199318184097,0.0,613.8576585299467,21.999966019952106,0.0,421.2602439797489,22.000208217400848,0.0,389.6027850476894,21.99993263544345,297.92868262104789,0.0,21.999883905025297,2830.326380332858,0.0,0.0,0.0,58.368260112669968,0.0,883.2916584063896,303.41510193025479,247.39956920848767,0.0,234.32081653478833 
 04/14  13:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.451175098135786,0.0,2479.588558792725,22.0012796775667,0.0,489.85187971142298,21.99999863015799,0.0,559.6119703497222,22.00001238039129,0.0,561.1194120962405,21.999993248004267,83.80338991153644,0.0,21.99999744305832,3364.7656435970695,0.0,0.0,0.0,0.0,0.0,1069.3070541327309,331.6199993074271,391.08590542516597,119.72710939514357,349.49460119633405 
 04/14  14:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.436399020001724,0.0,2475.235063643786,22.000673433959393,0.0,454.5797974096308,22.00076815726399,0.0,636.3733879419262,22.000375055257945,0.0,906.5103342377836,22.001210005926106,0.0,108.35376979783041,22.0000120311877,3812.153900549398,0.0,0.0,0.0,0.0,0.0,1080.1797863060884,377.0935308733075,564.7200889049034,264.1618221260466,422.4676981987833 
 04/14  15:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.31498993442668,0.0,0.0,23.985308220568557,0.0,0.0,23.184086002548925,0.0,0.0,22.929083904300179,0.0,0.0,24.672771325193208,0.0,0.0,22.132757903289133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  16:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.956422002016426,0.0,0.0,24.543984259925723,0.0,0.0,23.566898016013125,0.0,0.0,23.29039243085066,0.0,0.0,26.322453911430839,0.0,0.0,22.286153167467277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  17:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3680136762145,0.0,0.0,24.29646448034681,0.0,0.0,23.638197537482726,0.0,0.0,23.3682453849843,0.0,0.0,26.972670640537556,0.0,0.0,22.413608048097865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  18:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.461500257990055,0.0,0.0,23.728959179403299,0.0,0.0,23.439349712790809,0.0,0.0,23.197721782473218,0.0,0.0,26.476049801696925,0.0,0.0,22.46747638421739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  19:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.251394755781285,0.0,0.0,23.08249310353606,0.0,0.0,23.0865628360527,0.0,0.0,22.844763461367923,0.0,0.0,25.388631818372667,0.0,0.0,22.407310978333294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  20:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.8805393445705,0.0,0.0,22.62136345139421,0.0,0.0,22.81249966358172,0.0,0.0,22.579059988333989,0.0,0.0,24.619976885417814,0.0,0.0,22.308368895252216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  21:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.43721171400886,0.0,0.0,22.209545751976678,0.0,0.0,22.53649994092553,0.0,0.0,22.30723292362806,0.0,0.0,23.958608858428979,0.0,0.0,22.158339971003856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  22:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.009645164643446,0.0,0.0,21.9210957663851,0.0,0.0,22.318193862279779,0.0,0.0,22.098520932114587,0.0,0.0,23.48624145423372,0.0,0.0,22.02488186418345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  23:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.570529519965718,0.0,0.0,21.643787114552553,0.0,0.0,22.103683805093647,0.0,0.0,21.88709076488497,0.0,0.0,23.099093698269589,0.0,0.0,21.868445586767444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  24:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.180861587695163,0.0,0.0,21.470225435081873,0.0,0.0,21.958207497249295,0.0,0.0,21.749496396225248,0.0,0.0,22.838189411370438,0.0,0.0,21.765641957713716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  01:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.835393749000578,0.0,0.0,21.322636694977697,0.0,0.0,21.837837238978094,0.0,0.0,21.627242011862088,0.0,0.0,22.627535652510344,0.0,0.0,21.668375789379668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  02:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.528587757202958,0.0,0.0,21.189558142681663,0.0,0.0,21.720714806836875,0.0,0.0,21.513016470220849,0.0,0.0,22.45441886681725,0.0,0.0,21.58083421601826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  03:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.24751253522308,0.0,0.0,21.054758775781229,0.0,0.0,21.597924252881478,0.0,0.0,21.39231322882186,0.0,0.0,22.295748314712527,0.0,0.0,21.492693515170286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  04:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.99057954922727,0.0,0.0,20.941899892141863,0.0,0.0,21.49346227006124,0.0,0.0,21.29937690384829,0.0,0.0,22.167917599264905,0.0,0.0,21.421286534106245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  05:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.739213890527475,0.0,0.0,20.80596443499118,0.0,0.0,21.369137802019524,0.0,0.0,21.181913221216147,0.0,0.0,22.026556586612647,0.0,0.0,21.337204838606959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  06:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.551987156347584,0.0,0.0,20.722620164328938,0.0,0.0,21.279927621458819,0.0,0.0,21.093091729154624,0.0,0.0,21.923740219794636,0.0,0.0,21.261018601270327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  07:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.445007295756807,0.0,0.0,21.04671191252693,0.0,0.0,22.617799084843907,0.0,0.0,21.367754188964775,0.0,0.0,22.14691930773735,0.0,0.0,21.251472223207128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  08:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.544099220694514,202.51531144808298,0.0,21.88370699526981,0.0,875.1943416116307,22.085772353997969,226.3112212628269,0.0,21.960036348955748,0.0,227.04830296636039,22.024488782240235,1030.2653555112575,0.0,21.970074150361595,2725.8127750207538,108.28346966275763,0.0,0.0,943.5129861910901,138.02565593848559,0.0,359.6473526651553,72.81233642299722,0.0,0.0 
 04/15  09:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.840364129656427,0.0,622.3216659206773,21.993584553396127,0.0,1108.8060154691885,22.00566760181254,0.0,367.6872735355073,21.999509431178198,0.0,313.45704061509425,22.00269829498077,268.28770334269486,0.0,21.999875829900053,3427.870058823246,0.0,0.0,0.0,0.0,0.0,646.0886170219432,710.6305887125265,443.7643289690509,122.64480072094227,401.2107492585155 
 04/15  10:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.352021646040908,0.0,1296.147489639996,21.998750562732469,0.0,1276.9751025562519,22.001192716091638,0.0,510.5137597692815,21.99993854930505,0.0,428.0293147968391,22.000820262125424,159.2002302875112,0.0,21.99999508421191,5179.843230947818,0.0,0.0,0.0,0.0,0.0,1232.8827219723408,970.1484824218358,774.2558733794896,422.0370791471329,676.9880998867502 
 04/15  11:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.031375353242735,0.0,1964.7174289493292,22.000683029992204,0.0,1097.6602954877249,22.0001650883096,0.0,683.1763790976511,21.99999671996609,0.0,508.6878467203026,22.00017098378346,0.0,37.22945489800774,22.000002398681699,6344.214899109195,0.0,0.0,0.0,0.0,0.0,1666.4652758481844,1045.490727324559,988.2962256411382,659.1803447525849,881.2513514024611 
 04/15  12:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.961890471406617,0.0,2362.8193066451406,22.33913812652379,0.0,784.0411275559657,22.00001660883273,0.0,811.6656643259109,22.00000044566487,0.0,576.8226696527663,22.000026398492954,0.0,262.04763458739856,22.00000137311131,6821.623004109392,0.0,0.0,0.0,0.0,0.0,1820.9764712887316,1000.8528289698138,1095.2213715937015,817.1617771622709,983.8795809546064 
 04/15  13:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.041150116984207,0.0,2387.0950054746137,22.720668462170744,0.0,667.1100079566752,22.000812568900533,0.0,956.7716685680032,22.000478605499315,0.0,753.391461741239,22.00014097887715,0.0,474.4192299329536,22.00002542781167,7265.294960983109,0.0,0.0,0.0,0.0,0.0,1846.270556669443,1029.4360769783967,1236.458267842669,964.8427655201851,1084.7563198321475 
 04/15  14:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.91831548491677,0.0,2485.356396341276,22.67038274228303,0.0,646.6371191368064,22.000137979736587,0.0,1044.7297388486018,22.000038206860937,0.0,1090.5236208029758,22.000028541695543,0.0,525.5336502665416,22.000001359140535,7259.021856714071,0.0,0.0,0.0,0.0,0.0,1822.514670214074,1001.580833224983,1303.5578517122299,945.0084151453099,1082.8291122772067 
 04/15  15:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.726599845342724,0.0,0.0,24.696167092469254,0.0,0.0,23.706825655827708,0.0,0.0,23.477726394846998,0.0,0.0,25.11716196062943,0.0,0.0,22.647952513650844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  16:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.320201041258863,0.0,0.0,25.481019492029856,0.0,0.0,24.24760150206169,0.0,0.0,24.005468418487859,0.0,0.0,27.439984977157484,0.0,0.0,22.932925947789515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  17:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.656388189991544,0.0,0.0,25.264139057211606,0.0,0.0,24.408945642420158,0.0,0.0,24.17548569501078,0.0,0.0,28.51838864239262,0.0,0.0,23.094798982505954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  18:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.713731340474653,0.0,0.0,24.744597264991236,0.0,0.0,24.29606446609678,0.0,0.0,24.11856128628098,0.0,0.0,28.46697261595193,0.0,0.0,23.137723374041273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  19:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.48872415963622,0.0,0.0,24.084906324732129,0.0,0.0,23.966931438660823,0.0,0.0,23.78190334361233,0.0,0.0,27.220046168612656,0.0,0.0,23.081118472676438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  20:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.032419251865229,0.0,0.0,23.53478381584838,0.0,0.0,23.647739274975188,0.0,0.0,23.453300662184654,0.0,0.0,26.04806651154727,0.0,0.0,22.94678702941766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  21:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.51838146713375,0.0,0.0,23.145655483148546,0.0,0.0,23.39374307596208,0.0,0.0,23.199147503154419,0.0,0.0,25.26689837416867,0.0,0.0,22.81689291022895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  22:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.97117117992264,0.0,0.0,22.772980389619986,0.0,0.0,23.127354201668774,0.0,0.0,22.926568999297218,0.0,0.0,24.56709054711404,0.0,0.0,22.640391589711066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  23:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.46639479946487,0.0,0.0,22.496920914134486,0.0,0.0,22.908492881120304,0.0,0.0,22.708540664269536,0.0,0.0,24.093465239021549,0.0,0.0,22.491796650401594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  24:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.95375683712734,0.0,0.0,22.227217639201613,0.0,0.0,22.69023630118943,0.0,0.0,22.48634557185848,0.0,0.0,23.68205766942235,0.0,0.0,22.320101132021404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  01:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.509659959907347,0.0,0.0,22.018718251590266,0.0,0.0,22.508681158871157,0.0,0.0,22.305074008216839,0.0,0.0,23.382817482765888,0.0,0.0,22.18124193628295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  02:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.095949232647305,0.0,0.0,21.81050718159984,0.0,0.0,22.32330803006974,0.0,0.0,22.117487110386244,0.0,0.0,23.13160238924994,0.0,0.0,22.038812315138999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  03:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.70419586184211,0.0,0.0,21.627956494478938,0.0,0.0,22.153877500547453,0.0,0.0,21.947998037294263,0.0,0.0,22.911319510075687,0.0,0.0,21.9096658280585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  04:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.337832696416109,0.0,0.0,21.486948835933015,0.0,0.0,22.018706375303645,0.0,0.0,21.81580375345724,0.0,0.0,22.735252051187787,0.0,0.0,21.806282335681094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  05:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.01119181332618,0.0,0.0,21.360156930177376,0.0,0.0,21.904864865266238,0.0,0.0,21.695870055378867,0.0,0.0,22.58320025430756,0.0,0.0,21.70959277255363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  06:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.711362838970638,0.0,0.0,21.230487718273758,0.0,0.0,21.780113554708075,0.0,0.0,21.572427234997368,0.0,0.0,22.44007432943284,0.0,0.0,21.617368099376529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  07:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.54970860640768,0.0,0.0,21.491670225877699,0.0,0.0,23.267519826440048,0.0,0.0,21.834036522445865,0.0,0.0,22.606547301462898,0.0,0.0,21.592286050081066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  08:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.660198701847098,0.0,91.08829245461371,21.937937996541593,0.0,1378.4473029701479,22.175952209802039,0.0,170.702444477869,21.9866808328738,0.0,400.8059114691638,22.101066981794007,516.718853805932,0.0,21.98370969984123,3439.4725372189375,0.0,0.0,0.0,56.01522428115221,0.0,480.54450661121236,881.7140849470193,521.4609193812881,39.04696447259045,357.15986338540656 
 04/16  09:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.056122693407987,0.0,764.3615785334332,21.987891225851344,0.0,1415.7704627979966,22.03704058431934,0.0,431.85328966479667,21.998242272547946,0.0,389.33340412009468,22.0305013567353,109.0430071539472,0.0,21.998908858357387,4623.626166214273,0.0,0.0,0.0,0.0,0.0,942.5336618163196,988.239719662241,663.1387443689202,344.9933997920516,581.1896664344716 
 04/16  10:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.516348670365283,0.0,1444.1502334455013,21.997867876183,0.0,1456.6060201157239,22.008230988536505,0.0,632.364982799254,21.99988596204706,0.0,481.363150277371,22.009003792512467,0.0,82.14964856212828,21.99994612701682,5877.841965400097,0.0,0.0,0.0,0.0,0.0,1409.281747187673,1127.2118399808206,871.920302209443,572.4455215990131,793.4515802828801 
 04/16  11:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.16046796948232,0.0,2209.4691550785785,22.04222330483246,0.0,1192.670172635068,22.002227281361109,0.0,796.55610986475,21.999992481878445,0.0,559.9583492060003,22.001824545826805,0.0,285.72660989626606,22.00000075868584,6855.713138914369,0.0,0.0,0.0,0.0,0.0,1818.7060697057119,1126.1120822664419,1054.1053681959607,789.438161416711,963.8204831892746 
 04/16  12:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.906783577225906,0.0,2359.985773623842,22.32962512105245,0.0,877.0002459462363,22.000399999541707,0.0,965.1574464897203,22.000158370144069,0.0,646.8273444777711,22.0006887997581,0.0,388.44485215169638,22.000051862227737,6967.9808125047279,0.0,0.0,0.0,0.0,0.0,1821.0733735902159,1030.5006902869673,1118.2569194420685,861.4692523959939,1033.1496026492148 
 04/16  13:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.69905748750255,0.0,2341.0602793315626,22.78594114179895,0.0,731.4392559590699,22.000911147155823,0.0,1086.6424563383947,22.00053957266582,0.0,805.5331004470602,22.000277115914565,0.0,575.0288145317627,22.000079328982467,7444.079339277621,0.0,0.0,0.0,0.0,0.0,1853.7338950060562,1064.42530816132,1271.2634660719655,1011.7424957360653,1139.383200161946 
 04/16  14:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.368333392813434,0.0,2434.7693560299778,22.807619204130498,0.0,682.7835148375934,22.0007981574379,0.0,1135.1937643009406,22.0003445174807,0.0,1137.0424234308569,22.00087298445361,0.0,667.5562994080638,22.000087961573145,7526.0143717850319,0.0,0.0,0.0,0.0,0.0,1850.3745484917056,1043.2159430495595,1355.5762105679876,1034.3634611835815,1138.9532343519289 
 04/16  15:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.97223753598619,0.0,0.0,24.73280636282858,0.0,0.0,23.774466294930258,0.0,0.0,23.556517673898015,0.0,0.0,25.079140892768558,0.0,0.0,22.70662389349283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  16:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.408968200237309,0.0,0.0,25.361438536737233,0.0,0.0,24.331964195089705,0.0,0.0,24.093680032072528,0.0,0.0,26.596050328976344,0.0,0.0,22.964934727481095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  17:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.525414073360559,0.0,0.0,24.99187771970544,0.0,0.0,24.381892733933755,0.0,0.0,24.12963838284436,0.0,0.0,26.321313209112025,0.0,0.0,23.046228550008779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  18:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.416231694613157,0.0,0.0,24.504325626575,0.0,0.0,24.276144751618398,0.0,0.0,24.026026522784183,0.0,0.0,25.940893723879527,0.0,0.0,23.109578779399649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  19:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.063849029398836,0.0,0.0,23.892528505203364,0.0,0.0,23.931845174893338,0.0,0.0,23.672527399376685,0.0,0.0,25.241823690525373,0.0,0.0,22.992080873981729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  20:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.609572462891955,0.0,0.0,23.401217746951759,0.0,0.0,23.618138756366663,0.0,0.0,23.362763352533045,0.0,0.0,24.70770901018338,0.0,0.0,22.86312191854784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  21:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.080162297940889,0.0,0.0,22.94774732595681,0.0,0.0,23.304892226582859,0.0,0.0,23.051679279463785,0.0,0.0,24.225671027204883,0.0,0.0,22.681437062364716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  22:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.568795690617735,0.0,0.0,22.637016189576508,0.0,0.0,23.057163628045794,0.0,0.0,22.816484375489439,0.0,0.0,23.87330771167761,0.0,0.0,22.531365841363536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  23:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.08192188012601,0.0,0.0,22.387753892239727,0.0,0.0,22.847812907248625,0.0,0.0,22.618933064932187,0.0,0.0,23.6007381558852,0.0,0.0,22.393123125740158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  24:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.62807442271351,0.0,0.0,22.131049172054757,0.0,0.0,22.62261035722445,0.0,0.0,22.398366068202259,0.0,0.0,23.337289913456539,0.0,0.0,22.234762425095967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  01:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.199072033807476,0.0,0.0,21.91639781145677,0.0,0.0,22.431067749948136,0.0,0.0,22.20994255044222,0.0,0.0,23.118802497284109,0.0,0.0,22.089307258344634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  02:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.802770590657607,0.0,0.0,21.75301351202473,0.0,0.0,22.279547051698687,0.0,0.0,22.064404227297048,0.0,0.0,22.942942089358256,0.0,0.0,21.974659562699839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  03:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.454350234292478,0.0,0.0,21.632663592528425,0.0,0.0,22.161288956690649,0.0,0.0,21.95396749812679,0.0,0.0,22.80096391031406,0.0,0.0,21.880876859072275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  04:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.13297807979686,0.0,0.0,21.42174309719946,0.0,0.0,21.988422798240543,0.0,0.0,21.75629723741912,0.0,0.0,22.610901442108074,0.0,0.0,21.764116505427869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  05:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.785952244883928,0.0,0.0,21.252168546415314,0.0,0.0,21.820885720095839,0.0,0.0,21.594113796423295,0.0,0.0,22.44467958739714,0.0,0.0,21.64893632007105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  06:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.45627813017802,0.0,0.0,21.133122270154979,0.0,0.0,21.694859035822899,0.0,0.0,21.478832827078315,0.0,0.0,22.31145941288184,0.0,0.0,21.547369515294954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  07:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.297501471845619,0.0,0.0,21.404572423739205,0.0,0.0,23.065591578453977,0.0,0.0,21.75096203329141,0.0,0.0,22.50123711222407,0.0,0.0,21.51423441610694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  08:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.39257285200922,51.45069404556912,31.79229855657892,21.927185502750946,0.0,1096.7690748444694,22.148007919311426,0.0,83.20117015143963,21.98024953084537,0.0,349.0163318250755,22.083551072340815,673.3980020560272,0.0,21.980547196093665,2370.2606353841167,3.1307431620195227,0.0,0.0,569.7997238373188,0.0,6.502808956200425,521.3048297899138,141.04129889834105,0.0,24.950256600054734 
 04/17  09:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.657644371226544,0.0,645.8451655850131,21.99596276025804,0.0,1005.5001635837789,22.009798637843767,0.0,420.60212646357379,21.999558553513,0.0,370.3744920520021,22.009214168543254,153.65118191829698,0.0,21.99992136358577,3531.079248544241,0.0,0.0,0.0,0.0,0.0,669.9254652399289,721.6528405705817,466.2727646577183,135.85075614331945,433.8464477924241 
 04/17  10:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.969726169282557,0.0,753.2176501779086,21.999219244379426,0.0,764.9640372420918,22.00207251626616,0.0,560.2516242596644,21.999949353006355,0.0,448.1006821897827,22.002799382418308,116.29273065480084,0.0,22.00000051228463,4319.176250099803,0.0,0.0,0.0,0.0,0.0,907.3511014862029,725.3044310583241,663.4652875988345,299.61406213012938,619.9103936860439 
 04/17  11:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.524090903924554,0.0,1632.9041834934706,22.000827531513175,0.0,864.714632484819,22.000741078418224,0.0,760.0029357095468,22.000264032594794,0.0,543.6750786449266,22.00124384217485,0.0,75.16793966995465,22.000029438599275,5364.561880807381,0.0,0.0,0.0,0.0,0.0,1367.043345832767,827.9688793371545,803.938119783686,492.1902731945216,769.8902885189843 
 04/17  12:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.233648415788815,0.0,2514.5680824295125,22.00073565711795,0.0,670.7544117139192,22.000104373102447,0.0,837.0433743108292,22.00002267153419,0.0,588.9182032328019,22.00025674345438,0.0,251.7998688458362,22.00000376941992,6294.223531319829,0.0,0.0,0.0,0.0,0.0,1784.7373479199494,856.5808892615257,961.8142199956158,694.4531673389595,893.10693266351 
 04/17  13:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.124815567783477,0.0,2687.6190750755447,22.112498008757269,0.0,597.6976740573257,22.000304520327434,0.0,887.6284669061994,22.000226747840189,0.0,722.8354718447993,22.000482548427969,0.0,304.3883817156517,22.000070576130235,6307.383680007957,0.0,0.0,0.0,0.0,0.0,1773.529493030754,822.2062311044682,999.4375488973078,713.9510261284609,894.7284067066992 
 04/17  14:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.96119390680459,0.0,2445.493425802119,22.368320620759844,0.0,573.3359558187267,21.999875196952819,0.0,944.2293598206649,21.999968946360789,0.0,1059.6738347016565,21.999852564328206,0.0,378.8004187990321,22.000027945365355,6925.230407841251,0.0,0.0,0.0,0.0,0.0,1814.8217744521044,917.7883528592756,1233.5392294295294,844.697261599687,1010.8528153603857 
 04/17  15:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.81417003423196,0.0,0.0,24.436581522336334,0.0,0.0,23.52890365366474,0.0,0.0,23.321243373376285,0.0,0.0,25.040597837520399,0.0,0.0,22.45583043982409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  16:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.508031713688056,0.0,0.0,25.28469049957695,0.0,0.0,24.069443173016656,0.0,0.0,23.84377893738729,0.0,0.0,27.424716206138628,0.0,0.0,22.758552181199645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  17:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.900643848255358,0.0,0.0,25.09726311144716,0.0,0.0,24.230749637625324,0.0,0.0,24.00524688971249,0.0,0.0,28.519579253708018,0.0,0.0,22.92317687634278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  18:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.969768667525785,0.0,0.0,24.59773828073552,0.0,0.0,24.130891858103405,0.0,0.0,23.96906751738649,0.0,0.0,28.652036728668756,0.0,0.0,23.02599315809782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  19:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.70829090609266,0.0,0.0,23.93227756883846,0.0,0.0,23.795654773943548,0.0,0.0,23.62226529420836,0.0,0.0,27.373158046215094,0.0,0.0,22.972161317967605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  20:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.181791824821294,0.0,0.0,23.343842660100415,0.0,0.0,23.44758640281728,0.0,0.0,23.260516110800283,0.0,0.0,26.093628518876505,0.0,0.0,22.841381924717806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  21:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.566980390012377,0.0,0.0,22.907162098451786,0.0,0.0,23.155300926507317,0.0,0.0,22.96285713006175,0.0,0.0,25.239524601677915,0.0,0.0,22.689240171305593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  22:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.90364233315792,0.0,0.0,22.486470353235239,0.0,0.0,22.85085117525872,0.0,0.0,22.647887646628268,0.0,0.0,24.44986856909766,0.0,0.0,22.50031083784179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  23:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.270268667945879,0.0,0.0,22.175094648940524,0.0,0.0,22.606350044060798,0.0,0.0,22.401769146435926,0.0,0.0,23.911094664937349,0.0,0.0,22.324483082137463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  24:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.66869648622177,0.0,0.0,21.894687945701379,0.0,0.0,22.372147346895493,0.0,0.0,22.166188318312789,0.0,0.0,23.46577072345173,0.0,0.0,22.166225747490814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  01:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.12763376697475,0.0,0.0,21.665848401090007,0.0,0.0,22.16786557726727,0.0,0.0,21.964668323746694,0.0,0.0,23.129676085701985,0.0,0.0,22.028524924958206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  02:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.581648252458064,0.0,0.0,21.427844574259944,0.0,0.0,21.95557994597178,0.0,0.0,21.74991048476642,0.0,0.0,22.826698914636795,0.0,0.0,21.860737151587814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  03:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.13187736369065,0.0,0.0,21.33689635455906,0.0,0.0,21.863508774818606,0.0,0.0,21.667965258825597,0.0,0.0,22.64255446749889,0.0,0.0,21.76534427792192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  04:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.780975671423535,0.0,0.0,21.241235892703807,0.0,0.0,21.774060018834559,0.0,0.0,21.579681883715027,0.0,0.0,22.49656108456834,0.0,0.0,21.664358879911164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  05:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.49975816905172,0.0,0.0,21.177538408804055,0.0,0.0,21.706420993589295,0.0,0.0,21.51966163174017,0.0,0.0,22.388919984097816,0.0,0.0,21.57983379746568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  06:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.28404067119205,0.0,0.0,21.11186493236482,0.0,0.0,21.640772685562504,0.0,0.0,21.460428169935264,0.0,0.0,22.29936331422993,0.0,0.0,21.50887232432783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  07:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.18455500417013,0.0,0.0,21.40183658379599,0.0,0.0,22.549465795780109,0.0,0.0,21.716084821728907,0.0,0.0,22.50108630405148,0.0,0.0,21.497456932203535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  08:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.33140368901644,0.0,138.61625405190444,21.883145078099788,0.0,1096.7953295235425,22.116566791672946,0.0,188.61588066341984,21.970711659291529,0.0,379.5100153722892,22.125024166008779,606.909069779857,0.0,21.96609949052862,3741.402288120373,0.0,0.0,0.0,21.148102770443097,0.0,642.6477009154205,852.7434996538125,611.2420159235891,59.918872554052089,450.17112216278789 
 04/18  09:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.67855726747745,0.0,685.8924521693507,21.977221992889818,0.0,1020.3846870888629,22.02588567559782,0.0,474.59853467644919,21.99657233901992,0.0,420.7000477157808,22.038380133053196,200.13334947858767,0.0,21.997644981500238,4998.803977853795,0.0,0.0,0.0,0.0,0.0,1062.488834161245,942.6958345487276,797.7169789949243,394.1903445145257,698.181011494104 
 04/18  10:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.075939885577804,0.0,889.6763078759545,21.995660215527474,0.0,813.1505261030334,22.005073345521049,0.0,654.0434441217794,21.999650316593355,0.0,493.32095398286585,22.01152427689066,50.16421044298022,0.0,21.999840502697155,5185.589423136673,0.0,0.0,0.0,0.0,0.0,1147.1979857207658,859.6838307790367,833.7219417408089,466.02040729296649,775.4342834628257 
 04/18  11:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.702189619019984,0.0,1907.6051424239077,21.99991631817046,0.0,964.7205188966946,22.000699299709227,0.0,862.093595268527,21.99997344559118,0.0,594.7980190865752,22.00234063904174,0.0,176.13568411440429,21.99999720087483,6847.377922369669,0.0,0.0,0.0,0.0,0.0,1775.3605332303949,1079.512437990888,1100.6775991749856,770.2022674287293,1018.0941104044038 
 04/18  12:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.47961536429826,0.0,2159.122069020278,22.33653286236415,0.0,760.4750123991073,22.000066117301178,0.0,983.3542272018837,22.00006109230916,0.0,658.5397003472501,22.00056312377413,0.0,354.9736043752094,22.0000257269576,7087.743269770472,0.0,0.0,0.0,0.0,0.0,1838.0451236857028,1030.1369304649643,1159.6415815765184,874.1818715869115,1082.2067883161067 
 04/18  13:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.34677868286812,0.0,2003.518744602643,22.858754566885787,0.0,695.7253953493934,22.000773597738509,0.0,1132.2642269059646,22.000227195610259,0.0,824.838146956458,22.000155529973918,0.0,488.8919647997472,22.000039927754963,7861.072122453183,0.0,0.0,0.0,0.0,0.0,1893.6490344623467,1147.9503228726672,1391.7019407948706,1077.133608537288,1247.106241645743 
 04/18  14:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1026848652482,0.0,2233.469032067127,22.93743870190332,0.0,677.6883536762667,22.001031983783883,0.0,1165.3944838222838,22.00038803669718,0.0,1151.8400723663299,22.001164525326545,0.0,603.3936393999359,22.000099314594999,7817.396039323421,0.0,0.0,0.0,0.0,0.0,1879.959468549875,1105.6344594262378,1438.5436549705638,1079.0373193363626,1210.6901629001146 
 04/18  15:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.83032571888456,0.0,0.0,24.74608310157435,0.0,0.0,23.772411418654614,0.0,0.0,23.57224458191314,0.0,0.0,25.09416078113185,0.0,0.0,22.627882313031884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  16:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.3019081206995,0.0,0.0,25.082788416613768,0.0,0.0,24.209827532737234,0.0,0.0,23.976273293690768,0.0,0.0,25.900407171999466,0.0,0.0,22.878675522158106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  17:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.39104365668387,0.0,0.0,24.73732713025531,0.0,0.0,24.251617554223924,0.0,0.0,24.003210452678667,0.0,0.0,25.676663712036029,0.0,0.0,22.98593019540033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  18:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.29214284031037,0.0,0.0,24.41751737521286,0.0,0.0,24.25049552715044,0.0,0.0,24.05614988479197,0.0,0.0,26.37455731167443,0.0,0.0,23.067643617986339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  19:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.01218821693219,0.0,0.0,23.887379120295948,0.0,0.0,23.95765362024204,0.0,0.0,23.752285925639947,0.0,0.0,25.693449680942238,0.0,0.0,23.008593720754086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  20:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.595419077362807,0.0,0.0,23.426639883266867,0.0,0.0,23.669992570077228,0.0,0.0,23.459435978511168,0.0,0.0,25.042104482012925,0.0,0.0,22.901958690706999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  21:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.144898713939484,0.0,0.0,23.105721504477896,0.0,0.0,23.44409697862298,0.0,0.0,23.236114070753144,0.0,0.0,24.561785064816726,0.0,0.0,22.79140915776661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  22:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.671563804087559,0.0,0.0,22.78164343671676,0.0,0.0,23.20117747789977,0.0,0.0,22.988140813401324,0.0,0.0,24.145349391562918,0.0,0.0,22.620777386887409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  23:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.238181984376433,0.0,0.0,22.49129700415731,0.0,0.0,22.954150149832743,0.0,0.0,22.738720073662085,0.0,0.0,23.786586664720859,0.0,0.0,22.44823966064191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  24:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.773876107037219,0.0,0.0,22.096644799257846,0.0,0.0,22.61195980503925,0.0,0.0,22.381911517284367,0.0,0.0,23.410671105549385,0.0,0.0,22.22614603275884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  01:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.249164273505956,0.0,0.0,21.780251689559159,0.0,0.0,22.321670052146545,0.0,0.0,22.088205673284628,0.0,0.0,23.071014947538744,0.0,0.0,22.02980158934409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  02:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.726121150819727,0.0,0.0,21.556754279548107,0.0,0.0,22.106191219352508,0.0,0.0,21.880445331664217,0.0,0.0,22.813056043900656,0.0,0.0,21.89808503201481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  03:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.25218655563021,0.0,0.0,21.37117002312715,0.0,0.0,21.925584623590046,0.0,0.0,21.70760844241073,0.0,0.0,22.613034738954228,0.0,0.0,21.78660059712066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  04:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.831833776133978,0.0,0.0,21.20621753974688,0.0,0.0,21.76470477059698,0.0,0.0,21.55302018360055,0.0,0.0,22.43558052462273,0.0,0.0,21.68112952912893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  05:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.443611291856663,0.0,0.0,21.048112255752924,0.0,0.0,21.619507018062614,0.0,0.0,21.40269288130225,0.0,0.0,22.268620482512035,0.0,0.0,21.57788556459538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  06:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.10409060804954,0.0,0.0,20.90685452196508,0.0,0.0,21.47338852095443,0.0,0.0,21.260940666396743,0.0,0.0,22.117573337447256,0.0,0.0,21.444171520745266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  07:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.887206331457258,0.0,0.0,21.045508071925974,0.0,0.0,22.23942490341648,0.0,0.0,21.4004287036121,0.0,0.0,22.203048311260696,0.0,0.0,21.35128795833672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  08:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.78024617847788,537.562294871108,0.0,21.883418310464394,0.0,97.37472975429712,22.033563623599343,330.1725041386656,0.0,21.95164062195498,0.0,124.5154934425045,22.03419857410063,1029.0571441328053,0.0,21.97372934657117,3031.24928908287,422.72666284158688,0.0,0.0,1155.9448962065274,349.04675589448757,0.0,0.0,0.0,0.0,0.0 
 04/19  09:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.810103956969724,0.0,123.02277227637205,21.995154235830364,0.0,249.19683956108839,22.00349152157563,0.0,115.7251222261466,21.999411884980185,0.0,208.34747736891587,22.004663509931765,432.7446548088865,0.0,21.99988905019748,1586.59788723881,0.0,0.0,0.0,483.06691309854156,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  10:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0148456747093,0.0,715.6428466267535,21.998617977836525,0.0,646.5530401714659,22.00159072435459,0.0,168.631796223297,21.999873464734514,0.0,275.4635312635428,22.00234641520287,540.8421466947202,0.0,21.999984905461063,1818.9453340155167,0.0,0.0,0.0,715.4143598752484,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  11:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.336336755398258,0.0,1386.5404673238673,21.997555459927108,0.0,666.9559129504137,21.999086730363638,0.0,257.6388225874516,21.99967261632662,0.0,314.0531643580084,22.00021053402221,346.6844238850067,0.0,21.999998988005438,1658.9217545778316,0.0,0.0,0.0,555.3907804375629,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  12:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.80936957840444,0.0,1916.8376699105907,22.000939910737359,0.0,441.55186897012166,21.999663905533447,0.0,342.0278783517401,21.999788856707313,0.0,359.40431747000459,21.999891905664457,253.6460779606059,0.0,21.99992870361973,1534.571820951206,2.653612282521733,0.0,0.0,428.3872345284159,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  13:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.276295407505775,0.0,1999.0802426792907,21.999909865458436,0.0,296.0267169996605,21.999865068261295,0.0,218.08888677097549,21.999987383873699,0.0,408.6809349030177,21.99983515298817,309.18896009625589,0.0,21.999881043054918,1744.8811052389095,0.0,0.0,0.0,641.350131098641,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  14:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.649385033529144,0.0,1925.1490326402036,21.999873749671367,0.0,265.32524747452137,21.999901239718079,0.0,281.71028713120406,21.999940658350277,0.0,713.7690782016512,21.99954274666111,193.65380195222179,0.0,21.999936016644786,1567.4802302640615,0.0,0.0,0.0,463.949256123793,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  15:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.93407246840488,0.0,0.0,23.249728131963395,0.0,0.0,22.63631925193323,0.0,0.0,22.39105562540668,0.0,0.0,23.76726375253804,0.0,0.0,21.890384709442885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  16:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.09464727485851,0.0,0.0,23.442421846227626,0.0,0.0,22.65454218069084,0.0,0.0,22.361058461861849,0.0,0.0,25.318060685503537,0.0,0.0,21.752388726740777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  17:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.003059194891596,0.0,0.0,22.862716949628358,0.0,0.0,22.429094499549806,0.0,0.0,22.133886046369104,0.0,0.0,25.284047674294358,0.0,0.0,21.69429083745125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  18:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.682524380992903,0.0,0.0,22.13125330339981,0.0,0.0,22.02301618182173,0.0,0.0,21.779317329452455,0.0,0.0,25.281371629449926,0.0,0.0,21.51849990602728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  19:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.103217722985478,0.0,0.0,21.289761735074678,0.0,0.0,21.44394221214781,0.0,0.0,21.18801978446182,0.0,0.0,23.908218689992255,0.0,0.0,21.273439923249037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  20:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.420473935532145,0.0,0.0,20.781020669600524,0.0,0.0,21.087137449903876,0.0,0.0,20.844029474020567,0.0,0.0,23.07661073024962,0.0,0.0,21.178677103110009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  21:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.713313449866854,0.0,0.0,20.42315399725878,0.0,0.0,20.746494141472529,0.0,0.0,20.513323385448858,0.0,0.0,22.319146982747144,0.0,0.0,21.004078422925738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  22:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.04439768245438,0.0,0.0,20.248431110126427,0.0,0.0,20.578572496839688,0.0,0.0,20.394292543418677,0.0,0.0,21.85298500863628,0.0,0.0,20.99865451300916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  23:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.61477104934277,0.0,0.0,19.998672883595654,0.0,0.0,20.306288538940345,0.0,0.0,20.18621974238048,0.0,0.0,21.42316045097619,0.0,0.0,20.818656867978274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  24:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.23786337158092,0.0,0.0,19.79171479615713,0.0,0.0,20.138001098079039,0.0,0.0,20.00774833479548,0.0,0.0,21.053423450494578,0.0,0.0,20.5953166216186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  01:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.88719605065373,0.0,0.0,19.65372730766547,0.0,0.0,20.023704125333766,0.0,0.0,19.887110582025409,0.0,0.0,20.799592065453774,0.0,0.0,20.443543871808065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  02:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.590969000425653,0.0,0.0,19.476324009827456,0.0,0.0,19.873005772113669,0.0,0.0,19.720566662278534,0.0,0.0,20.532534727727194,0.0,0.0,20.301863993425778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  03:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.313878015631578,0.0,0.0,19.370761515748535,0.0,0.0,19.765627388641105,0.0,0.0,19.622380962537134,0.0,0.0,20.356102692563696,0.0,0.0,20.2339987899077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  04:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.050600098680424,0.0,0.0,19.31729416440909,0.0,0.0,19.70122589704728,0.0,0.0,19.574828084560456,0.0,0.0,20.264466804350066,0.0,0.0,20.198675590464246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  05:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.807015668402327,0.0,0.0,19.230371789316945,0.0,0.0,19.615318011206158,0.0,0.0,19.493375769176116,0.0,0.0,20.159655483841907,0.0,0.0,20.13282133218024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  06:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.576800407015957,0.0,0.0,19.133561347526795,0.0,0.0,19.521916225715157,0.0,0.0,19.40167361133329,0.0,0.0,20.052784769687038,0.0,0.0,20.048565693379105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  07:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.397175897931075,0.0,0.0,19.26593992472042,0.0,0.0,19.877665133578974,0.0,0.0,19.524455456744925,0.0,0.0,20.14933128591153,0.0,0.0,19.997791337899824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  08:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.299548543935559,2464.948844865824,0.0,21.84377649699332,996.9394569083021,0.0,21.919784546492936,2927.044819455656,0.0,21.8961253812845,1000.3839367705903,0.0,21.914299938942916,4024.620499565915,0.0,21.871430611077146,14411.573256947404,2496.674955280664,1218.1116286560037,1520.0363181536337,4743.6022233608559,3329.6171573559797,0.0,0.0,0.0,0.0,0.0 
 04/20  09:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.48374165969746,419.1430019347554,0.0,21.999994273846949,0.0,445.048141105126,22.000044622613765,772.3182162233925,0.0,21.99999984873312,199.3362732743426,0.0,21.999962513746838,1422.4377159960596,0.0,21.999999992755318,5168.2773095412899,292.2961697969792,0.0,624.868035515309,2065.5419168039468,1082.0402132847863,0.0,0.0,0.0,0.0,0.0 
 04/20  10:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.81242912073066,0.0,309.0244535447864,21.999976984661559,0.0,533.3753835192574,21.99941246552957,602.9896343617043,0.0,21.999999984708098,91.93714641212728,0.0,21.999990803681788,1393.3718639354707,0.0,21.999999999521557,4489.235509980608,0.0,0.0,490.51237881378509,2002.6959963095074,892.4961607170467,0.0,0.0,0.0,0.0,0.0 
 04/20  11:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.251953741664296,0.0,577.362406617548,21.999988553802454,0.0,413.9440184077762,21.99981225003397,359.66951514989025,0.0,21.999943617747726,0.0,23.98473146873812,22.000015949451055,1258.0045808561159,0.0,21.999850042951516,3928.095345769568,0.0,0.0,352.23521954341916,1839.78599948582,632.5431526000607,0.0,0.0,0.0,0.0,0.0 
 04/20  12:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.701770064111004,0.0,1128.2851903066026,21.999922728713984,0.0,185.80945501218958,21.99994658504844,232.12064549293974,0.0,21.999956313067707,0.0,92.71747028773143,22.000064762931236,1087.1463764237906,0.0,21.999838885674124,3627.9673880730217,0.0,0.0,305.77358754084829,1696.9398252586794,521.7230011332256,0.0,0.0,0.0,0.0,0.0 
 04/20  13:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.098332116953857,0.0,482.17171367836729,21.999992696019214,0.0,105.50037126438247,22.00000957023449,187.26919238105394,0.0,21.999964356405195,0.0,137.58486812508773,22.000107835668254,965.9766171747297,0.0,21.99990112488857,3433.8405423845799,0.0,16.684797771991894,260.91649191775857,1575.82990472881,476.8783738257508,0.0,0.0,0.0,0.0,0.0 
 04/20  14:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.349897940337067,41.88582931295241,0.0,22.00001236322214,0.0,19.573908897364164,22.000002118772025,225.27397990639202,0.0,21.999996937831065,0.0,118.27870834411715,22.000029083347675,880.3209009452075,0.0,21.999997188042387,3489.518133484523,0.0,102.35708503900247,279.7765152271513,1489.3812985519608,514.4722605261399,0.0,0.0,0.0,0.0,0.0 
 04/20  15:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.44918328788095,0.0,0.0,21.74451522945475,0.0,0.0,21.8394547802988,0.0,0.0,21.68524069806147,0.0,0.0,22.2422200242083,0.0,0.0,21.37957164583286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  16:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.485799840201126,0.0,0.0,21.736853863987123,0.0,0.0,21.75851066516408,0.0,0.0,21.502264593102095,0.0,0.0,23.07455167344606,0.0,0.0,21.127232003628337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  17:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.454113099342334,0.0,0.0,20.960552384598956,0.0,0.0,21.198864164306884,0.0,0.0,20.886690748798004,0.0,0.0,22.456963371241146,0.0,0.0,20.79331185052081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  18:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.285942865151406,0.0,0.0,20.465912017478546,0.0,0.0,20.740100470503415,0.0,0.0,20.494937901940003,0.0,0.0,21.865329878935623,0.0,0.0,20.56458933531436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  19:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.030934017515329,0.0,0.0,20.076470977670917,0.0,0.0,20.38822270583118,0.0,0.0,20.179479360434934,0.0,0.0,21.328973599303564,0.0,0.0,20.456078450544653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  20:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.730810465903404,0.0,0.0,19.70950015209415,0.0,0.0,20.06440834191256,0.0,0.0,19.868960985121264,0.0,0.0,20.82409442158332,0.0,0.0,20.28177306686294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
