Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 04/20  21:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.429850073483963,0.0,0.0,19.56795783249933,0.0,0.0,19.936565070475817,0.0,0.0,19.764341319489284,0.0,0.0,20.57831482113157,0.0,0.0,20.281338728422968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  22:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.15207327022952,0.0,0.0,19.45564955855021,0.0,0.0,19.828477358471618,0.0,0.0,19.676259176710248,0.0,0.0,20.405895530279844,0.0,0.0,20.240250869275934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  23:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.912602505809507,0.0,0.0,19.335604496368416,0.0,0.0,19.71808878415228,0.0,0.0,19.57670915516553,0.0,0.0,20.26978960274275,0.0,0.0,20.15814212688473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  24:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.68987284876624,0.0,0.0,19.24446440227742,0.0,0.0,19.62819615859205,0.0,0.0,19.49502120047469,0.0,0.0,20.164885397491046,0.0,0.0,20.103659297182696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  01:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.475239589387415,0.0,0.0,19.187056239235987,0.0,0.0,19.562363686711107,0.0,0.0,19.4369562449686,0.0,0.0,20.089275500785719,0.0,0.0,20.068624325049464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  02:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.273875818383535,0.0,0.0,19.11092954680475,0.0,0.0,19.481182628826539,0.0,0.0,19.359899538198876,0.0,0.0,20.00098445612953,0.0,0.0,20.003597941931493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  03:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.08231836137899,0.0,0.0,19.022376992067977,0.0,0.0,19.391371472975285,0.0,0.0,19.27166530185366,0.0,0.0,19.907024451821976,0.0,0.0,19.93598751960496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  04:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.8929047385459,0.0,0.0,18.941798069853328,0.0,0.0,19.309288375916855,0.0,0.0,19.191099678985965,0.0,0.0,19.822486523103625,0.0,0.0,19.870596192879437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  05:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.711042476171039,0.0,0.0,18.890431547155808,0.0,0.0,19.255274862617556,0.0,0.0,19.140242785789824,0.0,0.0,19.767793713497296,0.0,0.0,19.83325135607396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  06:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.54238562562002,0.0,0.0,18.80732067096581,0.0,0.0,19.171600004477687,0.0,0.0,19.056355746116048,0.0,0.0,19.682717557053409,0.0,0.0,19.753281417801536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  07:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.396494899870857,0.0,0.0,18.82749365322894,0.0,0.0,19.18427443140378,0.0,0.0,19.072472716512875,0.0,0.0,19.695261053760473,0.0,0.0,19.70794340333234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  08:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.2927524741248,3844.5845258339415,0.0,21.732475975538486,1619.045770877277,0.0,21.832849509681048,3587.7849964420877,0.0,21.83394964049242,1351.5516676746645,0.0,21.925910819138914,4458.11291348892,0.0,21.81346681231733,18220.09921191667,3886.366717371124,1893.2304069092596,1974.4170023872983,5301.150659419133,4061.4034516895828,0.0,0.0,0.0,0.0,0.0 
 04/21  09:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.391385786584477,1651.4218750120727,0.0,21.999999869569938,669.145267156382,0.0,21.999999245590844,1461.356067733509,0.0,21.99999999854796,513.5012998286375,0.0,21.99999870960415,1755.4985345709748,0.0,21.999999988995133,9104.920958154089,1562.1179828503894,879.8358735940637,1088.9615102482858,2586.7773233050018,1883.6972940160798,0.0,0.0,0.0,0.0,0.0 
 04/21  10:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.50260327078843,1516.8604694031984,0.0,21.999999965510967,592.0911302426712,0.0,21.99999974342094,1385.182763177755,0.0,21.99999999972412,456.0621910358832,0.0,21.999999502178559,2023.0598923751186,0.0,21.999999998523145,8841.658462058756,1415.1803280286129,778.0573994796698,982.0955105575433,2792.368306999372,1770.4259428532885,0.0,0.0,0.0,0.0,0.0 
 04/21  11:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.632923248411406,1160.2496615269247,0.0,21.999999990833414,431.009593030969,0.0,21.999999912383268,1035.4647153400165,0.0,21.999999999947293,300.3093365483137,0.0,21.999999807276028,1589.8712732273362,0.0,21.9999999998004,7385.860053674676,1058.5706634244598,617.0278635876199,826.4892434630858,2359.425381261078,1420.8159277981643,0.0,0.0,0.0,0.0,0.0 
 04/21  12:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.781084788194098,1060.9195066595458,0.0,21.999999997566485,390.4282108079369,0.0,21.99999997011149,950.2032997821261,0.0,21.999999999989947,260.22309516480257,0.0,21.999999925472915,1549.5571140455868,0.0,21.99999999997307,6979.03104349623,952.4824859737732,562.9456234833739,759.4137951963736,2285.3521080831644,1315.3060566192774,0.0,0.0,0.0,0.0,0.0 
 04/21  13:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.924634804089548,1118.7773757802316,0.0,21.99999999935496,412.4820182641024,0.0,21.999999989818084,1002.0187060321714,0.0,21.99999999999808,279.25838011429917,0.0,21.999999971220804,1598.055025315526,0.0,21.999999999996378,7279.70456240173,1017.1004760006517,598.5201146896332,805.4940564827698,2367.659331055463,1387.3996100329449,0.0,0.0,0.0,0.0,0.0 
 04/21  14:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.03954822663668,1137.5210607811733,0.0,21.999999999828739,416.6622152688051,0.0,21.999999996526929,1007.6209742605443,0.0,21.999999999999639,282.6456762197613,0.0,21.999999988874767,1503.4836204895919,0.0,21.99999999999951,7218.550180755819,1035.9363234361343,602.8779016419758,809.2284290550879,2273.675800535462,1393.3007519468914,0.0,0.0,0.0,0.0,0.0 
 04/21  15:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.12301596149218,0.0,0.0,20.89680005283517,0.0,0.0,21.142075529112089,0.0,0.0,21.015047787885857,0.0,0.0,21.408272789096626,0.0,0.0,21.067521371756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  16:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.133525434847333,0.0,0.0,20.67273287385511,0.0,0.0,21.00284875126718,0.0,0.0,20.81279938741454,0.0,0.0,21.60292531000961,0.0,0.0,20.835633617734069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  17:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.15328801456115,0.0,0.0,20.18113262496779,0.0,0.0,20.52866223469509,0.0,0.0,20.30825941047526,0.0,0.0,21.18494106554965,0.0,0.0,20.44379968733034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  18:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.10205454886293,0.0,0.0,19.89746338947313,0.0,0.0,20.252170119821768,0.0,0.0,20.07471760449323,0.0,0.0,20.85015951718411,0.0,0.0,20.318488808172263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  19:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.002566207740644,0.0,0.0,19.633728683449907,0.0,0.0,19.999235941412964,0.0,0.0,19.827663588202996,0.0,0.0,20.53891873096813,0.0,0.0,20.23883920676883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  20:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.866126370350864,0.0,0.0,19.451734777710468,0.0,0.0,19.82088597612619,0.0,0.0,19.664151774850845,0.0,0.0,20.336971345336946,0.0,0.0,20.190542662719947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  21:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.72329220958359,0.0,0.0,19.33224241045536,0.0,0.0,19.69968096055911,0.0,0.0,19.558479658021058,0.0,0.0,20.21173332902756,0.0,0.0,20.1538057066261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  22:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.58298605721844,0.0,0.0,19.25936673429931,0.0,0.0,19.62318417099231,0.0,0.0,19.495640590665535,0.0,0.0,20.13499141879923,0.0,0.0,20.139686287614173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  23:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.451569129008705,0.0,0.0,19.182050235648715,0.0,0.0,19.543431177486924,0.0,0.0,19.424845105345253,0.0,0.0,20.0548761057603,0.0,0.0,20.099317714066556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  24:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.329448136703378,0.0,0.0,19.121159907812126,0.0,0.0,19.480607014296564,0.0,0.0,19.36860618821683,0.0,0.0,19.992460771119167,0.0,0.0,20.062479937761329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  01:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.216231906521189,0.0,0.0,19.085125289466885,0.0,0.0,19.44215335053458,0.0,0.0,19.336649935458806,0.0,0.0,19.955172558843317,0.0,0.0,20.045571400602709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  02:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.11263746355952,0.0,0.0,19.004660071149588,0.0,0.0,19.362070862813867,0.0,0.0,19.257204685384417,0.0,0.0,19.87451982262327,0.0,0.0,19.969271917114555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  03:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.012525014771766,0.0,0.0,18.950332336523073,0.0,0.0,19.308174837175778,0.0,0.0,19.204646307953529,0.0,0.0,19.82152046995957,0.0,0.0,19.928410903538699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  04:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.91193748260282,0.0,0.0,18.85820688804006,0.0,0.0,19.21796860186456,0.0,0.0,19.11290314414923,0.0,0.0,19.731126371403098,0.0,0.0,19.84774484897696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  05:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.805171440407304,0.0,0.0,18.796282920343466,0.0,0.0,19.156506467141424,0.0,0.0,19.05216369092323,0.0,0.0,19.670895529272085,0.0,0.0,19.806182903843973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  06:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.69510237144927,0.0,0.0,18.743723716368625,0.0,0.0,19.103061366326295,0.0,0.0,19.00059546205945,0.0,0.0,19.618711917511388,0.0,0.0,19.77435780453005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  07:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.639131448134039,0.0,0.0,18.93424171398946,0.0,0.0,20.11151186583175,0.0,0.0,19.194356016057136,0.0,0.0,19.78161353930706,0.0,0.0,19.735115461354469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  08:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.67161399251812,3561.9828682119689,0.0,21.768940044075455,1003.0533288474009,0.0,21.940641592436156,3316.943648711987,0.0,21.843918534613885,1234.6877418245345,0.0,21.914658942936268,4409.57285316379,0.0,21.807152242366905,17072.646931026746,3628.3338126152068,1284.3941575946638,1910.9277763346516,5314.19319729543,3831.2670130465264,0.0,0.0,0.0,0.0,0.0 
 04/22  09:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.89234521357069,1418.4198644706267,0.0,21.999999356368848,458.1324623886039,0.0,21.99999827064546,1250.5161650572173,0.0,21.999999980782623,424.27237270873777,0.0,21.99999194546532,1547.6270775969588,0.0,21.999999825129505,8146.044082833611,1328.6761148804483,668.0451052956196,998.2385510916971,2376.196265702322,1671.3570717232565,0.0,0.0,0.0,0.0,0.0 
 04/22  10:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.086746624164584,1446.2172487687058,0.0,21.999999828534056,489.366141493585,0.0,21.999999407580753,1296.6667783736139,0.0,21.9999999963169,419.9231072800585,0.0,21.999996872829806,1766.6903538369825,0.0,21.9999999762818,8464.83691168789,1356.403720466734,699.148243265777,993.7024810139668,2594.74522124213,1717.3062715590145,0.0,0.0,0.0,0.0,0.0 
 04/22  11:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.271954109648079,1089.3118500323126,0.0,21.999999954295917,369.90611340808939,0.0,21.999999797036467,971.5095791939239,0.0,21.999999999293963,274.3582686750624,0.0,21.99999878619846,1523.9260694170963,0.0,21.999999996782443,7190.786731590629,993.8406454770824,568.409200127072,825.6283342720877,2324.010774445904,1375.3668031282146,0.0,0.0,0.0,0.0,0.0 
 04/22  12:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.45474595464379,1096.2331671030989,0.0,21.99999998782719,387.1188483538708,0.0,21.999999930526074,972.101503849085,0.0,21.99999999986481,272.27515363541627,0.0,21.999999529354829,1474.6782919509834,0.0,21.99999999956416,7166.550801430703,1000.897183485546,585.8748998872657,824.060088368045,2275.757823559073,1376.4298319905052,0.0,0.0,0.0,0.0,0.0 
 04/22  13:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.64184861410607,765.8061166151183,0.0,21.99999999674854,290.37182991210286,0.0,21.999999976168355,736.9709675609083,0.0,21.99999999997404,154.51302253799168,0.0,21.999999817178187,1249.5054912944725,0.0,21.999999999940735,5874.57059001024,651.3387415884346,450.87828818598475,629.814027268221,1955.033541498454,1083.9750173288767,0.0,0.0,0.0,0.0,0.0 
 04/22  14:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.97255103022906,0.0,769.3128344844872,21.999804559508264,91.30104050542286,0.0,21.99999999499874,305.81845012211127,0.0,21.999999999997347,0.0,472.64557497778426,21.99999995489121,1097.7230641346492,0.0,21.999999999996047,3891.9489016691857,0.0,262.9019508856835,25.219171460786286,1830.7676145834394,669.5291905990084,0.0,0.0,0.0,0.0,0.0 
 04/22  15:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.521942449809566,0.0,0.0,22.83668929261719,0.0,0.0,21.79359792199439,0.0,0.0,21.673607440791434,0.0,0.0,24.219442510005373,0.0,0.0,21.386040857618199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  16:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.089693634980873,0.0,0.0,22.71480210391069,0.0,0.0,21.600490058678035,0.0,0.0,21.427585451756767,0.0,0.0,25.56356760390029,0.0,0.0,21.10681423535761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  17:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.561274501620166,0.0,0.0,22.22225175435901,0.0,0.0,21.42204930230737,0.0,0.0,21.229013076827536,0.0,0.0,26.536148867481808,0.0,0.0,21.057427182908044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  18:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.801408249447677,0.0,0.0,21.516404234711908,0.0,0.0,21.13116967401367,0.0,0.0,21.00834564428152,0.0,0.0,26.602137243181994,0.0,0.0,20.984305259466369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  19:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.809576286342879,0.0,0.0,20.72968194966161,0.0,0.0,20.666708819750288,0.0,0.0,20.574272732703336,0.0,0.0,25.15117447470757,0.0,0.0,20.874632208300537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  20:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.646508451852815,0.0,0.0,20.331324863087504,0.0,0.0,20.385005744459119,0.0,0.0,20.336727726389907,0.0,0.0,23.825128539658676,0.0,0.0,20.822279056768634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  21:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.412238544584669,0.0,0.0,20.079450577553208,0.0,0.0,20.211396838364423,0.0,0.0,20.159378944421517,0.0,0.0,22.804222316144338,0.0,0.0,20.755777618211647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  22:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.151582856951174,0.0,0.0,19.829932068318166,0.0,0.0,20.04217671165251,0.0,0.0,19.982205110978997,0.0,0.0,21.986871765070619,0.0,0.0,20.618990390720108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  23:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.8887551408554,0.0,0.0,19.65422337972025,0.0,0.0,19.91074772322813,0.0,0.0,19.84397691653453,0.0,0.0,21.381796906567268,0.0,0.0,20.53266357409204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  24:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.627633954751766,0.0,0.0,19.50567644585724,0.0,0.0,19.78686683242463,0.0,0.0,19.713699024963874,0.0,0.0,20.936730337995536,0.0,0.0,20.40669516488458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  01:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.371258566205517,0.0,0.0,19.43641138356307,0.0,0.0,19.73666385976064,0.0,0.0,19.66259831401491,0.0,0.0,20.655439284795216,0.0,0.0,20.39195592175912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  02:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.144721465446098,0.0,0.0,19.340124035609724,0.0,0.0,19.655323935405844,0.0,0.0,19.57950578470496,0.0,0.0,20.431667437575663,0.0,0.0,20.368863782827355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  03:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.916788935030284,0.0,0.0,19.217499556518573,0.0,0.0,19.543934705177845,0.0,0.0,19.463657724191419,0.0,0.0,20.207097362192536,0.0,0.0,20.252810137772497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  04:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.69126268253616,0.0,0.0,19.116184698378264,0.0,0.0,19.450730993885168,0.0,0.0,19.36776816605024,0.0,0.0,20.0711513553064,0.0,0.0,20.19500206351748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  05:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.474709410788969,0.0,0.0,19.036858897689663,0.0,0.0,19.37585369620038,0.0,0.0,19.292413123013949,0.0,0.0,19.966630464404937,0.0,0.0,20.147770354593466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  06:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.274542657523253,0.0,0.0,18.971086264146785,0.0,0.0,19.311946345506994,0.0,0.0,19.22830402820456,0.0,0.0,19.880100043318469,0.0,0.0,20.084607890068687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  07:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.169780466046669,0.0,0.0,19.190367399769266,0.0,0.0,21.016432835772166,0.0,0.0,19.456449133104298,0.0,0.0,20.053199108524283,0.0,0.0,20.03893683418498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  08:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.247334867873748,3044.8248471217168,0.0,21.827953853171914,0.0,480.83112652333946,21.968776299876067,2917.035666827847,0.0,21.889318919700448,1034.750258989767,0.0,21.92513274947403,3922.45361351675,0.0,21.883412702277178,13768.385031045542,3067.7212415533779,23.880363326371787,1576.0617141211113,4666.255623415629,3330.935114488785,0.0,0.0,0.0,0.0,0.0 
 04/23  09:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.660499810079427,496.60606957303755,0.0,21.973901968432075,0.0,974.747146631003,21.99287414370875,949.6742611951208,0.0,21.988690597129609,268.1204233070466,0.0,21.98143979629939,1521.4694763413928,0.0,21.992210971336698,5569.964400429166,394.9900460699075,2.64268930604787,675.6929058277915,2141.989404858454,1251.118380226696,0.0,0.0,0.0,0.0,0.0 
 04/23  10:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.216186326208644,0.0,445.61662065271687,21.996030218325914,0.0,1016.4623051712651,21.99804766441848,579.8210910032549,0.0,21.998650713279028,92.43926693413641,0.0,21.99526194237488,1280.791802392111,0.0,21.999164532076465,4291.866380314603,0.0,0.0,471.08895410441286,1863.244686301694,854.0017657682279,0.0,0.0,0.0,0.0,0.0 
 04/23  11:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.88766054629329,0.0,1120.474695307834,21.999037905244309,0.0,783.338703377694,21.998659788223937,249.93324667360745,0.0,21.999915274108419,0.0,64.71354916058377,21.999217282943268,901.5190517597284,0.0,21.999966898780295,3274.6532471951788,0.0,0.0,263.10040166071766,1421.8736646365692,486.1482067576243,0.0,0.0,0.0,0.0,0.0 
 04/23  12:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.620124716320018,0.0,1732.332877815209,21.99978760471275,0.0,393.6967602739287,21.999713521548075,133.08082082189837,0.0,21.99997719230516,0.0,133.12087470763678,21.999965699495385,828.8148125724316,0.0,21.999938059580644,2788.9250815099337,0.0,0.0,118.37747923131365,1254.6480463453684,312.3685817929837,0.0,0.0,0.0,0.0,0.0 
 04/23  13:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.416664703261107,0.0,2054.640888997169,22.000135957195377,0.0,281.8682421503472,21.99987062991263,0.0,43.12300512874481,22.00000209928723,0.0,342.9292540268173,21.99987692496301,555.255086190695,0.0,21.999971187872349,2069.1965764695439,0.0,0.0,0.0,886.4400154241974,79.22558690507802,0.0,0.0,0.0,0.0,0.0 
 04/23  14:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.18009609827341,0.0,1967.37717191334,22.000110709769105,0.0,225.04330990641177,21.999912312434554,0.0,111.4946141226413,21.999977898605484,0.0,664.6519288248821,21.999589012818697,481.5235000655159,0.0,22.00000118810396,1854.6927014378176,0.0,0.0,0.0,751.1617272975494,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  15:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.002588076809628,0.0,0.0,23.521855956906227,0.0,0.0,22.5207957598865,0.0,0.0,22.217142944644306,0.0,0.0,24.844183380055939,0.0,0.0,21.805190082707843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  16:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.794814756173474,0.0,0.0,23.842242276398467,0.0,0.0,22.67056043430951,0.0,0.0,22.344734583742168,0.0,0.0,26.22913040768418,0.0,0.0,21.78659014564533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  17:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.310427493919879,0.0,0.0,23.31995410681699,0.0,0.0,22.536002716407546,0.0,0.0,22.226065010426308,0.0,0.0,26.96746773430403,0.0,0.0,21.773450344353696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  18:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.44270534304831,0.0,0.0,22.63499468568784,0.0,0.0,22.25833549972163,0.0,0.0,22.046242872849878,0.0,0.0,27.0039591070679,0.0,0.0,21.75576581361922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  19:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.196681423962905,0.0,0.0,21.861201131670869,0.0,0.0,21.797699834936773,0.0,0.0,21.636016768299798,0.0,0.0,25.68752171671443,0.0,0.0,21.611912443325406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  20:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.680790543883036,0.0,0.0,21.231834978909668,0.0,0.0,21.396795637269908,0.0,0.0,21.224464333005778,0.0,0.0,24.299007367567403,0.0,0.0,21.479067932662248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  21:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.077839660799627,0.0,0.0,20.73569475572595,0.0,0.0,21.040875090843039,0.0,0.0,20.86131788618612,0.0,0.0,23.30954783038988,0.0,0.0,21.317113635873409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  22:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.558733129062007,0.0,0.0,20.429491963853086,0.0,0.0,20.765062918234436,0.0,0.0,20.583905601099035,0.0,0.0,22.524313210170236,0.0,0.0,21.16216271053091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  23:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.00426170045271,0.0,0.0,20.23404791623451,0.0,0.0,20.570215946563154,0.0,0.0,20.413540597274527,0.0,0.0,21.976605802387796,0.0,0.0,21.02807228124302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  24:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.58568562689626,0.0,0.0,20.05424094392542,0.0,0.0,20.38336713263935,0.0,0.0,20.263123575642248,0.0,0.0,21.540635681782839,0.0,0.0,20.877233531235139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  01:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.27704898899329,0.0,0.0,19.944609071262258,0.0,0.0,20.296664211963415,0.0,0.0,20.174444005615194,0.0,0.0,21.26657980028463,0.0,0.0,20.78228370548789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  02:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.00344490403765,0.0,0.0,19.839985014725945,0.0,0.0,20.20930370678083,0.0,0.0,20.093886474757146,0.0,0.0,21.044156975450563,0.0,0.0,20.698447507921565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  03:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.755179263359876,0.0,0.0,19.76264833502031,0.0,0.0,20.137641146198314,0.0,0.0,20.026495296984796,0.0,0.0,20.881741420649289,0.0,0.0,20.59639886189385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  04:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.535971891094989,0.0,0.0,19.720583754478175,0.0,0.0,20.091199942936766,0.0,0.0,19.98227954418176,0.0,0.0,20.77519178806543,0.0,0.0,20.524598244971334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  05:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.355123210649816,0.0,0.0,19.685461752078248,0.0,0.0,20.04941176706433,0.0,0.0,19.941298665877377,0.0,0.0,20.690000687516073,0.0,0.0,20.464187997713326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  06:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.196242977363345,0.0,0.0,19.667309307566897,0.0,0.0,20.02647449797662,0.0,0.0,19.918881576384778,0.0,0.0,20.637098417691953,0.0,0.0,20.404457030889679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  07:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.13313555549438,0.0,0.0,19.93303296657856,0.0,0.0,21.526553543437019,0.0,0.0,20.190182182357618,0.0,0.0,20.890099993860717,0.0,0.0,20.38757961652827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  08:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.244173954959977,1553.996048126298,0.0,21.923633687102848,0.0,665.2348494915893,21.973322031759019,1908.6985704063189,0.0,21.962575584433507,320.93544064264838,0.0,21.92532148597921,3174.652091535315,0.0,21.965728020142458,8395.88316569668,1469.2078640731102,0.0,420.7860560547438,3398.701355067869,2003.6569163606869,0.0,0.0,0.0,0.0,0.0 
 04/24  09:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.635087878753063,0.23547215399139533,124.40674029100865,21.988412572688877,0.0,1094.1007121418202,21.994633037244556,301.4355908954585,0.0,21.996179915578219,0.0,48.15241022115879,21.98118265387307,1006.9304145510018,0.0,21.9977125859672,2468.330589237231,0.0,0.0,0.0,1059.7587427680817,259.0377488908452,0.0,46.003123438035867,0.0,0.0,0.0 
 04/24  10:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.16645550386481,0.0,834.6323731752468,21.997875742315608,0.0,1170.5427191953864,21.999661600970318,0.0,35.10930312241999,21.99963314787096,0.0,200.68649186920949,21.995323258914764,777.5063453817547,0.0,21.99976009906554,2069.7458910176808,0.0,0.0,0.0,737.561116850309,0.0,21.463343996403684,207.19045603069936,0.0,0.0,0.0 
 04/24  11:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.831484101111838,0.0,1566.6458129185078,22.00048660544971,0.0,954.0108848970355,22.000746790228797,0.0,341.9362044913529,22.000199166745938,0.0,320.7793108289767,21.999059685041467,424.7130813818466,0.0,21.99999054354508,2565.313061689,0.0,0.0,0.0,255.0284693705378,0.0,558.493246036958,345.040033984076,153.35927925897864,0.0,149.86105889818129 
 04/24  12:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.528938625796348,0.0,2255.7665756813019,22.000281495790718,0.0,657.0989783892188,22.00060477533034,0.0,530.0125327329057,21.99997685849319,0.0,442.16279830296238,21.999723701295097,259.852098567927,0.0,22.00007209932763,3047.112222021913,0.0,0.0,0.0,0.0,0.0,913.7973724350384,354.96427427493327,318.0532898837796,47.73584783705161,309.0304634508424 
 04/24  13:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.37429185315957,0.0,1729.2589715829614,21.9998048489512,0.0,506.7637471705778,21.99992331985227,0.0,626.698923337899,21.999889125410279,0.0,547.7865395793757,21.999745405185374,121.63431137588455,0.0,22.000009809052448,2485.132242807878,0.0,0.0,0.0,0.0,0.0,654.6776382014671,221.26092943107813,245.25876180839803,0.0,260.4039392266666 
 04/24  14:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.047914628596545,0.0,784.1207302148371,21.9998338506898,0.0,359.35565814386276,21.999832683267294,0.0,448.3620756705883,21.999899936687855,0.0,438.30269905198989,21.99976724936188,93.1538269518575,0.0,22.00000051166041,1781.133449533345,0.0,0.0,0.0,0.0,0.0,266.71974719720739,117.18252375584314,142.88086876212845,0.0,150.81933567789799 
 04/24  15:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.345252863650655,0.0,0.0,22.416677843340215,0.0,0.0,22.537419382966378,0.0,0.0,22.274989707376557,0.0,0.0,22.81601905925897,0.0,0.0,21.897227498929405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  16:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.31372616423743,0.0,0.0,22.15458001488236,0.0,0.0,22.461438063727969,0.0,0.0,22.088824050902333,0.0,0.0,22.837610828313328,0.0,0.0,21.724547006252956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  17:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.02580887636885,0.0,0.0,21.82985533179278,0.0,0.0,22.20911177855603,0.0,0.0,21.888126892535359,0.0,0.0,22.675396177868796,0.0,0.0,21.65322256209099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  18:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.644720295517723,0.0,0.0,21.083576575556586,0.0,0.0,21.577531667041826,0.0,0.0,21.240298894608274,0.0,0.0,22.196404526742513,0.0,0.0,21.17695562658134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  19:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.106944685758778,0.0,0.0,20.58328498034967,0.0,0.0,21.136722303261686,0.0,0.0,20.811462335684348,0.0,0.0,21.776163268081647,0.0,0.0,20.958532053984695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  20:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5008810621392,0.0,0.0,20.356885458043167,0.0,0.0,20.86056903373227,0.0,0.0,20.576369937134844,0.0,0.0,21.53069920679452,0.0,0.0,20.9219327253653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  21:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.952713853383974,0.0,0.0,20.042064212002886,0.0,0.0,20.461246387810463,0.0,0.0,20.269897539423739,0.0,0.0,21.170316002539367,0.0,0.0,20.62124253259305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  22:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.508754514233624,0.0,0.0,19.815353153649803,0.0,0.0,20.232751323257515,0.0,0.0,20.061847038273144,0.0,0.0,20.88437841915682,0.0,0.0,20.459009200035259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  23:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.14687187756756,0.0,0.0,19.60965660814891,0.0,0.0,20.035773933435548,0.0,0.0,19.866920368282068,0.0,0.0,20.62712444713901,0.0,0.0,20.340000489966564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  24:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.813485989602954,0.0,0.0,19.48194093257807,0.0,0.0,19.905034466402648,0.0,0.0,19.747120227837244,0.0,0.0,20.46422681679062,0.0,0.0,20.286033299611768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  01:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.491089594307384,0.0,0.0,19.353536952768758,0.0,0.0,19.77416116532515,0.0,0.0,19.624137928788746,0.0,0.0,20.286727401807128,0.0,0.0,20.224809286256347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  02:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.192812356086159,0.0,0.0,19.310456300688718,0.0,0.0,19.71213847085731,0.0,0.0,19.58303250920459,0.0,0.0,20.220003543663599,0.0,0.0,20.225118023948803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  03:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.91651448061948,0.0,0.0,19.24709310220816,0.0,0.0,19.638609546776185,0.0,0.0,19.517836731224369,0.0,0.0,20.146821028255859,0.0,0.0,20.206189390271449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  04:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.646717068338086,0.0,0.0,19.181779394116615,0.0,0.0,19.564524885903649,0.0,0.0,19.449906486189808,0.0,0.0,20.072562479928885,0.0,0.0,20.16888056009915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  05:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.39132992913887,0.0,0.0,19.127112933390284,0.0,0.0,19.50083955712552,0.0,0.0,19.391915490334435,0.0,0.0,20.00965603373209,0.0,0.0,20.13879818944636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  06:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.15390826098563,0.0,0.0,19.0697303972727,0.0,0.0,19.43636652558295,0.0,0.0,19.33091342249141,0.0,0.0,19.94546147695965,0.0,0.0,20.08225331889846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  07:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.008534404245926,0.0,0.0,19.305287241066368,0.0,0.0,20.96108883448659,0.0,0.0,19.574652358481413,0.0,0.0,20.145303404070309,0.0,0.0,20.05877843419188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  08:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.023489003548869,2988.3594863697419,0.0,21.84236320567233,9.131549222033641,259.1605018969494,21.967494615195468,2839.0448075415135,0.0,21.906207413584374,995.3855353075335,0.0,21.929004189653818,3973.134870207172,0.0,21.88691661012261,13409.236381449433,2986.109707870739,50.02355263138709,1456.0307597955362,4620.9479145492909,3192.5934724622109,0.0,0.0,0.0,0.0,0.0 
 04/25  09:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.333384726182396,600.2657716605372,0.0,21.976327347038255,0.0,748.4967258299525,21.991214812728285,984.6452122291712,0.0,21.99053607457659,277.6664499020835,0.0,21.982563813938606,1703.6660362024723,0.0,21.992548058175069,5728.890743403184,483.33466688299776,0.0,634.3421488647636,2261.063882786712,1246.619070728442,0.0,0.0,0.0,0.0,0.0 
 04/25  10:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.733899375917934,0.0,244.27576322791266,21.996485115493998,0.0,807.9811578710178,21.997975066149047,702.8649539371827,0.0,21.998820132041734,141.72556505928834,0.0,21.99551530012145,1546.4739938320013,0.0,21.99910321559848,4577.870873704693,0.0,0.0,469.5783165799826,2065.8183205007596,938.9432624836821,0.0,0.0,0.0,0.0,0.0 
 04/25  11:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.20039694571436,0.0,812.0423478317671,21.999292913376374,0.0,582.6943211451585,21.999517137861205,416.15990035101279,0.0,21.999759608689197,5.394791393687228,0.0,21.99889748830473,1207.9597451942046,0.0,21.999643876512065,3652.5231844044467,0.0,0.0,278.0250781180025,1659.8684700102818,611.0986621358941,0.0,0.0,0.0,0.0,0.0 
 04/25  12:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.70655229021034,0.0,1422.2253315159624,21.999814885598764,0.0,235.28283023750556,21.999870319808033,289.1478161134428,0.0,21.99991851338731,0.0,65.18916597284533,21.999789828786669,1099.305873848221,0.0,21.999819597027626,3279.3827304213948,0.0,0.0,184.90216422353363,1523.5644918785573,467.38510017903516,0.0,0.0,0.0,0.0,0.0 
 04/25  13:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.253166031655775,0.0,1676.1606159104004,21.99988211836358,0.0,140.77348596357479,21.999937544583554,166.700843723449,0.0,21.99996928588563,0.0,249.33859680115439,21.999910330058193,887.7468398832693,0.0,21.999914228247826,2706.765106400884,0.0,0.0,0.0,1278.4567666177819,324.7773656428342,0.0,0.0,0.0,0.0,0.0 
 04/25  14:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.733676722684085,0.0,1588.6735692408407,21.999933206086955,0.0,93.03278541359987,21.99996248252601,117.34657813211379,0.0,21.99998221200883,0.0,539.7443662660853,21.999755316972626,808.4139253604089,0.0,21.999956825078667,2533.4306058199838,0.0,0.0,0.0,1171.2322740051419,258.6673576745732,0.0,0.0,0.0,0.0,0.0 
 04/25  15:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.197062175670284,0.0,0.0,23.126732881685404,0.0,0.0,22.172154670503187,0.0,0.0,21.89195865460819,0.0,0.0,24.383554835981067,0.0,0.0,21.574608137421728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  16:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.577271409685996,0.0,0.0,23.226789855947229,0.0,0.0,22.18758179719866,0.0,0.0,21.87611452095586,0.0,0.0,25.673760317896308,0.0,0.0,21.45927561887762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  17:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.79907840532024,0.0,0.0,22.63976783385775,0.0,0.0,21.988956054982674,0.0,0.0,21.688756334778235,0.0,0.0,26.441973330237738,0.0,0.0,21.35179024640151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  18:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.85759122406455,0.0,0.0,21.914420331457465,0.0,0.0,21.650813788188335,0.0,0.0,21.443653283486009,0.0,0.0,26.404540835803855,0.0,0.0,21.244908165913299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  19:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.710628956234854,0.0,0.0,21.274529422947347,0.0,0.0,21.27729659994833,0.0,0.0,21.12696192897092,0.0,0.0,25.123660119350338,0.0,0.0,21.21250356554176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  20:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.428045022558888,0.0,0.0,20.824665605568588,0.0,0.0,21.004373910725186,0.0,0.0,20.856007723858938,0.0,0.0,23.970196244203188,0.0,0.0,21.20206169113331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  21:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.08281623157812,0.0,0.0,20.496872021273818,0.0,0.0,20.77883505082574,0.0,0.0,20.602014321324928,0.0,0.0,23.04558966508632,0.0,0.0,21.136665766996094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  22:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.75711504336818,0.0,0.0,20.241246791422264,0.0,0.0,20.52705569476467,0.0,0.0,20.35488963516139,0.0,0.0,22.32635747384287,0.0,0.0,21.037624646769524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  23:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.40789213442344,0.0,0.0,20.060836519131266,0.0,0.0,20.341042955165596,0.0,0.0,20.2243973140784,0.0,0.0,21.796757192216213,0.0,0.0,20.947969647571349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  24:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.059280504679838,0.0,0.0,19.83464475982774,0.0,0.0,20.162134039395338,0.0,0.0,20.032791522353926,0.0,0.0,21.296842816343668,0.0,0.0,20.760606815890399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  01:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.739404799922086,0.0,0.0,19.67491167212828,0.0,0.0,20.026459422926864,0.0,0.0,19.899414616853094,0.0,0.0,20.951769567406207,0.0,0.0,20.60938797469611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  02:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.434077646907473,0.0,0.0,19.5410422834496,0.0,0.0,19.90337335619438,0.0,0.0,19.78872612602484,0.0,0.0,20.680936807867228,0.0,0.0,20.47097831528138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  03:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.140349517960563,0.0,0.0,19.4274374344659,0.0,0.0,19.796694535476108,0.0,0.0,19.686926811007788,0.0,0.0,20.46587389921556,0.0,0.0,20.38094229951985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  04:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.867318520926248,0.0,0.0,19.33004168739842,0.0,0.0,19.700965055628925,0.0,0.0,19.59225117648294,0.0,0.0,20.297838848064154,0.0,0.0,20.323064746525924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  05:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.59866142709107,0.0,0.0,19.252406570284938,0.0,0.0,19.61738094240665,0.0,0.0,19.512801823990907,0.0,0.0,20.18763007827674,0.0,0.0,20.278719392341136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  06:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.339031629517004,0.0,0.0,19.16440615808547,0.0,0.0,19.525256716024044,0.0,0.0,19.42302406468145,0.0,0.0,20.077262549941556,0.0,0.0,20.201454152169089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  07:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.163344230210457,0.0,0.0,19.364230448524677,0.0,0.0,21.068672183407693,0.0,0.0,19.63448235566191,0.0,0.0,20.23073373161518,0.0,0.0,20.156427137226019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  08:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.1532363491092,2220.1399973980139,0.0,21.870306571411338,0.0,365.82927987979226,21.964594019443984,2724.4585170254956,0.0,21.914874029769245,922.675752383464,0.0,21.917618668796057,3665.0520111171447,0.0,21.895004234117704,12479.698899081714,2258.169827147778,33.16801742811363,1486.3955397909754,4439.286521295803,3159.1480192787755,0.0,0.0,0.0,0.0,0.0 
 04/26  09:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.465860892594948,281.73114291183085,0.0,21.980273572612739,0.0,934.4462270197482,21.989385262797044,708.0103420500909,0.0,21.9912826687248,155.98302774837385,0.0,21.979489954781614,1149.3681465956479,0.0,21.992961500010059,4857.007707883626,190.6945144337303,0.0,638.5046581019271,1861.8577230577467,1062.419838149953,0.0,0.0,0.0,0.0,0.0 
 04/26  10:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.971530167315657,0.0,610.3466521323089,21.996956992687559,0.0,1009.6547384858905,21.99732311215855,370.4049187252367,0.0,21.999034862948684,2.2402183184894968,5.958586187595756,21.99490558113378,995.2895284066535,0.0,21.999385045497378,3844.1510363138397,0.0,0.0,422.9047863473854,1637.5535321419125,680.1617436842737,0.0,0.0,0.0,0.0,0.0 
 04/26  11:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.635179097583074,0.0,1280.3538816460264,21.999065416874996,0.0,847.3681942661879,21.998519257965609,75.59836697579854,0.0,21.99993945749524,0.0,145.16285705925808,21.999157464268309,655.8967177766028,0.0,21.999975647442068,2916.9802633332967,0.0,0.0,230.2210213984831,1235.7614244605684,347.46684333397709,0.0,0.0,0.0,0.0,0.0 
 04/26  12:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.486102128551339,0.0,1991.0251706680284,21.999706694734848,0.0,484.5886281988311,21.99965498255431,0.0,45.84495010215596,22.00000045626741,0.0,214.73793293823958,22.00004870300724,445.3567012938347,0.0,21.999974307326736,2435.7300979776457,0.0,0.0,133.6659861888421,992.4053106117319,206.1278270368037,0.0,0.0,0.0,0.0,0.0 
 04/26  13:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.351071875105349,0.0,2190.970303059501,21.999869523199039,0.0,317.00838465996005,21.99985015421477,0.0,63.13539229851085,22.00000715130323,0.0,334.88500391742857,21.99987817673182,454.65633331094127,0.0,21.99997051108968,2195.750251421368,0.0,0.0,0.0,940.2766754540248,151.9426018270753,0.0,0.0,0.0,0.0,0.0 
 04/26  14:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.31456659912238,0.0,2103.1867033089658,22.000294670119563,0.0,251.33044331870179,21.999904524806284,0.0,117.9804882181511,22.000000377043287,0.0,690.7378503537482,21.99906021828074,276.1778180205165,0.0,21.99999922450866,1910.2348037699053,0.0,0.0,0.0,729.2374509270276,77.4663787026095,0.0,0.0,0.0,0.0,0.0 
 04/26  15:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.15248379885281,0.0,0.0,23.504115901574538,0.0,0.0,22.48173637408444,0.0,0.0,22.153671952701118,0.0,0.0,24.785472184173483,0.0,0.0,21.861463076451618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  16:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.777069867569037,0.0,0.0,23.750995666954418,0.0,0.0,22.53209803012904,0.0,0.0,22.17558974288797,0.0,0.0,26.35579839622865,0.0,0.0,21.82472705058015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  17:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.972020820191945,0.0,0.0,23.132777278998775,0.0,0.0,22.321539239408339,0.0,0.0,21.986535666064574,0.0,0.0,27.046556256453618,0.0,0.0,21.75077125736238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  18:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.82323394469466,0.0,0.0,22.39470790544309,0.0,0.0,21.996552271229274,0.0,0.0,21.776589318076348,0.0,0.0,27.003864737441668,0.0,0.0,21.708659552477167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  19:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.3304004959501,0.0,0.0,21.559697463348795,0.0,0.0,21.4816018771252,0.0,0.0,21.281541265497773,0.0,0.0,25.44259759681598,0.0,0.0,21.538725435668064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  20:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.60585062187841,0.0,0.0,20.96031265471167,0.0,0.0,21.098870516920429,0.0,0.0,20.908685960313613,0.0,0.0,24.060259107732649,0.0,0.0,21.42423908278787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  21:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.00787279491317,0.0,0.0,20.576272379447869,0.0,0.0,20.80861366774321,0.0,0.0,20.62884712795732,0.0,0.0,23.107368347365094,0.0,0.0,21.3186978480161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  22:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.303524346930634,0.0,0.0,20.283363992261458,0.0,0.0,20.539122008785335,0.0,0.0,20.39778876521861,0.0,0.0,22.328367957158556,0.0,0.0,21.159863785489408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  23:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.793296747823214,0.0,0.0,20.06725032788825,0.0,0.0,20.351395667709445,0.0,0.0,20.233004444374559,0.0,0.0,21.760404343217908,0.0,0.0,21.017344647070514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  24:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.35494764582578,0.0,0.0,19.885179198323376,0.0,0.0,20.202851917925437,0.0,0.0,20.089832555722514,0.0,0.0,21.325231279681554,0.0,0.0,20.867829708844935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  01:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.9605823523339,0.0,0.0,19.741019499117955,0.0,0.0,20.084089665351219,0.0,0.0,19.9689386525934,0.0,0.0,21.016003742023693,0.0,0.0,20.723166653465176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  02:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.64848235544042,0.0,0.0,19.636666146471293,0.0,0.0,19.992269895153649,0.0,0.0,19.88280010592899,0.0,0.0,20.781047138978147,0.0,0.0,20.58461438954263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  03:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.363844696147305,0.0,0.0,19.546671176701414,0.0,0.0,19.90776538374466,0.0,0.0,19.80246313257603,0.0,0.0,20.595830491256355,0.0,0.0,20.456047699791705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  04:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.11646441094187,0.0,0.0,19.481121488686477,0.0,0.0,19.842273683711153,0.0,0.0,19.73821861901326,0.0,0.0,20.46514304880173,0.0,0.0,20.351676511226118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  05:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.897599229644976,0.0,0.0,19.450610232739665,0.0,0.0,19.80677532959025,0.0,0.0,19.70452800422287,0.0,0.0,20.389380275285185,0.0,0.0,20.32230367946865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  06:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.710024268753324,0.0,0.0,19.447059272039806,0.0,0.0,19.82543707401337,0.0,0.0,19.703962164316886,0.0,0.0,20.353046692300674,0.0,0.0,20.275101937884548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  07:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.550729861880737,0.0,0.0,19.454629610420399,0.0,0.0,19.82308263736523,0.0,0.0,19.706397308019157,0.0,0.0,20.3393971402722,0.0,0.0,20.228116329520458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  08:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.43020809949422,3202.471010663763,0.0,21.83076990006981,1308.19160550911,0.0,21.917575622374277,2924.509749528224,0.0,21.911010085770898,776.0628768441478,0.0,21.91132762805944,3682.2067751913079,0.0,21.9027230431376,14862.273746642179,3223.0243115656396,1530.833694505854,1287.520967178179,4396.145680086376,3321.2181191658626,0.0,0.0,0.0,0.0,0.0 
 04/27  09:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.486385653834924,1180.7139683940059,0.0,21.99999691284504,448.42641977231417,0.0,21.999986741721647,1014.4650768497986,0.0,21.999999869129075,310.6273695088612,0.0,21.999929517014779,1340.9288670909119,0.0,21.999999994464795,6684.024258413166,1047.0972363282556,570.477008077192,708.8327564376079,1950.3343091863058,1303.751974243536,0.0,0.0,0.0,0.0,0.0 
 04/27  10:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.574959194706538,1077.2420949864464,0.0,21.999999180105914,389.8996779059853,0.0,21.999995469037616,943.1243474761168,0.0,21.99999997498622,247.8782316877896,0.0,21.999972645993858,1429.8390465653684,0.0,21.999999999251604,6479.616832407681,943.7885565062367,512.291893197175,646.7895232263715,2040.217119449465,1232.9987658881647,0.0,0.0,0.0,0.0,0.0 
 04/27  11:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.67812952216696,932.5982979722903,0.0,21.99999978219684,323.08556345370928,0.0,21.999998451665037,801.2880716524951,0.0,21.999999995219,191.6292127715351,0.0,21.999989390659559,1270.9302378878929,0.0,21.99999999989881,5913.38108552923,799.2591302453941,445.73214338342219,591.0607005669506,1882.1842358982208,1091.6139012949737,0.0,0.0,0.0,0.0,0.0 
 04/27  12:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.783986679629956,808.1223683980607,0.0,21.999999941994607,271.69124530259708,0.0,21.999999469889145,685.5760537524438,0.0,21.999999999083696,140.43914874215717,0.0,21.999995879179385,1126.29962089101,0.0,21.999999999986274,5431.038677951454,675.096671541673,394.9554674324635,541.0854121245238,1739.4416866554394,976.9284660570852,0.0,0.0,0.0,0.0,0.0 
 04/27  13:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.883144919147929,877.2670530533542,0.0,21.99999998459473,300.81365240381367,0.0,21.999999818931739,753.363651990313,0.0,21.999999999824924,167.8958878400408,0.0,21.999998403326729,1225.3374718125879,0.0,21.999999999998143,5828.606392361354,751.2447518633381,438.04748375719069,596.4454631423815,1873.603118000626,1065.7346014575495,0.0,0.0,0.0,0.0,0.0 
 04/27  14:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.957899259883488,922.9135813148441,0.0,21.99999999591327,319.7699593951311,0.0,21.999999938215216,795.454285660513,0.0,21.999999999966588,185.30563102086945,0.0,21.99999938204187,1264.23636305917,0.0,21.999999999999745,5992.885283121349,796.9836237516345,457.1753635941078,614.1890800863686,1912.9168693717878,1108.0893721771825,0.0,0.0,0.0,0.0,0.0 
 04/27  15:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.007489866494379,0.0,0.0,21.05243664043319,0.0,0.0,21.290547241067708,0.0,0.0,21.166181484853739,0.0,0.0,21.55932485854452,0.0,0.0,21.136605604477908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  16:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.95296357250585,0.0,0.0,20.385982465177457,0.0,0.0,20.824592016460245,0.0,0.0,20.602688534453074,0.0,0.0,21.25938988154585,0.0,0.0,20.651546660640816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  17:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.872515129829183,0.0,0.0,20.089213806277763,0.0,0.0,20.483184285538408,0.0,0.0,20.299178554132653,0.0,0.0,20.98622735900957,0.0,0.0,20.41943183138502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  18:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.76550744765009,0.0,0.0,19.8642850971043,0.0,0.0,20.26392553656207,0.0,0.0,20.085717340674476,0.0,0.0,20.75887149588376,0.0,0.0,20.304473849797465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
