Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 04/27  19:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.660612341610955,0.0,0.0,19.72521074336452,0.0,0.0,20.11351128358291,0.0,0.0,19.950451196383214,0.0,0.0,20.608332992542669,0.0,0.0,20.27106371769977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  20:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.552066149585074,0.0,0.0,19.619255527240758,0.0,0.0,20.0002833136085,0.0,0.0,19.849659251441243,0.0,0.0,20.49128319436334,0.0,0.0,20.233902275350024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  21:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.450180862294915,0.0,0.0,19.542662831844518,0.0,0.0,19.919223912309606,0.0,0.0,19.777985942399135,0.0,0.0,20.40701810340501,0.0,0.0,20.20161487423437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  22:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.357690233495675,0.0,0.0,19.493304975143564,0.0,0.0,19.86538945647475,0.0,0.0,19.731921324251773,0.0,0.0,20.352202262743054,0.0,0.0,20.17521566020677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  23:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.281581115408704,0.0,0.0,19.481674667794537,0.0,0.0,19.84841291375238,0.0,0.0,19.722084793814774,0.0,0.0,20.339846671786949,0.0,0.0,20.163128582052115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  24:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.23217846830168,0.0,0.0,19.5077339968436,0.0,0.0,19.869385996633747,0.0,0.0,19.749669138250128,0.0,0.0,20.373884930754948,0.0,0.0,20.1755930321473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  01:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.210567911271285,0.0,0.0,19.54751402065206,0.0,0.0,19.906149281344129,0.0,0.0,19.7914475774511,0.0,0.0,20.42819271454145,0.0,0.0,20.203399573375646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  02:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.21315141297399,0.0,0.0,19.595729356986518,0.0,0.0,19.95113333588041,0.0,0.0,19.83952078598364,0.0,0.0,20.48906902384861,0.0,0.0,20.216173018448218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  03:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.245285358670324,0.0,0.0,19.62745773914286,0.0,0.0,19.98096034282611,0.0,0.0,19.8689211566757,0.0,0.0,20.52513503279596,0.0,0.0,20.19775853202519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  04:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.293189645738779,0.0,0.0,19.59598825128738,0.0,0.0,19.955181630017937,0.0,0.0,19.83740353121499,0.0,0.0,20.492305022823058,0.0,0.0,20.15513424072292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  05:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.31891873106794,0.0,0.0,19.575258235559394,0.0,0.0,19.939291836053689,0.0,0.0,19.818373724547408,0.0,0.0,20.472266206970997,0.0,0.0,20.150189665978759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  06:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.327799393109449,0.0,0.0,19.57650172549306,0.0,0.0,20.03877535383648,0.0,0.0,19.842115828301386,0.0,0.0,20.46535121884679,0.0,0.0,20.115446679697688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  07:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.326819868711053,0.0,0.0,19.58196057180845,0.0,0.0,20.084012735184666,0.0,0.0,19.836972291337689,0.0,0.0,20.45046702176358,0.0,0.0,20.018619697633857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  08:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.306951097643439,2441.7685705022915,0.0,21.882972371047918,1180.7577701711323,0.0,21.908856508412286,2201.9239353893465,0.0,21.94776204403294,721.6787305940412,0.0,21.89558966714779,3937.5860271620679,0.0,21.8757527872388,13250.104006352918,2462.7917732703569,1372.1393069907225,1171.583607201771,4582.110391780855,2557.947952968946,0.0,0.0,0.0,0.0,0.0 
 04/28  09:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.414781721880858,1282.9989326190517,0.0,21.999968858541938,486.59338849446979,0.0,21.999921029743626,1114.511680464475,0.0,21.99999827971136,355.5306146237235,0.0,21.999657587652576,1520.3465924743578,0.0,21.99999985712618,7344.164584991098,1162.383987569369,634.7817890766784,806.2051677673698,2194.4889325707147,1442.773733866698,0.0,0.0,0.0,0.0,0.0 
 04/28  10:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.49410457419159,1314.2426898485483,0.0,21.999991712161014,481.8607350365792,0.0,21.99997298843067,1162.3883635796656,0.0,21.999999670896707,342.1215212964962,0.0,21.999867202624978,1688.9717985137405,0.0,21.99999998067677,7570.7054287537489,1193.4063186413505,629.6816135115037,792.0784794454962,2361.956747851104,1490.051295164027,0.0,0.0,0.0,0.0,0.0 
 04/28  11:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.558986718629038,1155.8159221964707,0.0,21.999997795264425,419.5614100478433,0.0,21.999990766719159,1017.7051673898841,0.0,21.999999937096793,289.0899746856039,0.0,21.99994854826875,1555.144974127411,0.0,21.99999999738983,7119.727928037668,1041.6958960399985,580.8352474928137,765.9408748893753,2262.066793684151,1365.6581417910616,0.0,0.0,0.0,0.0,0.0 
 04/28  12:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.617232725747987,1027.5544895726544,0.0,21.999999412016025,368.02748379349216,0.0,21.999996838018804,900.38464431783,0.0,21.999999987946955,237.26393262524653,0.0,21.999980036385979,1388.817635899105,0.0,21.99999999964633,6688.199998275265,918.9915360229521,540.4292611655799,736.373485900341,2123.7839308010959,1265.0908102450267,0.0,0.0,0.0,0.0,0.0 
 04/28  13:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.668211611548896,1060.053730448395,0.0,21.999999843473874,382.50014284403007,0.0,21.99999891900069,933.044852340051,0.0,21.99999999769577,249.82715218766135,0.0,21.999992268014119,1432.5419459758614,0.0,21.99999999995222,6823.255854380435,951.4217865058118,554.7763351890468,748.692567533888,2167.261867870876,1297.5723231405439,0.0,0.0,0.0,0.0,0.0 
 04/28  14:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.708310813603096,1073.10324646126,0.0,21.99999995834788,387.57064122769136,0.0,21.999999630627984,943.1197744478668,0.0,21.999999999559788,253.2501502746627,0.0,21.99999700742327,1420.3779346768325,0.0,21.99999999999355,6842.953715666309,964.4728762656712,559.85329605891,752.125461808116,2155.2761159092108,1307.6949914841337,0.0,0.0,0.0,0.0,0.0 
 04/28  15:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.74042960629164,0.0,0.0,21.03455127477562,0.0,0.0,21.26593876496003,0.0,0.0,21.145109674416319,0.0,0.0,21.539517573014416,0.0,0.0,21.134456255174809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  16:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.690054755223515,0.0,0.0,20.450459386397815,0.0,0.0,20.865831280855713,0.0,0.0,20.65709651414346,0.0,0.0,21.3032864465126,0.0,0.0,20.719143725679055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  17:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.629867637857268,0.0,0.0,20.099233458342476,0.0,0.0,20.48796901749992,0.0,0.0,20.301766401075555,0.0,0.0,21.00734693915713,0.0,0.0,20.398262802731396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  18:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.52185045407358,0.0,0.0,19.761700799106678,0.0,0.0,20.174584857494936,0.0,0.0,19.983527083637868,0.0,0.0,20.669715246161745,0.0,0.0,20.238679691908894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  19:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.390872876230249,0.0,0.0,19.592782964868755,0.0,0.0,19.990703308691978,0.0,0.0,19.820402897389174,0.0,0.0,20.468710220499998,0.0,0.0,20.21228512791952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  20:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.253351357037265,0.0,0.0,19.517156101849428,0.0,0.0,19.901716964878426,0.0,0.0,19.75205162627252,0.0,0.0,20.380725898647666,0.0,0.0,20.232083673768949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  21:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.11964701658726,0.0,0.0,19.427464620283219,0.0,0.0,19.804847389196686,0.0,0.0,19.667866663430556,0.0,0.0,20.289929234196586,0.0,0.0,20.200788393631137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  22:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.99076617001145,0.0,0.0,19.35368398568149,0.0,0.0,19.726511248670549,0.0,0.0,19.5986793148636,0.0,0.0,20.217750939802984,0.0,0.0,20.17269549288894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  23:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.86673183326428,0.0,0.0,19.3613409193203,0.0,0.0,19.72692082598283,0.0,0.0,19.611716252660565,0.0,0.0,20.225408731574715,0.0,0.0,20.22364881739123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  24:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.752433596790703,0.0,0.0,19.30590300641397,0.0,0.0,19.668294764408594,0.0,0.0,19.55887386541095,0.0,0.0,20.170112445092785,0.0,0.0,20.19711797421383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  01:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.638589952537129,0.0,0.0,19.28637050904217,0.0,0.0,19.645744827328508,0.0,0.0,19.542522327083863,0.0,0.0,20.151571816849815,0.0,0.0,20.208522223843678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  02:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.528320154652506,0.0,0.0,19.27135844740981,0.0,0.0,19.626915544191509,0.0,0.0,19.52912607949977,0.0,0.0,20.135555968451948,0.0,0.0,20.20729387595627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  03:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.43007708098326,0.0,0.0,19.215851766367736,0.0,0.0,19.570464548395049,0.0,0.0,19.47279992217347,0.0,0.0,20.079474958561357,0.0,0.0,20.143247244795658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  04:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.344546268402256,0.0,0.0,19.194502877324387,0.0,0.0,19.548339734069729,0.0,0.0,19.45183848916261,0.0,0.0,20.05888261316528,0.0,0.0,20.118393463949209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  05:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.270583036191895,0.0,0.0,19.165363908517457,0.0,0.0,19.518979314643944,0.0,0.0,19.422772412046358,0.0,0.0,20.03029060623338,0.0,0.0,20.086321914613117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  06:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.21823117443223,0.0,0.0,19.202730114662619,0.0,0.0,19.628662238420885,0.0,0.0,19.475797978472515,0.0,0.0,20.061337293378164,0.0,0.0,20.044711242616413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  07:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.21378126759739,0.0,0.0,19.32944679898495,0.0,0.0,19.83813718718957,0.0,0.0,19.593983499160524,0.0,0.0,20.173380189131274,0.0,0.0,19.986861801421918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  08:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.281408255197574,3095.0197628746475,0.0,21.82666125138597,1110.9609261967638,0.0,21.917369302790907,2846.4030196421238,0.0,21.908330482301265,974.0437905985372,0.0,21.91472207215736,4058.890770538875,0.0,21.870311019980919,14997.017980613251,3117.985336332843,1323.0335074211519,1471.7189732105049,4750.008135570184,3230.7410539383,0.0,0.0,0.0,0.0,0.0 
 04/29  09:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.555664850714586,852.9977697474915,0.0,21.999996704528848,237.94640221784267,0.0,21.99998606873577,740.9952934120765,0.0,21.99999985883391,188.83669949694923,0.0,21.999961145966258,1283.1991106080469,0.0,21.999999992245088,5613.2554700627119,714.0553684417052,349.4770573569533,566.1463881979187,1865.671781050117,1014.3739008757492,0.0,0.0,0.0,0.0,0.0 
 04/29  10:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.915531763481064,124.77233793712003,0.0,22.000005850082816,0.0,164.9163517057832,21.999891210166426,459.1015377588151,0.0,21.99999998559204,28.882152438839968,0.0,21.999990398628705,1390.7502704931354,0.0,21.999999999482485,4076.360750383553,8.148613604831013,0.0,357.13861876902367,1911.738343679799,695.8042001896303,0.0,0.0,0.0,0.0,0.0 
 04/29  11:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.372821234312988,0.0,112.53597042055844,22.00000620400081,0.0,151.95906865975258,21.999959630549286,206.0429489564076,0.0,21.999959288603266,0.0,90.33843218203265,22.00007079570642,1214.784188519629,0.0,21.99984031899654,3440.643119345759,0.0,0.0,211.191418786104,1703.0240111657295,422.89671525365676,0.0,0.0,0.0,0.0,0.0 
 04/29  12:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.866340536637769,0.0,660.7769681495311,21.999962666533386,0.0,155.9458312861102,21.999985947672543,29.623432125152705,0.0,21.999990899304686,0.0,178.2467378822589,22.000126487407657,1002.962645104285,0.0,21.999860075115305,2965.4325345733188,0.0,0.0,123.47362344282485,1491.7589617927952,246.66897519743049,0.0,0.0,0.0,0.0,0.0 
 04/29  13:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.28134424432683,64.44221985650165,0.0,21.999986414357868,6.093904529605879,0.0,21.999993773939033,322.44740794631528,0.0,21.999973442397328,0.0,75.24455236351605,22.00007458417221,955.7007315651313,0.0,21.99995254984465,3221.8967639877434,0.0,55.29030177633206,177.28961311257423,1383.2086649257176,502.57721003285118,0.0,0.0,0.0,0.0,0.0 
 04/29  14:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.680561728083526,0.0,1177.6049117837588,21.999871837275657,0.0,131.61221332070228,21.99999729329702,0.0,110.73622928652094,21.999982748918116,0.0,627.8340048630707,21.99969824584477,807.2882371796654,0.0,21.99997139259134,2180.2841721508168,0.0,0.0,0.0,1076.753198010548,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  15:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.18535894303126,0.0,0.0,23.22874225821827,0.0,0.0,22.278421129999538,0.0,0.0,22.099019562100187,0.0,0.0,24.504111608740169,0.0,0.0,21.572525100468753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  16:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.758278077663065,0.0,0.0,23.358867672767749,0.0,0.0,22.35272310136415,0.0,0.0,22.153059849769464,0.0,0.0,25.904204145751,0.0,0.0,21.475373286824607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  17:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.27362851478556,0.0,0.0,22.99618280874867,0.0,0.0,22.33003748255887,0.0,0.0,22.131200891136499,0.0,0.0,26.721637886238847,0.0,0.0,21.478499456168984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  18:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.571640718458576,0.0,0.0,22.44972939277374,0.0,0.0,22.157699333403426,0.0,0.0,22.02741576811269,0.0,0.0,26.753734550109415,0.0,0.0,21.471273716540634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  19:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.681445196460595,0.0,0.0,21.83822719973351,0.0,0.0,21.85279742185494,0.0,0.0,21.73540788663948,0.0,0.0,25.58711344271132,0.0,0.0,21.47044646350003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  20:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.591932587664059,0.0,0.0,21.382564375434268,0.0,0.0,21.551173172093557,0.0,0.0,21.417153012642808,0.0,0.0,24.40531636298993,0.0,0.0,21.399908940364005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  21:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.385914485485786,0.0,0.0,20.96754918224656,0.0,0.0,21.29899379926751,0.0,0.0,21.12998792595712,0.0,0.0,23.49389717469609,0.0,0.0,21.320174067268856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  22:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.131210310391645,0.0,0.0,20.606746632796076,0.0,0.0,21.051595385597545,0.0,0.0,20.880123991280109,0.0,0.0,22.75953597048831,0.0,0.0,21.185167403816967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  23:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.891619227229513,0.0,0.0,20.395430591210709,0.0,0.0,20.848522433530513,0.0,0.0,20.667264412358706,0.0,0.0,22.222563088342289,0.0,0.0,21.07093097394627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  24:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.642910375343257,0.0,0.0,20.230602190051344,0.0,0.0,20.67180393969567,0.0,0.0,20.472317944680328,0.0,0.0,21.791185425188265,0.0,0.0,20.946561167530918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  01:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.407276295887525,0.0,0.0,20.12670682556341,0.0,0.0,20.549151921316928,0.0,0.0,20.36839352255075,0.0,0.0,21.5068879588479,0.0,0.0,20.84604606391587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  02:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.19834311871823,0.0,0.0,20.044647133659408,0.0,0.0,20.45096299984221,0.0,0.0,20.298643382181415,0.0,0.0,21.30951315376893,0.0,0.0,20.771519222724508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  03:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.01143158286219,0.0,0.0,19.99046163897385,0.0,0.0,20.379515814430748,0.0,0.0,20.2497140289328,0.0,0.0,21.16964699224175,0.0,0.0,20.715522609376419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  04:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.8341055551014,0.0,0.0,19.947526501748507,0.0,0.0,20.32756777407453,0.0,0.0,20.206331207995267,0.0,0.0,21.063263523265044,0.0,0.0,20.67214374053948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  05:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.680334450199923,0.0,0.0,19.905978720912235,0.0,0.0,20.27728454165193,0.0,0.0,20.159418132922757,0.0,0.0,20.969733649075775,0.0,0.0,20.6168880198033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  06:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.552843508356479,0.0,0.0,19.92058884865518,0.0,0.0,20.44190389479922,0.0,0.0,20.20557776788846,0.0,0.0,20.944108491750034,0.0,0.0,20.53558852841789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  07:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.506489240597248,0.0,0.0,20.191132770786628,0.0,0.0,21.87301680165526,0.0,0.0,20.475736844266764,0.0,0.0,21.20030438660496,0.0,0.0,20.556623184209525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  08:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.558958462872697,1539.654534325031,0.0,21.91262401663524,0.0,73.77858968506807,21.991016877195979,1276.5127970958595,0.0,21.95186321444718,241.90646625110694,0.0,21.929889394890166,2085.767033411995,0.0,21.97207510544004,7151.980506875257,1504.9106790394477,0.0,508.84177284052069,2532.152978763967,1502.5441020910533,0.0,0.0,0.0,0.0,0.0 
 04/30  09:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.763431344980753,243.6208600599366,0.0,21.999865326443009,0.0,199.4130095545388,22.00018883093302,255.78629555247245,0.0,21.999986357792549,0.0,38.033667189512929,21.999184914522549,854.8879564415292,0.0,21.99999898297987,2942.5138183907226,60.77663172441284,0.0,163.59707154693195,1217.3207129092014,397.2884280699077,0.0,0.0,0.0,0.0,0.0 
 04/30  10:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.96768248922436,377.3499295737947,0.0,21.999963979071639,0.0,86.83275461736685,22.00027169915274,307.191637011646,0.0,21.99999737283803,0.0,50.023383420415488,21.999682068262119,923.0796255562473,0.0,21.999999861280526,3181.309382235019,194.22457529445075,0.0,150.84104988886393,1284.5464243848037,448.1663585266318,0.0,0.0,0.0,0.0,0.0 
 04/30  11:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.173976602007479,6.940926100878642,0.0,22.00008240965305,0.0,146.80562199251563,22.000415946457399,0.0,97.61478196873941,21.91078309435072,0.0,175.4765637990522,22.004610921024225,721.4274803957851,0.0,21.999999981059216,2152.9744631493738,0.0,0.0,0.0,1049.4434890091052,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  12:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.393961346540185,0.0,5.3201161894921829,22.00012748721865,0.0,111.72946422121004,22.000391304458739,0.0,23.774994089396388,21.97798133572002,0.0,196.36564560044099,22.002473394607294,638.4545852554502,0.0,21.99999999741268,2136.936647374098,0.0,0.0,0.0,938.459466159951,94.94620707387864,0.0,0.0,0.0,0.0,0.0 
 04/30  13:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.672937446021839,0.0,417.91767399031598,22.000285151491089,0.0,197.74293734444655,22.000451057301924,0.0,269.63969278090647,21.994646941943409,0.0,336.7003395831398,22.00155090489149,493.70241774129866,0.0,21.99999999964531,1897.308567235046,0.0,0.0,0.0,793.7775930947777,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  14:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.039253307278334,0.0,401.62007115988765,21.999842265152329,0.0,214.11999014184176,21.999837119535138,0.0,312.07369314400878,21.998964216442233,0.0,384.9942092281558,21.999636967421997,446.50082039004567,0.0,21.99999999997621,1788.9876728845239,0.0,0.0,0.0,685.4566987442553,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  15:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.356122024090085,0.0,0.0,22.396482681209919,0.0,0.0,22.513018829285615,0.0,0.0,22.36066639802069,0.0,0.0,23.04411726397088,0.0,0.0,21.727057803381216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  16:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.622552835487534,0.0,0.0,22.364925125502994,0.0,0.0,22.552082344005269,0.0,0.0,22.35887995070606,0.0,0.0,23.35965795954302,0.0,0.0,21.617111573258648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  17:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.85276883178095,0.0,0.0,22.33183319259524,0.0,0.0,22.57580679328595,0.0,0.0,22.388031146933686,0.0,0.0,24.68867045304359,0.0,0.0,21.58254775130995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  18:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.990521259419475,0.0,0.0,21.8912549833941,0.0,0.0,22.279388563056778,0.0,0.0,22.067713001911686,0.0,0.0,24.526745778046008,0.0,0.0,21.510063081023909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  19:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.942159197857398,0.0,0.0,21.337423417202627,0.0,0.0,21.817059639917877,0.0,0.0,21.66594023383793,0.0,0.0,24.002437403368107,0.0,0.0,21.429458157855046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  20:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.711579035689867,0.0,0.0,20.95905628822767,0.0,0.0,21.490438235818027,0.0,0.0,21.31212503748405,0.0,0.0,23.252112661455088,0.0,0.0,21.377113848163373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  21:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.40420878346339,0.0,0.0,20.716534184130773,0.0,0.0,21.260427848376876,0.0,0.0,21.08503474192191,0.0,0.0,22.7001657900486,0.0,0.0,21.339605951178066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  22:00:00,9.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.071076644969624,0.0,0.0,20.43277645265802,0.0,0.0,20.999704662413387,0.0,0.0,20.83473584197813,0.0,0.0,22.196617940353137,0.0,0.0,21.25080140295453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  23:00:00,9.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.734272511452738,0.0,0.0,20.282049971105477,0.0,0.0,20.806701523777105,0.0,0.0,20.63385599406278,0.0,0.0,21.82802006738944,0.0,0.0,21.144605365440826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  24:00:00,8.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.443388502167584,0.0,0.0,20.142049731401479,0.0,0.0,20.62680319258198,0.0,0.0,20.45130167063592,0.0,0.0,21.522280597944154,0.0,0.0,21.028590664716618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  01:00:00,7.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.171024837739986,0.0,0.0,20.065006807122804,0.0,0.0,20.4806399507956,0.0,0.0,20.358430549648,0.0,0.0,21.290952252276936,0.0,0.0,20.958588405221844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  02:00:00,6.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.921412169874306,0.0,0.0,20.109986316257627,0.0,0.0,20.489258817059956,0.0,0.0,20.378912481804489,0.0,0.0,21.17722814448828,0.0,0.0,20.98131521423187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  03:00:00,5.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.69647567720087,0.0,0.0,20.148089858991843,0.0,0.0,20.51165672875889,0.0,0.0,20.410333404654666,0.0,0.0,21.10714965596373,0.0,0.0,21.051139637191388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  04:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.47761176657564,0.0,0.0,20.156856930667155,0.0,0.0,20.509606715287604,0.0,0.0,20.414858396538269,0.0,0.0,21.070782804177776,0.0,0.0,21.093782530724054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  05:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.270704084879669,0.0,0.0,20.180274900430495,0.0,0.0,20.522918907686007,0.0,0.0,20.433322246901267,0.0,0.0,21.06221472406965,0.0,0.0,21.11485205806331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  06:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.103774020194018,0.0,0.0,20.270140990355857,0.0,0.0,20.603854296101419,0.0,0.0,20.518706525829566,0.0,0.0,21.125517275089668,0.0,0.0,21.15669943940621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  07:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.047837844596118,0.0,0.0,20.585528727791183,0.0,0.0,21.932323996409325,0.0,0.0,20.871298454205325,0.0,0.0,21.39730523500287,0.0,0.0,21.205997091476218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  08:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.16793530929021,1218.8038200094812,0.0,21.92217453318008,0.0,353.6958379004004,21.993291134502916,950.8609574757347,0.0,21.959264635976774,50.15886986097871,2.2577049713424914,21.928931222469573,1479.8360210015874,0.0,21.982783678688305,5453.741299654346,1163.7360948911742,0.0,242.6990333301365,1823.276280920923,1120.4989163718443,0.0,0.0,0.0,0.0,0.0 
 05/01  09:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.45508996935922,0.0,17.524132815235136,21.999570782079056,0.0,289.4640598196693,21.999828095205208,0.0,97.50542926255457,21.99994951029071,0.0,201.7760173749075,21.99768413281599,318.6178675524734,0.0,21.99999557152486,1664.9082916307567,0.0,0.0,0.0,561.3773174904883,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  10:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.793216357234859,0.0,280.3220970822713,21.99995449057235,0.0,359.46432201792507,21.999494530613448,0.0,261.6556472088055,21.99985686635226,0.0,302.10294302250079,21.998893402093658,277.10087616618287,0.0,21.99999970132519,1589.7669574962002,0.0,0.0,0.0,486.2359833559318,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  11:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.195528842052384,0.0,453.29734419141098,21.99996669329071,0.0,381.25749404464707,21.999732765302043,0.0,446.44146222797238,21.999730558660148,0.0,385.689804004056,21.99942334421698,158.8650575675283,0.0,21.999991883521646,1437.5130401661455,0.0,0.0,0.0,333.9820660258769,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  12:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.63436141155654,0.0,737.5121266970855,21.99999230820962,0.0,444.6040551316132,21.999822008662563,0.0,665.2841980457788,21.999666690138687,0.0,493.02860992273465,21.999558921559257,29.563204478467925,0.0,21.99999781456585,1280.1910417483737,0.0,0.0,0.0,176.66006760810516,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  13:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.130903216237493,0.0,893.0632238289977,21.999963274648239,0.0,450.5751711137709,21.999838674068948,0.0,769.6495699009888,21.999759821808138,0.0,570.0031504926546,21.999643108113355,0.0,76.81359678041781,22.000002520741849,1202.1374000397987,0.0,0.0,0.0,98.60642589953027,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  14:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.52475718655078,0.0,737.4044317032531,21.999981765101336,0.0,391.84121083233779,21.999870378204109,0.0,676.2557561622293,21.999868076192109,0.0,546.4168193144624,21.999692967235434,0.0,95.28791411197563,22.000001537154906,1217.7802921253734,0.0,0.0,0.0,114.24931798510512,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  15:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.846745109428555,0.0,0.0,22.55973203344591,0.0,0.0,22.677224061553934,0.0,0.0,22.559514029167919,0.0,0.0,23.032777034667878,0.0,0.0,22.09065591453432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  16:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.07781843884643,0.0,0.0,22.814194913213237,0.0,0.0,23.04624451446887,0.0,0.0,22.87969417787764,0.0,0.0,23.557348327656578,0.0,0.0,22.179353583621219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  17:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.27307824941669,0.0,0.0,22.80738796005482,0.0,0.0,23.126819944234414,0.0,0.0,22.95465027589581,0.0,0.0,24.31215070998041,0.0,0.0,22.252498237165058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  18:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.398722803347625,0.0,0.0,22.599612385877827,0.0,0.0,22.99794514551171,0.0,0.0,22.860574155500019,0.0,0.0,24.449194385950987,0.0,0.0,22.30518888473332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  19:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.40336714967365,0.0,0.0,22.22211611585425,0.0,0.0,22.70489645846879,0.0,0.0,22.55890200718079,0.0,0.0,23.945389295091844,0.0,0.0,22.296126538635375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  20:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.266563872569564,0.0,0.0,21.799295123678296,0.0,0.0,22.3453136358254,0.0,0.0,22.167178291691877,0.0,0.0,23.428561162096135,0.0,0.0,22.225047285666805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  21:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.033052204503279,0.0,0.0,21.47367377521566,0.0,0.0,22.057580285282243,0.0,0.0,21.84083457683932,0.0,0.0,22.996424309718355,0.0,0.0,22.128735238303756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  22:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.77840125816345,0.0,0.0,21.28606214940966,0.0,0.0,21.788766642897664,0.0,0.0,21.57572077318411,0.0,0.0,22.638703830547237,0.0,0.0,22.02882311453349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  23:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.497977314389354,0.0,0.0,21.119678750407176,0.0,0.0,21.56705108220919,0.0,0.0,21.3907567754124,0.0,0.0,22.33951125555179,0.0,0.0,21.917706800330764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  24:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.199248413668096,0.0,0.0,20.988275544186835,0.0,0.0,21.405805927941626,0.0,0.0,21.260395239750424,0.0,0.0,22.10652671872697,0.0,0.0,21.826931051616609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  01:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.915191268969474,0.0,0.0,20.899497156801833,0.0,0.0,21.300333785621985,0.0,0.0,21.1746125542834,0.0,0.0,21.944402597127547,0.0,0.0,21.762573766226216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  02:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.643296668752137,0.0,0.0,20.810341180245979,0.0,0.0,21.199837579268768,0.0,0.0,21.084479988618,0.0,0.0,21.797957423255008,0.0,0.0,21.69055176768445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  03:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.399021825592678,0.0,0.0,20.734432313059096,0.0,0.0,21.105314145556844,0.0,0.0,20.99643915381475,0.0,0.0,21.665941339690794,0.0,0.0,21.61561759449878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  04:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.16390806839706,0.0,0.0,20.67109015493043,0.0,0.0,21.02951380162588,0.0,0.0,20.925831059914218,0.0,0.0,21.561835085256189,0.0,0.0,21.5484969418827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  05:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.94594435141504,0.0,0.0,20.61898932659189,0.0,0.0,20.96998234546556,0.0,0.0,20.870740240827254,0.0,0.0,21.482603545707457,0.0,0.0,21.503761316170498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  06:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.75417997939746,0.0,0.0,20.638178134694504,0.0,0.0,20.989583469843944,0.0,0.0,20.887508746057358,0.0,0.0,21.484785171245169,0.0,0.0,21.46225257062829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  07:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.62141302127736,0.0,0.0,20.76557909982205,0.0,0.0,21.24940090333606,0.0,0.0,21.013719779183476,0.0,0.0,21.60836015453915,0.0,0.0,21.432026292367703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  08:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.571977290457988,1325.8663592044132,0.0,21.93177045309654,335.49672025697807,0.0,21.938176204732217,1034.1363566690203,0.0,21.964232271068029,68.0402561834585,0.0,21.953765185828986,1130.3997238522912,0.0,21.98761311749291,5915.590089953779,1271.4510209191759,417.82501409669455,320.9272823177736,1552.2387446835947,1249.6170537962735,0.0,0.0,0.0,0.0,0.0 
 05/02  09:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.745134705650693,0.0,338.85508422540627,21.999674392055149,0.0,721.7980416632354,21.999984659557688,0.0,180.0010453917439,21.99997210452889,0.0,244.09961737951563,21.998619311422006,265.47012544767406,0.0,21.999996766619348,1544.3754030581486,0.0,0.0,0.0,440.8444289178802,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  10:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.199584754707375,0.0,863.9461968969572,21.999261921992095,0.0,1009.2988231782824,22.000967832648166,0.0,375.02783720830078,21.99890659656357,0.0,355.6907286087712,21.997753504061785,141.75940479576139,0.0,21.99999978169356,1366.380655707619,0.0,0.0,0.0,130.45125529067099,0.0,0.0,132.3984262766797,0.0,0.0,0.0 
 05/02  11:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.949275835239967,0.0,1685.5722422764275,22.000429753434596,0.0,965.144682781237,22.000742654417217,0.0,575.0164229586086,22.000145598263573,0.0,451.6074029844582,21.999794571247347,0.0,90.28922223103594,21.99983287831853,1996.726893945823,0.0,0.0,0.0,0.0,0.0,444.58808507311758,247.7804922569,73.06925802079849,0.0,127.7580844547386 
 05/02  12:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.773202619938418,0.0,2134.7713521927159,22.000543738414465,0.0,775.7912024765265,22.00047109624523,0.0,801.2121682105701,22.000559630379209,0.0,580.8241630670406,22.000439895979416,0.0,234.38633050344198,22.000194653170938,2919.0584023941139,0.0,0.0,0.0,0.0,0.0,750.0820655099622,316.28604597274969,276.6455338629096,152.26859098751818,320.2451919207059 
 05/02  13:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.81744227039641,0.0,2359.046775982448,22.000244504968327,0.0,706.2076772572782,22.00029877482272,0.0,990.0979964171572,22.00015901359139,0.0,775.9067487727491,22.00033689140832,0.0,456.0988330109419,22.000139430635334,3439.2714450403875,0.0,0.0,0.0,0.0,0.0,889.4167970405291,348.458894391839,399.1371257690298,273.13362032337116,425.59403337534959 
 05/02  14:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.921202117761866,0.0,2380.8471861975656,22.00026212097761,0.0,672.0373302899086,22.00021990024608,0.0,1121.5072604026798,22.000094566074215,0.0,1152.2944965621405,22.00038685273678,0.0,526.4252162388718,22.00004012913128,4064.607465916285,0.0,0.0,0.0,0.0,0.0,1010.6437382254901,423.78008621128336,610.8780623687743,373.3887203377226,542.3858846327463 
 05/02  15:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.917196162730453,0.0,0.0,23.91203055786681,0.0,0.0,23.21929081486928,0.0,0.0,23.03404388938511,0.0,0.0,24.97495217097612,0.0,0.0,22.59698250834633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  16:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.585030343765604,0.0,0.0,24.337633539802679,0.0,0.0,23.785777355420973,0.0,0.0,23.57431381885244,0.0,0.0,26.27738546502355,0.0,0.0,22.876176996204327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  17:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.905216093343506,0.0,0.0,24.207128713284459,0.0,0.0,23.9360596796515,0.0,0.0,23.732281636907133,0.0,0.0,27.49925091747061,0.0,0.0,23.03212333751306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  18:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.94501749601526,0.0,0.0,23.843039437051738,0.0,0.0,23.80484627418459,0.0,0.0,23.71325496039753,0.0,0.0,27.458334563545667,0.0,0.0,23.096861655230563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  19:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.722973215680584,0.0,0.0,23.309685526369184,0.0,0.0,23.47343738192066,0.0,0.0,23.399274964404254,0.0,0.0,26.503055530562368,0.0,0.0,23.057437245247159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  20:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.223309669313339,0.0,0.0,22.808913596450659,0.0,0.0,23.113914305804319,0.0,0.0,23.002786278836088,0.0,0.0,25.401476146644315,0.0,0.0,22.965455388872596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  21:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.61327032195075,0.0,0.0,22.37939577004277,0.0,0.0,22.76955879540025,0.0,0.0,22.63275215176381,0.0,0.0,24.5938932943437,0.0,0.0,22.84282884221959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  22:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.911958531636079,0.0,0.0,21.950858491312738,0.0,0.0,22.40890770602655,0.0,0.0,22.2475188245575,0.0,0.0,23.849143272388106,0.0,0.0,22.662488030922036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  23:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.21246701513344,0.0,0.0,21.649521816863947,0.0,0.0,22.139618159874826,0.0,0.0,21.972431525837338,0.0,0.0,23.331271796263868,0.0,0.0,22.51862324198877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  24:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.560141102561376,0.0,0.0,21.399037988387034,0.0,0.0,21.84327579285443,0.0,0.0,21.668942864247943,0.0,0.0,22.892480037724977,0.0,0.0,22.319365095897429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  01:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.108446604054757,0.0,0.0,21.221530575445855,0.0,0.0,21.619250721084226,0.0,0.0,21.4738710183252,0.0,0.0,22.55458605338528,0.0,0.0,22.196562114013739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  02:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.702702787299918,0.0,0.0,21.08900211453991,0.0,0.0,21.45922862438527,0.0,0.0,21.340636798941639,0.0,0.0,22.286689312715788,0.0,0.0,22.04496576687596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  03:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.33368861044941,0.0,0.0,20.92470875308824,0.0,0.0,21.309881775764049,0.0,0.0,21.17955842358386,0.0,0.0,22.03220470836797,0.0,0.0,21.887170500212556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  04:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.007585338116443,0.0,0.0,20.83351959127159,0.0,0.0,21.216366879205986,0.0,0.0,21.094927072973037,0.0,0.0,21.861197129129545,0.0,0.0,21.77650324338883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  05:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.701529027332513,0.0,0.0,20.732796577712159,0.0,0.0,21.109943280950057,0.0,0.0,21.001610028740843,0.0,0.0,21.7027088727869,0.0,0.0,21.6893206749061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  06:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.468008261564273,0.0,0.0,20.83620538424944,0.0,0.0,22.19362549248154,0.0,0.0,21.291032104818077,0.0,0.0,21.74899370834136,0.0,0.0,21.663925745986945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  07:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.38637456805893,0.0,0.0,21.091452608132774,0.0,0.0,24.00308386363002,0.0,0.0,21.53247541370483,0.0,0.0,21.972405062883984,0.0,0.0,21.680003272512339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  08:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.5262602371717,490.55058610041888,0.0,21.956063657400624,0.0,1832.2976701314222,22.144548686266984,141.85659058162094,13.047594049505097,21.98525276260954,0.0,162.15837800127867,21.997788609537925,391.46305370156917,0.0,21.99383922046974,2269.7203704294859,324.6589866904048,0.0,0.0,487.63108445313949,139.4726249716121,0.0,214.42670017406116,0.0,0.0,0.0 
 05/03  09:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.909255191333324,0.0,497.74555308732035,21.99266848479638,0.0,1793.2215247543073,22.030923975576017,0.0,332.32879356049309,21.997267255481888,0.0,304.43607900804548,21.996918623060709,41.053653253273299,0.0,21.99961618433675,1498.098410269323,0.0,0.0,0.0,19.3798544044219,0.0,0.0,375.18758172463279,0.0,0.0,0.0 
 05/03  10:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.569924874814029,0.0,1025.6183085220283,21.99933194761285,0.0,1668.033003496138,22.00465520918329,0.0,498.37020653212888,21.99990061432372,0.0,390.3234112848768,21.999542535783605,0.0,148.43808848542205,22.00001090471762,2156.285294043775,0.0,0.0,0.0,0.0,0.0,295.5936664797486,480.1158641140198,103.90912995996584,32.473085283291329,140.66257406648129 
 05/03  11:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.408123421171824,0.0,1869.7405089783604,21.999789826361963,0.0,1319.4513852696474,22.00017788666271,0.0,705.2160658780542,22.000102981812267,0.0,500.3533672130255,21.999936132444945,0.0,348.88000993867748,22.000114342842268,3752.674589231388,0.0,0.0,0.0,0.0,0.0,874.3578904196864,604.1314739028627,424.22487715037036,320.9581897037604,425.47118391443976 
 05/03  12:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.388072919989086,0.0,2368.7926792828695,21.999986190467735,0.0,928.3047885734911,22.00001700653337,0.0,833.9842967653333,22.000004399086284,0.0,576.1097203287079,21.999992606844928,0.0,537.9462393938625,22.000003023587785,4136.112740890505,0.0,0.0,0.0,0.0,0.0,1071.445608490179,539.4304275858309,499.17269392990206,418.8056529556675,503.7273837886567 
 05/03  13:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.44696753586714,0.0,2544.7988096854426,22.000277136990456,0.0,732.6849173293913,22.000206609926477,0.0,923.9668967155822,22.00007358349842,0.0,743.1544022887317,22.00021633285647,0.0,540.9199832658005,22.00001878136057,3957.9748461957699,0.0,0.0,0.0,0.0,0.0,1053.7135713665553,441.0864179773173,494.64868233516617,377.6698485130887,487.325351863374 
 05/03  14:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.541676233986725,0.0,2479.6297337708749,22.00013358241077,0.0,652.843438308214,22.00006862174159,0.0,1001.8619294954692,22.000062181628107,0.0,1164.2850981822817,22.000100090891239,0.0,635.625511207053,22.000038887123798,4329.257265539327,0.0,0.0,0.0,0.0,0.0,1099.914140404296,461.43191087142739,666.5469182607137,447.21172258501306,550.6215992776088 
 05/03  15:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.37597049051953,0.0,0.0,23.99514255011987,0.0,0.0,23.196378099541826,0.0,0.0,22.982907278665626,0.0,0.0,25.264212936073418,0.0,0.0,22.703177482437533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  16:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.02214622225421,0.0,0.0,24.63385081828655,0.0,0.0,23.862941174068017,0.0,0.0,23.64692249582008,0.0,0.0,27.772919714712179,0.0,0.0,23.061265364721966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  17:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.41753784748208,0.0,0.0,24.53929674666747,0.0,0.0,24.07199156479328,0.0,0.0,23.885622804753529,0.0,0.0,29.249845468723277,0.0,0.0,23.28463129311377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  18:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.506512875086608,0.0,0.0,24.22102636975262,0.0,0.0,24.012413937997239,0.0,0.0,24.041866307137288,0.0,0.0,29.690910004062187,0.0,0.0,23.394743096773035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  19:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.292595801054895,0.0,0.0,23.74804815096241,0.0,0.0,23.765825536112325,0.0,0.0,23.946949374084299,0.0,0.0,28.74334615147704,0.0,0.0,23.410872623199933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  20:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.728691795723159,0.0,0.0,23.28947045776928,0.0,0.0,23.474110144038276,0.0,0.0,23.577680241054464,0.0,0.0,27.172914371141596,0.0,0.0,23.400683366966427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  21:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.021915151343526,0.0,0.0,22.795347600542976,0.0,0.0,23.099526563175805,0.0,0.0,23.120382451548808,0.0,0.0,25.960634232141485,0.0,0.0,23.19272544197775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  22:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.21917151595841,0.0,0.0,22.398277976119215,0.0,0.0,22.781767348085958,0.0,0.0,22.74009228891083,0.0,0.0,24.918043076677035,0.0,0.0,23.01115471802595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  23:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.426738056804049,0.0,0.0,22.02357250282322,0.0,0.0,22.462804218600995,0.0,0.0,22.373604458807504,0.0,0.0,24.16705074826371,0.0,0.0,22.793048717040838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  24:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.642778242365855,0.0,0.0,21.71053312664356,0.0,0.0,22.19004523508039,0.0,0.0,22.066915160436488,0.0,0.0,23.54365198658485,0.0,0.0,22.596624920449956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  01:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.956060057178818,0.0,0.0,21.527570768878989,0.0,0.0,21.98975096199847,0.0,0.0,21.852042448230177,0.0,0.0,23.110634372227787,0.0,0.0,22.429310696023479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  02:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.390531929086835,0.0,0.0,21.419942391290726,0.0,0.0,21.860770422296925,0.0,0.0,21.720072729793804,0.0,0.0,22.83253472003382,0.0,0.0,22.31972798741141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  03:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.972246966876999,0.0,0.0,21.324296202391026,0.0,0.0,21.753680300980997,0.0,0.0,21.597458396134088,0.0,0.0,22.595277913229347,0.0,0.0,22.18282081299732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  04:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.66819560762832,0.0,0.0,21.183506612289415,0.0,0.0,21.60696214596773,0.0,0.0,21.44784284906266,0.0,0.0,22.364898655626818,0.0,0.0,22.058831996258104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  05:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.38450868025463,0.0,0.0,21.043615961834037,0.0,0.0,21.427504222220127,0.0,0.0,21.304462359369034,0.0,0.0,22.148655444764175,0.0,0.0,21.919011421452855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  06:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.145948320777003,0.0,0.0,21.099364439316419,0.0,0.0,22.000508424353776,0.0,0.0,21.468563656964009,0.0,0.0,22.144425360381775,0.0,0.0,21.873060488657825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  07:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.03843279283575,0.0,0.0,21.37628398941321,0.0,0.0,23.561665218382279,0.0,0.0,21.74184521128487,0.0,0.0,22.367736134484227,0.0,0.0,21.86848065666144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  08:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.157495434393384,158.09625287800055,6.399279504727929,21.958975274836339,0.0,1573.2648399675427,22.15180072308785,0.0,177.5460469113625,21.98883615117969,0.0,354.2744619337748,22.04293608972457,106.68110578565575,0.0,21.99651776211799,1578.0875830072424,61.01115493422875,0.0,0.0,51.72048199657535,0.0,0.0,361.82497193616987,0.0,0.0,0.0 
 05/04  09:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.51606622581709,0.0,678.2903861683535,21.992025808569129,0.0,1656.2005343290753,22.03181250057292,0.0,540.2262913212899,21.998526899595605,0.0,420.4306892885197,22.01290864209263,0.0,161.59408443883695,21.999766520523026,3618.44953919107,0.0,0.0,0.0,0.0,0.0,603.8475782657115,733.5148395832304,452.02235083497859,306.36720230918629,419.166594057695 
 05/04  10:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.13920698247861,0.0,1489.677327319897,21.999238226409234,0.0,1653.3233313203332,22.004347209868887,0.0,807.2018215122824,21.999883127294429,0.0,546.545779299168,22.002597217239509,0.0,391.3226392565496,21.999990759239624,5408.922383824068,0.0,0.0,0.0,0.0,0.0,1195.3233851367252,974.7833092674923,789.8205681238779,613.8470821522483,731.6170650034559 
 05/04  11:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.952567286871486,0.0,2143.3072049675877,22.00062161478688,0.0,1353.6092010740745,22.001446725175034,0.0,1000.996462299445,22.00039906289722,0.0,649.8487433110813,22.000814515642433,0.0,530.2390656486914,22.000181197385087,5932.112134084435,0.0,0.0,0.0,0.0,0.0,1449.1515865043839,949.9214860442205,885.0506389094232,707.1865633711684,837.2708851149703 
 05/04  12:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.15736508908548,0.0,2524.5546220051148,22.139417975869294,0.0,1023.8305518815269,22.000138004703634,0.0,1163.8708762864456,22.000017014364859,0.0,735.7913263887713,22.000094070165795,0.0,621.6937751381179,22.000006207190198,6579.15056865805,0.0,0.0,0.0,0.0,0.0,1678.3260758715463,959.9683159225027,1030.035428311666,830.5438932757228,976.7458811363439 
 05/04  13:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.289187583838154,0.0,2466.7917235031666,22.43745485203449,0.0,871.5218115118485,21.999965200021145,0.0,1266.896557171508,21.9999880276636,0.0,916.2206653973178,21.999955085934766,0.0,708.6934169040321,22.000006227396914,6849.098477746429,0.0,0.0,0.0,0.0,0.0,1698.7211164763842,963.6641697309082,1135.3247368760675,899.9312800372368,1047.9262004855637 
 05/04  14:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.479093813280124,0.0,2628.2849527595287,22.31885377373405,0.0,810.2942234328583,21.999997537459767,0.0,1353.9157807289146,21.999999625189554,0.0,1309.6313866149206,21.999996139795436,0.0,780.5589969914129,22.000000150127268,6782.539071831673,0.0,0.0,0.0,0.0,0.0,1686.0945056645383,901.7840481750754,1187.5973033444805,875.9966277255992,1027.5356127817113 
 05/04  15:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.466347739431858,0.0,0.0,24.55830640685294,0.0,0.0,23.57816392482939,0.0,0.0,23.372992970534346,0.0,0.0,25.625179305193755,0.0,0.0,22.90860033157967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  16:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.28730943645165,0.0,0.0,25.404249286230767,0.0,0.0,24.492885021088559,0.0,0.0,24.283819094685087,0.0,0.0,28.07315236772499,0.0,0.0,23.34222184027813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  17:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.814911882337407,0.0,0.0,25.426458294439724,0.0,0.0,24.859440992739047,0.0,0.0,24.671088908668755,0.0,0.0,29.29135456313871,0.0,0.0,23.63714383137505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
