Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 05/04  18:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.984424033816766,0.0,0.0,25.11569576933911,0.0,0.0,24.8499363436139,0.0,0.0,24.800423466125034,0.0,0.0,29.290999915850767,0.0,0.0,23.78421680877657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  19:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.774464058270366,0.0,0.0,24.63630848145828,0.0,0.0,24.62873791923052,0.0,0.0,24.600328374075049,0.0,0.0,28.122315025844423,0.0,0.0,23.829520088990607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  20:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.256982456309978,0.0,0.0,24.097387350984854,0.0,0.0,24.281353962728447,0.0,0.0,24.201356705011685,0.0,0.0,27.000955081345027,0.0,0.0,23.745054965284536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  21:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.550156416739019,0.0,0.0,23.588381024512587,0.0,0.0,23.901357088497897,0.0,0.0,23.774927697994597,0.0,0.0,25.918968469114888,0.0,0.0,23.561671517714275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  22:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.78249696023365,0.0,0.0,23.19956060517133,0.0,0.0,23.58686139424581,0.0,0.0,23.436278524584986,0.0,0.0,25.139140320895867,0.0,0.0,23.391281956175026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  23:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.000666282606355,0.0,0.0,22.775341625044328,0.0,0.0,23.22681256325105,0.0,0.0,23.049367394625436,0.0,0.0,24.448870561120154,0.0,0.0,23.14494233568839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  24:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2411869360772,0.0,0.0,22.40685146487329,0.0,0.0,22.899034583503757,0.0,0.0,22.70701876665103,0.0,0.0,23.9190021191939,0.0,0.0,22.927906691429877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  01:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.53028480228987,0.0,0.0,22.178264546256839,0.0,0.0,22.684062972562538,0.0,0.0,22.493393194662536,0.0,0.0,23.578774588932096,0.0,0.0,22.77039157043965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  02:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.916484952896469,0.0,0.0,21.96667919515336,0.0,0.0,22.4821603085474,0.0,0.0,22.29303225882681,0.0,0.0,23.30616546636666,0.0,0.0,22.614707962183855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  03:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.39191207812501,0.0,0.0,21.77819517955843,0.0,0.0,22.300901955455069,0.0,0.0,22.114039164806309,0.0,0.0,23.07690271640368,0.0,0.0,22.489033926309568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  04:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.872595636773747,0.0,0.0,21.5359535088869,0.0,0.0,22.073067955231126,0.0,0.0,21.880611730094317,0.0,0.0,22.81918787889105,0.0,0.0,22.321986185518136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  05:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.400468100367087,0.0,0.0,21.411522051581998,0.0,0.0,21.904113207011826,0.0,0.0,21.71396990770612,0.0,0.0,22.61943679353877,0.0,0.0,22.191707478978967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  06:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.11974920117276,0.0,0.0,21.49306464380893,0.0,0.0,23.1212662851665,0.0,0.0,22.062233226674374,0.0,0.0,22.627588077430027,0.0,0.0,22.12535962381577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  07:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.050498510442109,0.0,0.0,21.722809376425734,0.0,0.0,25.06541859776112,0.0,0.0,22.385509050821719,0.0,0.0,22.816460685182748,0.0,0.0,22.14939821582631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  08:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.209675609447595,0.0,180.8937048534635,21.9876865096408,0.0,1699.0136568759386,22.202220642421609,0.0,700.2880114418707,22.009435003708398,0.0,536.5372372179107,22.05541862336228,0.0,337.84575656101728,22.00223190907008,2047.6175934726867,0.0,0.0,0.0,0.0,0.0,36.52334505092811,471.4334857121187,142.71013240970366,92.6968883875431,200.72276777212483 
 05/05  09:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.550947659772186,0.0,740.3075692780021,21.997607533600218,0.0,1911.2763098433266,22.04239750532225,0.0,647.4013059201011,22.00124377238297,0.0,456.98078448165918,22.016660189262468,0.0,364.36308610520066,22.00020875277191,3560.9944769794399,0.0,0.0,0.0,0.0,0.0,556.9826472705026,756.814314333991,409.65511733584767,325.4460972628202,408.5653266360099 
 05/05  10:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.08458931109397,0.0,1436.221658722648,21.999371572890426,0.0,1743.1336199001494,22.008166416446885,0.0,798.7368832226712,22.00009190557047,0.0,550.7625702753962,22.00385072077274,0.0,459.4514362455984,22.000050509567655,4353.60742711874,0.0,0.0,0.0,0.0,0.0,895.8168439240565,809.3225795139795,555.0175273814341,446.16778009796726,543.7517220610341 
 05/05  11:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.746484635223657,0.0,2108.7455355057829,21.999939769236648,0.0,1380.8526617325993,22.00111949711431,0.0,996.9084876595658,22.00000576680663,0.0,641.4011550333,22.00063345131101,0.0,572.3288418404038,22.000002693464,5935.789100640901,0.0,0.0,0.0,0.0,0.0,1439.369080791126,956.5505861257474,881.9570461125109,718.8521623977556,835.5292510734931 
 05/05  12:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.728613266914448,0.0,2605.9616756214766,21.999996029049265,0.0,1014.7740283405665,22.000107366842344,0.0,1133.6648158859808,22.000000247199148,0.0,716.3974408009667,22.00007355210029,0.0,684.1964352340208,22.00000009283504,6607.269589960704,0.0,0.0,0.0,0.0,0.0,1711.298775217805,955.9270035769143,1022.7239170481332,846.8905948139205,966.8983251636629 
 05/05  13:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.68961787356675,0.0,2191.384242224628,22.618983238806935,0.0,865.8765404748706,22.000292558766924,0.0,1256.3148918991927,22.000140137262773,0.0,897.2966742490639,22.000313073272744,0.0,778.4256300644579,22.000051819505069,7371.652314139397,0.0,0.0,0.0,0.0,0.0,1765.4325980766294,1068.91826761083,1260.8443333106639,1024.9644028845006,1147.9617381165049 
 05/05  14:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.81479617950292,0.0,2209.114532057895,22.867396554011266,0.0,840.9391513956814,22.000599895430637,0.0,1423.6016861455133,22.0004168142999,0.0,1358.3338083315405,22.000965812432207,0.0,838.8232150155398,22.000169297617604,7539.282768719913,0.0,0.0,0.0,0.0,0.0,1746.3597638793263,1063.893510914352,1387.6875615915604,1043.8537034007639,1193.9572547936437 
 05/05  15:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.695210850189949,0.0,0.0,24.60911929524981,0.0,0.0,23.57188778593232,0.0,0.0,23.363234535153258,0.0,0.0,25.20888002457319,0.0,0.0,22.963085055525214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  16:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.221544717087175,0.0,0.0,25.274484034963437,0.0,0.0,24.406749871908,0.0,0.0,24.186417005015355,0.0,0.0,27.30301035440119,0.0,0.0,23.350061768743659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  17:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.405944337962319,0.0,0.0,25.17111836286468,0.0,0.0,24.682635716138429,0.0,0.0,24.473001129522964,0.0,0.0,27.594227927717627,0.0,0.0,23.57072084966851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  18:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.359278343901499,0.0,0.0,24.934583551029179,0.0,0.0,24.75565415176698,0.0,0.0,24.679451726613718,0.0,0.0,28.031525974078755,0.0,0.0,23.736373164257758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  19:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.988762058907424,0.0,0.0,23.995313680332005,0.0,0.0,24.10028141157327,0.0,0.0,23.97689309888186,0.0,0.0,26.628664905862377,0.0,0.0,23.4029931299639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  20:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.20935671830925,0.0,0.0,23.176330807679379,0.0,0.0,23.479346348851704,0.0,0.0,23.29370269244266,0.0,0.0,25.394661133284168,0.0,0.0,23.09808509305592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  21:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.24649890411242,0.0,0.0,22.603718393179645,0.0,0.0,23.006648491515386,0.0,0.0,22.80047794604717,0.0,0.0,24.513949241723524,0.0,0.0,22.90494864212615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  22:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.267705705793508,0.0,0.0,22.204909025290087,0.0,0.0,22.665556647624834,0.0,0.0,22.456561548627947,0.0,0.0,23.884023905370517,0.0,0.0,22.75340697430846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  23:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.404670641528037,0.0,0.0,21.844255212630068,0.0,0.0,22.33628037327793,0.0,0.0,22.12883563948166,0.0,0.0,23.368548527700278,0.0,0.0,22.532053174543369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  24:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.60796749573519,0.0,0.0,21.60837637270333,0.0,0.0,22.093039816164884,0.0,0.0,21.889952187086249,0.0,0.0,23.00334519362825,0.0,0.0,22.400594655281297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  01:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.908686951519856,0.0,0.0,21.441344243434324,0.0,0.0,21.891961858596358,0.0,0.0,21.69848918579971,0.0,0.0,22.73174764517026,0.0,0.0,22.30008467923878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  02:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.290988625566734,0.0,0.0,21.285516044330988,0.0,0.0,21.700734867602067,0.0,0.0,21.513886413183806,0.0,0.0,22.49400221345492,0.0,0.0,22.1787993331346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  03:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.87920566512161,0.0,0.0,21.13077269545398,0.0,0.0,21.508542095827793,0.0,0.0,21.369108481991924,0.0,0.0,22.26533240100944,0.0,0.0,22.054367826664448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  04:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.49984155522058,0.0,0.0,21.01230964148391,0.0,0.0,21.379366102157627,0.0,0.0,21.258133066705584,0.0,0.0,22.076430613272004,0.0,0.0,21.94484993527762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  05:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.14940302485553,0.0,0.0,20.88134334228036,0.0,0.0,21.25730239608317,0.0,0.0,21.13209397841865,0.0,0.0,21.89215391540057,0.0,0.0,21.812438477761576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  06:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.885698609325293,0.0,0.0,20.918984774792557,0.0,0.0,22.074509905681834,0.0,0.0,21.341202656683753,0.0,0.0,21.87887655019123,0.0,0.0,21.729402411688605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  07:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.76376329731422,0.0,0.0,21.138113802065467,0.0,0.0,23.819461446391729,0.0,0.0,21.56329535234523,0.0,0.0,22.05791632249103,0.0,0.0,21.71287525040148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  08:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.841773761422009,444.6216614600785,0.0,21.943235838788675,0.0,1687.3037359589944,22.17603153017147,113.19360869642128,10.715772609545866,21.981210479522234,0.0,192.04815924844025,22.006995837279168,345.459802108629,0.0,21.99234813825424,2116.8768133065707,302.6803971499399,0.0,0.0,504.3798679678829,142.43883885429936,0.0,63.84673519418023,0.0,0.0,0.0 
 05/06  09:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.133801344635616,0.0,510.08636770782325,21.99975840589981,0.0,1625.0512756683302,22.003788760447639,0.0,323.5544707357849,22.000144821768289,0.0,268.4636746464157,22.001112192439558,21.987494733361019,0.0,21.999996632807976,1354.4092494520738,0.0,0.0,0.0,105.29867430300219,0.0,0.0,145.57960100880315,0.0,0.0,0.0 
 05/06  10:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.642048600251344,0.0,942.8016874787145,21.99877794070774,0.0,1575.2903868247705,22.000790278783876,0.0,422.5728645329391,21.998866579257105,0.0,365.111693517606,21.99830554977909,0.0,99.13758706652152,21.99992994308679,1366.5789497847987,0.0,0.0,0.0,0.0,0.0,0.0,263.0479756445303,0.0,0.0,0.0 
 05/06  11:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.318122789613427,0.0,1748.336299514057,21.999883379100497,0.0,1217.8008232430094,22.0001078363249,0.0,602.9533050798679,21.99991001565006,0.0,456.0503315784032,21.99965846971102,0.0,275.42501548480018,21.99999722458933,2058.4051922429196,0.0,0.0,0.0,0.0,0.0,428.5396652772861,299.99962105219375,69.5373682737474,29.916507538345706,126.88105596107806 
 05/06  12:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.97879327465078,0.0,2233.0221427864455,22.00025802627678,0.0,845.6356734574404,22.000166053425919,0.0,749.3423947112935,22.000216330118428,0.0,537.5588223997604,22.00016677664269,0.0,428.53033787535238,22.000153965717155,2942.053114918554,0.0,0.0,0.0,0.0,0.0,754.5079217020293,327.06877948498495,256.3704754179555,203.6008854353946,296.9740787379215 
 05/06  13:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.87449260226795,0.0,2266.6852018745428,21.999970694470784,0.0,688.2123977831036,21.999978734403908,0.0,865.9121411830006,22.000015226319279,0.0,709.9490744880632,21.99997503450472,0.0,455.40008263236418,22.000061690644828,2764.835962473547,0.0,0.0,0.0,0.0,0.0,702.8799057254075,240.6189744560424,255.96825936128807,171.5304220856895,290.30742670485167 
 05/06  14:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.737048066807526,0.0,2263.651463298652,21.99992100997949,0.0,637.6786749465706,21.999955351095584,0.0,995.8572771611549,21.99995481094753,0.0,1083.6288748096413,21.999921396662385,0.0,560.892089226206,21.999977300829366,3439.807813136107,0.0,0.0,0.0,0.0,0.0,836.6347812473364,318.20890965466119,475.0091777650705,291.2849614593817,415.1390088693893 
 05/06  15:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.24393792496169,0.0,0.0,23.520224309963696,0.0,0.0,23.087897902982669,0.0,0.0,22.881778568770679,0.0,0.0,24.142881671903547,0.0,0.0,22.560639906378627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  16:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.57843032964016,0.0,0.0,24.065019532182569,0.0,0.0,23.702885895884458,0.0,0.0,23.479164775922905,0.0,0.0,25.65346182232698,0.0,0.0,22.81429380126006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  17:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.69400969059975,0.0,0.0,23.889728098362629,0.0,0.0,23.77477035333814,0.0,0.0,23.550870703656309,0.0,0.0,26.373220533938519,0.0,0.0,22.913028979746924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  18:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.58362672376573,0.0,0.0,23.568481496837717,0.0,0.0,23.651899596803106,0.0,0.0,23.506283993685004,0.0,0.0,26.250539244634383,0.0,0.0,22.951597446725793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  19:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.281287354124097,0.0,0.0,23.104548468413456,0.0,0.0,23.35812567516352,0.0,0.0,23.31740414475029,0.0,0.0,25.792624372784056,0.0,0.0,22.933615228872755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  20:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.790044758327704,0.0,0.0,22.601559311565919,0.0,0.0,22.963254918371434,0.0,0.0,22.865334542737807,0.0,0.0,24.817897662471745,0.0,0.0,22.769246875462039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  21:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.2003794663782,0.0,0.0,22.018043521133479,0.0,0.0,22.47225610807591,0.0,0.0,22.321027091014956,0.0,0.0,24.020763959337715,0.0,0.0,22.494686337789124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  22:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.479594514810306,0.0,0.0,21.54830975816897,0.0,0.0,22.061400518607905,0.0,0.0,21.875879892933143,0.0,0.0,23.311082279717885,0.0,0.0,22.25645706365259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  23:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.74896690441837,0.0,0.0,21.32902482737645,0.0,0.0,21.768109443332393,0.0,0.0,21.578358417845697,0.0,0.0,22.844518566608025,0.0,0.0,22.14938424358303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  24:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.03679075965512,0.0,0.0,21.03284166459781,0.0,0.0,21.385843448699434,0.0,0.0,21.28087431058125,0.0,0.0,22.336140758450634,0.0,0.0,21.902800544782907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  01:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.546119977632224,0.0,0.0,20.904640345288038,0.0,0.0,21.276064705345424,0.0,0.0,21.160663898904898,0.0,0.0,22.06601251571226,0.0,0.0,21.874090412659308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  02:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.109247683699857,0.0,0.0,20.688381247896488,0.0,0.0,21.069622441436985,0.0,0.0,20.946026220654205,0.0,0.0,21.749548105135415,0.0,0.0,21.689161625648177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  03:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.708279085781059,0.0,0.0,20.532292589946665,0.0,0.0,20.916949580188338,0.0,0.0,20.798441357416018,0.0,0.0,21.511795914611626,0.0,0.0,21.552634554571215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  04:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.34455283895192,0.0,0.0,20.415836505662985,0.0,0.0,20.794984851772253,0.0,0.0,20.681535717453266,0.0,0.0,21.34495079926591,0.0,0.0,21.453385629718399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  05:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.000409596103525,0.0,0.0,20.319718381970195,0.0,0.0,20.690404558933403,0.0,0.0,20.58427771795966,0.0,0.0,21.216886124706286,0.0,0.0,21.37670723010439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  06:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.72162326428736,0.0,0.0,20.389654694800837,0.0,0.0,21.535960074024005,0.0,0.0,20.81118875888189,0.0,0.0,21.23739551613093,0.0,0.0,21.333058861613375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  07:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.57907107431169,0.0,0.0,20.58569381078686,0.0,0.0,23.02553198237497,0.0,0.0,21.010523544629508,0.0,0.0,21.37884460838761,0.0,0.0,21.30516192350535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  08:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.610686397825238,1086.0375380473043,0.0,21.907502095674123,0.0,1245.8462278957373,22.09654655128906,1032.2736892714223,0.0,21.96458637628256,222.1512527481202,0.0,21.93817011848162,1450.1171140528252,0.0,21.985055544995725,6167.332006003597,1078.8707136524584,0.0,613.3886417690683,2031.7320909579767,1339.809585483825,0.0,0.0,0.0,0.0,0.0 
 05/07  09:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.85108773546583,0.0,95.73575349046223,21.99933077737088,0.0,1220.913984263928,22.001007538839816,47.869140265906029,0.0,21.999953231239684,0.0,112.79525478738197,21.99838485830457,381.46234375125916,0.0,21.999996282037068,2422.926832071077,0.0,0.0,187.89482483911005,867.9638717867888,263.5371613049098,0.0,0.0,0.0,0.0,0.0 
 05/07  10:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.215399588523064,0.0,459.15753583155768,21.999754918725349,0.0,1064.2409551540764,21.998678847878624,0.0,195.99701795818056,21.999969589951058,0.0,255.16342219667014,21.99960003970352,354.7757676694937,0.0,21.999999752381336,1935.3088166958,0.0,0.0,17.889844900098635,807.0051353461254,6.882862309307736,0.0,0.0,0.0,0.0,0.0 
 05/07  11:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.55694386731257,0.0,192.14636456760855,21.999967684209616,0.0,524.6912263859381,21.999569556686823,0.0,95.33966880252501,22.000024125666607,0.0,216.83276941110626,22.000270558937474,300.5706060597622,0.0,21.999951708628829,2093.6753378354335,0.0,0.0,82.94187188402333,787.0192139998492,120.18327781129267,0.0,0.0,0.0,0.0,0.0 
 05/07  12:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.802841051695589,0.0,398.5206905831619,22.00002672874291,0.0,379.99778537497516,21.999798180697597,0.0,227.59454347487373,21.999989235632336,0.0,282.9143397155849,22.000182380023085,213.42116143265958,0.0,21.999998611030084,1769.6271623456854,0.0,0.0,0.0,666.096188205417,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  13:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.044978780356673,0.0,1007.1939520664464,22.000032271245517,0.0,341.6590213798345,21.99985314850116,0.0,365.5400568928435,22.000018801577207,0.0,430.0837265681712,22.000396376224609,159.62924502472652,0.0,21.99999981246748,1626.4323053029205,0.0,0.0,0.0,522.9013311626522,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  14:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.38540501691254,0.0,1155.6315599554296,21.99973319419447,0.0,320.32635784417246,21.99987774244618,0.0,446.21672064904308,21.999760483492986,0.0,707.0332401756841,21.998618953696555,41.26533232201973,0.0,21.999999987574634,1446.391097558057,0.0,0.0,0.0,342.8601234177885,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  15:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.68463149637623,0.0,0.0,22.695249647578227,0.0,0.0,22.505187468271818,0.0,0.0,22.34762103781035,0.0,0.0,23.347992171686579,0.0,0.0,22.01170733614624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  16:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.923413203635563,0.0,0.0,22.77396651192491,0.0,0.0,22.67231897010027,0.0,0.0,22.46247650902362,0.0,0.0,24.455049764831629,0.0,0.0,22.013794688868054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  17:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.05201436978172,0.0,0.0,22.51356495971078,0.0,0.0,22.60561004250477,0.0,0.0,22.38415506340003,0.0,0.0,24.90608362240539,0.0,0.0,21.994070625108198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  18:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.05375941712287,0.0,0.0,22.050135420800819,0.0,0.0,22.30890282910009,0.0,0.0,22.128948790856137,0.0,0.0,24.595630162670177,0.0,0.0,21.935663498906693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  19:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.893216036912287,0.0,0.0,21.656939003596368,0.0,0.0,21.967201021335016,0.0,0.0,21.845275854926837,0.0,0.0,23.962258670817726,0.0,0.0,21.919561859477537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  20:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.629155043007054,0.0,0.0,21.333895602716774,0.0,0.0,21.632028705208456,0.0,0.0,21.532368420493257,0.0,0.0,23.228942672522704,0.0,0.0,21.852854239342148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  21:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.349986130094519,0.0,0.0,21.161069233628557,0.0,0.0,21.473584081287066,0.0,0.0,21.380639927859279,0.0,0.0,22.759037558158086,0.0,0.0,21.837378204935868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  22:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.05034228677006,0.0,0.0,20.993371580690885,0.0,0.0,21.325122543106376,0.0,0.0,21.230381683610405,0.0,0.0,22.355514562861339,0.0,0.0,21.80621691754035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  23:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.751263979318538,0.0,0.0,20.848607973560897,0.0,0.0,21.194213787946567,0.0,0.0,21.099206554094086,0.0,0.0,22.046676102726694,0.0,0.0,21.72178974996182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  24:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.46195207158722,0.0,0.0,20.735028061207307,0.0,0.0,21.0835574195952,0.0,0.0,20.990307252235849,0.0,0.0,21.807519796272645,0.0,0.0,21.61952661115144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  01:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.207658462671295,0.0,0.0,20.660260940972529,0.0,0.0,21.001272634866998,0.0,0.0,20.909105686714907,0.0,0.0,21.642204143093989,0.0,0.0,21.536663158422415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  02:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.975130354331019,0.0,0.0,20.573044740923185,0.0,0.0,20.91152759373862,0.0,0.0,20.818094152295509,0.0,0.0,21.487436993249646,0.0,0.0,21.430064106957038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  03:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.760396347445256,0.0,0.0,20.492143844072353,0.0,0.0,20.830626672869714,0.0,0.0,20.73550939722759,0.0,0.0,21.35553775557793,0.0,0.0,21.362315998205479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  04:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.562881812712889,0.0,0.0,20.42876480046662,0.0,0.0,20.767119285925014,0.0,0.0,20.671370673081463,0.0,0.0,21.279510334982569,0.0,0.0,21.309956905797564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  05:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.37995670023093,0.0,0.0,20.336089064245124,0.0,0.0,20.676592715034297,0.0,0.0,20.57808148808558,0.0,0.0,21.179600214856849,0.0,0.0,21.229887264052477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  06:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.219412430564867,0.0,0.0,20.33420356151421,0.0,0.0,20.89323139458946,0.0,0.0,20.624211362086404,0.0,0.0,21.16523488086153,0.0,0.0,21.17219766128672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  07:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.111081899716454,0.0,0.0,20.47924099103203,0.0,0.0,21.30951290485578,0.0,0.0,20.766333900754007,0.0,0.0,21.28620885142456,0.0,0.0,21.13161834846658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  08:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.09486465871814,1532.2536553386413,0.0,21.91668092345796,0.0,127.29485954362235,21.943859154192525,1237.7265933386109,0.0,21.955737371418754,240.37764976218387,0.0,21.92883221290223,1605.0917838527176,0.0,21.98127247600097,7069.541784194912,1535.8585553539729,37.27366048048667,638.1838911263511,2195.6177512988858,1559.0769517949466,0.0,0.0,0.0,0.0,0.0 
 05/08  09:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.295802982525207,0.0,48.94020897791961,21.999584178093927,0.0,644.0136522456242,21.99947002327656,29.097484958181668,0.0,21.999940932506818,0.0,139.63352014931116,21.99812974986128,395.20843907344627,0.0,21.999995282893118,2311.7157463012269,0.0,0.0,134.6894711261533,848.5863584991477,224.90894253565748,0.0,0.0,0.0,0.0,0.0 
 05/08  10:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.655498799810255,0.0,412.29896769518657,21.999878840805786,0.0,764.3049436250972,21.998535738409527,0.0,66.21448305082368,21.99999398558269,0.0,212.16763177284839,21.999537038285415,489.6789337491123,0.0,21.999999685931458,2318.7226516672119,0.0,0.0,88.65958368617933,976.6977576832799,149.83433615748383,0.0,0.0,0.0,0.0,0.0 
 05/08  11:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.045943940799704,0.0,300.6622521866793,21.9999727449583,0.0,435.42948682098406,21.99958107306081,0.0,185.05316543833534,22.00004244635496,0.0,261.8156002126175,22.000293515765987,243.6831038323162,0.0,21.999968029993107,1822.234932354887,0.0,0.0,11.362401302103386,696.8184758265006,10.523081086014284,0.0,0.0,0.0,0.0,0.0 
 05/08  12:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.367802364720995,0.0,292.96702233176077,21.999991948155964,0.0,309.47423471082586,21.9998626645475,0.0,215.83146575846787,22.000615946948483,0.0,280.96252098833386,22.00047926047472,280.8523282117021,0.0,21.999954281137506,1890.143776304369,0.0,0.0,19.004496337860723,767.6083058262398,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  13:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.631807393479169,0.0,464.6721271043134,22.00000202289138,0.0,308.51651616244728,21.999959399685499,0.0,373.4876344439508,22.00015092448633,0.0,369.21254619827507,22.00024212575283,152.7131623052319,0.0,21.99999867907573,1681.5311291203234,0.0,0.0,0.0,578.0001549800549,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  14:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.87127161948114,0.0,508.0601331985381,22.000003080504759,0.0,302.83102455187056,21.99996487709689,0.0,451.61592993075376,21.999964762105216,0.0,436.88205532236227,22.0001680022331,28.696976641528637,0.0,21.99999981983258,1585.5402675149686,0.0,0.0,0.0,482.0092933747001,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  15:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.13390253570698,0.0,0.0,22.649780489046085,0.0,0.0,22.536597219487406,0.0,0.0,22.401542671759157,0.0,0.0,23.56246206044074,0.0,0.0,21.986019020530013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  16:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.447729236961107,0.0,0.0,22.794264460094547,0.0,0.0,22.78205228415962,0.0,0.0,22.59663608723793,0.0,0.0,24.56051745406956,0.0,0.0,22.011613055753839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  17:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.651207278722884,0.0,0.0,22.572027738250378,0.0,0.0,22.741183712636013,0.0,0.0,22.52659655244298,0.0,0.0,24.780187486221409,0.0,0.0,22.00411949188831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  18:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.731905263339067,0.0,0.0,22.28729567727546,0.0,0.0,22.578957432297945,0.0,0.0,22.415899278845104,0.0,0.0,24.570910826260627,0.0,0.0,22.053533651998739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  19:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.683007633224848,0.0,0.0,21.890189098943894,0.0,0.0,22.28716430818885,0.0,0.0,22.108131999170923,0.0,0.0,23.93087873143388,0.0,0.0,22.05849450680923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  20:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.535931745466529,0.0,0.0,21.508111215726055,0.0,0.0,21.951568519647546,0.0,0.0,21.765085134980589,0.0,0.0,23.28030590270051,0.0,0.0,21.990408124443776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  21:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.31439758357054,0.0,0.0,21.297634866625598,0.0,0.0,21.699092441397185,0.0,0.0,21.515066313544943,0.0,0.0,22.818037595455004,0.0,0.0,21.923357357954374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  22:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.059845833143095,0.0,0.0,21.105953705182889,0.0,0.0,21.466554872208904,0.0,0.0,21.331330440491166,0.0,0.0,22.42369567814214,0.0,0.0,21.865309521680766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  23:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.797476802072347,0.0,0.0,20.980134608099879,0.0,0.0,21.33773982368924,0.0,0.0,21.21987136800523,0.0,0.0,22.15166966644236,0.0,0.0,21.798161124350967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  24:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.552929712647935,0.0,0.0,20.85677367380633,0.0,0.0,21.207847868407808,0.0,0.0,21.095700657728697,0.0,0.0,21.918133784291539,0.0,0.0,21.703056335277738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  01:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.30293996016695,0.0,0.0,20.734068176969868,0.0,0.0,21.089362502235838,0.0,0.0,20.98264629087363,0.0,0.0,21.724620617155979,0.0,0.0,21.64856598084633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  02:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.03946768532981,0.0,0.0,20.582968319872227,0.0,0.0,20.93757248395906,0.0,0.0,20.833794782810036,0.0,0.0,21.504466330758583,0.0,0.0,21.559141355923989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  03:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.756882555649065,0.0,0.0,20.439321657772767,0.0,0.0,20.79014965731797,0.0,0.0,20.688576725861048,0.0,0.0,21.29615703243575,0.0,0.0,21.42466240011888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  04:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.477326927986053,0.0,0.0,20.373051225914187,0.0,0.0,20.717621158428139,0.0,0.0,20.623115652712504,0.0,0.0,21.220581888665977,0.0,0.0,21.40446026014698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  05:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.215856100889288,0.0,0.0,20.289068287286296,0.0,0.0,20.630100165625899,0.0,0.0,20.540566259912855,0.0,0.0,21.130297930221198,0.0,0.0,21.369518636399599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  06:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.013179546377559,0.0,0.0,20.380268737703476,0.0,0.0,21.88751900590382,0.0,0.0,20.87859327197338,0.0,0.0,21.198816132940267,0.0,0.0,21.37676454544552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  07:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.949918151592578,0.0,0.0,20.610861991485895,0.0,0.0,23.53240784419499,0.0,0.0,21.119457154372495,0.0,0.0,21.39335823560441,0.0,0.0,21.390950586890683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  08:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.100855186391777,1389.8270078039309,0.0,21.92371353038822,0.0,1577.2869121541165,22.147597543241969,884.0218610382431,0.0,21.968236937394097,137.2777913692173,0.0,21.928506842987077,1265.2931956729827,0.0,21.98680051336828,5795.195237272146,1361.6435879416379,3.4298737487400325,451.1189593863742,1747.0814769598856,1128.3903650952405,0.0,0.0,0.0,0.0,0.0 
 05/09  09:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.485738557733037,76.43456398293347,8.332081525358263,21.988408407716436,0.0,1532.021643505254,22.029411884769098,144.84442442242836,0.0,21.996737764526246,0.0,72.1243156769101,21.98218289910446,430.00375583069629,0.0,21.999113096209294,2397.721118236138,0.0,4.250718278964677,160.3077705219213,822.697096126732,306.9345591682512,0.0,0.0,0.0,0.0,0.0 
 05/09  10:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.01294642492274,0.0,751.303633384714,21.99814208703027,0.0,1422.7593372601455,22.005357567799537,0.0,162.80840035063194,21.999651418428589,0.0,228.00809019643658,21.995548805686697,300.7246716818231,0.0,21.999844040358825,1706.3293042813658,0.0,0.0,0.0,602.7983301410974,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  11:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.694006022593994,0.0,1143.4495251062977,21.999270761407688,0.0,1038.1682260691128,21.999941938968687,0.0,486.12638952963757,21.999216906684816,0.0,393.3185305782987,21.99805953254376,64.96269178501461,0.0,21.999993818033699,1408.7394225078652,0.0,0.0,0.0,305.20844836759718,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  12:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.20139185328131,0.0,970.7786275616377,21.99921899519814,0.0,645.9742232818067,21.999357901695576,0.0,451.91537302089548,21.998827250830734,0.0,390.2271747694367,21.99753950691271,24.889641355111509,76.20069693591586,21.955995240027709,1221.4945128630823,0.0,0.0,0.0,117.9635387228138,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  13:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.75235932600099,0.0,1618.539507261597,22.00004003963444,0.0,540.9566149231646,21.999807498534808,0.0,644.6533802495042,21.99959609821818,0.0,591.5161112936039,21.999031279981133,0.0,190.78245653728983,21.997003309971313,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  14:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.339240076906156,0.0,1648.2884005624974,21.999858929537795,0.0,469.8700396686313,21.999810350977378,0.0,670.3186076612719,21.999768482164837,0.0,886.7976021436552,21.999257300170095,0.0,285.16472918709726,21.999692066411805,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  15:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.93845389549939,0.0,0.0,23.374867564027534,0.0,0.0,22.790632549964838,0.0,0.0,22.60417326944508,0.0,0.0,24.677528766842845,0.0,0.0,22.29508264379228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  16:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.663421160277399,0.0,0.0,23.74779148103377,0.0,0.0,23.205232025611573,0.0,0.0,22.994834188872724,0.0,0.0,26.826360624778418,0.0,0.0,22.454068357849818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  17:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.146356609721658,0.0,0.0,23.544918776377043,0.0,0.0,23.271757606166085,0.0,0.0,23.082454937832517,0.0,0.0,28.177587864627048,0.0,0.0,22.59595188453292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  18:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.456023077035149,0.0,0.0,23.223253278454459,0.0,0.0,23.15878308699073,0.0,0.0,23.199075296299954,0.0,0.0,28.697901059880765,0.0,0.0,22.693971985800049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  19:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.484326183148185,0.0,0.0,22.822949068837965,0.0,0.0,22.943613557194717,0.0,0.0,23.243030817703749,0.0,0.0,28.09138759097044,0.0,0.0,22.774925407740019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  20:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.171891231034313,0.0,0.0,22.46208828765672,0.0,0.0,22.701962981976036,0.0,0.0,22.89931660572849,0.0,0.0,26.662580509402639,0.0,0.0,22.797850012172345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  21:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.694124097495576,0.0,0.0,22.11071412309838,0.0,0.0,22.44466000041668,0.0,0.0,22.549994499775737,0.0,0.0,25.489593837660519,0.0,0.0,22.736979473354304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  22:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.25489454630086,0.0,0.0,21.68316834347226,0.0,0.0,22.089768665221905,0.0,0.0,22.10581126230811,0.0,0.0,24.466757124950385,0.0,0.0,22.532009810326409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  23:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.645260760838008,0.0,0.0,21.44692165179903,0.0,0.0,21.840296953550565,0.0,0.0,21.796508813689444,0.0,0.0,23.657756843257919,0.0,0.0,22.34114575062292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  24:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.19557899753915,0.0,0.0,21.237671369750456,0.0,0.0,21.593467113660688,0.0,0.0,21.500994125627753,0.0,0.0,23.025727248104006,0.0,0.0,22.162543168770616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  01:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.80466602509543,0.0,0.0,21.11314063278277,0.0,0.0,21.459799772245796,0.0,0.0,21.375988781539406,0.0,0.0,22.637546584785136,0.0,0.0,22.050197519835444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  02:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.432599809380365,0.0,0.0,20.99260309272318,0.0,0.0,21.342756613911157,0.0,0.0,21.25258139708515,0.0,0.0,22.304847784641333,0.0,0.0,21.903879451685947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  03:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.113390858025608,0.0,0.0,20.94478746963903,0.0,0.0,21.292537375117449,0.0,0.0,21.202999564435474,0.0,0.0,22.1152795055812,0.0,0.0,21.812622536287614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  04:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.858764745436955,0.0,0.0,20.897457092442143,0.0,0.0,21.244230034440539,0.0,0.0,21.15382678920616,0.0,0.0,21.970133932507836,0.0,0.0,21.729370959210088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  05:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.650598449099318,0.0,0.0,20.86425405864525,0.0,0.0,21.206902923346744,0.0,0.0,21.115085822321828,0.0,0.0,21.870534359433635,0.0,0.0,21.652698825315107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  06:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.488555209471689,0.0,0.0,20.87265891312227,0.0,0.0,21.2075907480846,0.0,0.0,21.11458668959776,0.0,0.0,21.83114839650302,0.0,0.0,21.575585797011134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  07:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.37735730011067,0.0,0.0,20.94846446383446,0.0,0.0,21.32363423482241,0.0,0.0,21.18784976850985,0.0,0.0,21.880390587471184,0.0,0.0,21.47137782922181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  08:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.34702277944531,679.6743138868186,0.0,21.899554215411869,151.0201436654691,0.0,21.921827933348376,489.0204925721988,0.0,21.94895092295442,0.0,98.1166791483162,21.98002980414064,1025.071445681392,0.0,21.9832943668002,4011.60610718958,621.006469301378,204.72896250200169,65.47351194038915,1362.3645836645968,654.5016056409462,0.0,0.0,0.0,0.0,0.0 
 05/10  09:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.44467143673511,0.0,77.82031306858517,21.996793622987118,0.0,183.53818248629978,21.99611333256856,0.0,158.86496138604799,21.999382090187596,0.0,249.3820161618105,21.998602121886305,240.20842662904034,0.0,21.999953172155917,1585.4239617609508,0.0,0.0,0.0,481.8929876206823,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  10:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.66758106418475,0.0,407.19827582912697,21.998876293312116,0.0,395.9391755230354,21.998753097080816,0.0,279.9383759182547,21.999868393112754,0.0,323.148660058785,22.00002779391709,297.3349158247047,0.0,21.999993679676459,1574.933610384885,0.0,0.0,0.0,471.4026362446164,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  11:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.953511474742255,0.0,732.7972330462362,21.9998144927844,0.0,460.66987690928547,22.0004105201155,0.0,524.7394104347486,22.00039780934078,0.0,428.4734172064982,22.00196114548173,69.0486823585752,0.0,21.999999149399508,1160.5263429966995,0.0,0.0,0.0,56.99536885643106,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  12:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.329631747810646,0.0,1273.6939395022214,21.999971982922316,0.0,466.2974552648461,22.00008558971102,0.0,677.8054523512569,22.000040339235694,0.0,506.15889206302566,22.000481674950089,0.0,119.15045744588179,21.999876526963786,1714.7425901188395,0.0,0.0,0.0,0.0,0.0,294.57453498300915,84.11286692899927,83.87528465085771,0.0,148.64892941570469 
 05/10  13:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.78414535063573,0.0,1895.2257318051007,22.00016291573518,0.0,468.49647866674879,22.00021609429563,0.0,783.1530519951416,22.000143197814546,0.0,678.1315226911493,22.00059971283526,0.0,250.87651125582216,22.000074499052567,2744.4935722383536,0.0,0.0,0.0,0.0,0.0,665.4864231295954,218.99866297482073,298.2385184049464,150.82343462917454,307.415558959548 
 05/10  14:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.31668326971274,0.0,1159.7973496196456,22.000005637593647,0.0,435.73894845229327,22.00000423548594,0.0,757.9220890229253,22.000021650586797,0.0,618.7344708501769,22.00005909510974,0.0,287.7630948522142,22.000038560332258,1996.618464956728,0.0,0.0,0.0,0.0,0.0,323.0874964056576,116.73341691042919,168.2839447108305,73.33450567788222,211.64812711166037 
 05/10  15:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.780515871529233,0.0,0.0,22.728217000493058,0.0,0.0,22.712711565721958,0.0,0.0,22.588878039934849,0.0,0.0,23.07562793201067,0.0,0.0,22.177448703825207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  16:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.996016198452965,0.0,0.0,22.97337262421396,0.0,0.0,23.100678144328034,0.0,0.0,22.93091198245861,0.0,0.0,23.697982146803548,0.0,0.0,22.29066559609345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  17:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.107592570348197,0.0,0.0,22.86845849575275,0.0,0.0,23.13319262442247,0.0,0.0,22.938567905207817,0.0,0.0,23.78901953058131,0.0,0.0,22.33727883981373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  18:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.033073933508797,0.0,0.0,22.439588619401904,0.0,0.0,22.816306248151365,0.0,0.0,22.59081976162266,0.0,0.0,23.473608773293415,0.0,0.0,22.31307781256838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  19:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.78054715814599,0.0,0.0,22.063349375735425,0.0,0.0,22.532686216726846,0.0,0.0,22.291356194559066,0.0,0.0,23.190994789624225,0.0,0.0,22.296106170472976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  20:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.43425971347392,0.0,0.0,21.767584955419687,0.0,0.0,22.29657919240605,0.0,0.0,22.039531560308896,0.0,0.0,22.926034094740147,0.0,0.0,22.226282944172767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  21:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.12845750585326,0.0,0.0,21.51371121745025,0.0,0.0,22.063434582496084,0.0,0.0,21.81741569344709,0.0,0.0,22.691266992112149,0.0,0.0,22.142651214751035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  22:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.849716769486784,0.0,0.0,21.37710978245304,0.0,0.0,21.883127167345966,0.0,0.0,21.64661832172573,0.0,0.0,22.500989986941858,0.0,0.0,22.059411367303928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  23:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.592327958515669,0.0,0.0,21.269744792116776,0.0,0.0,21.741568617101345,0.0,0.0,21.529319669192949,0.0,0.0,22.351322446085857,0.0,0.0,22.011714178977188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  24:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.349336715602477,0.0,0.0,21.14368858079604,0.0,0.0,21.58520932466308,0.0,0.0,21.36951023755067,0.0,0.0,22.190602926722247,0.0,0.0,21.933906764884097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  01:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.114171392121326,0.0,0.0,21.0481681027305,0.0,0.0,21.454120397271397,0.0,0.0,21.29565843970475,0.0,0.0,22.05972541134474,0.0,0.0,21.88294377472227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  02:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.87943587083501,0.0,0.0,20.9659655393837,0.0,0.0,21.357411140543463,0.0,0.0,21.222827729947924,0.0,0.0,21.94156952284002,0.0,0.0,21.791342304552225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  03:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.685255312119858,0.0,0.0,20.950707323271645,0.0,0.0,21.319445298254704,0.0,0.0,21.19749846461936,0.0,0.0,21.8927294652582,0.0,0.0,21.723135012986299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  04:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.527671993551946,0.0,0.0,20.88719953777751,0.0,0.0,21.244569584680997,0.0,0.0,21.126810438190114,0.0,0.0,21.79725813370871,0.0,0.0,21.59283454465885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  05:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.386265081452568,0.0,0.0,20.77533815066032,0.0,0.0,21.144490031125249,0.0,0.0,21.025826498560016,0.0,0.0,21.67006133667776,0.0,0.0,21.46479793425139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  06:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.268510768111967,0.0,0.0,20.786603243615816,0.0,0.0,21.994745034272634,0.0,0.0,21.212929007478324,0.0,0.0,21.65436495963533,0.0,0.0,21.41700734695906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  07:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.214355837062969,0.0,0.0,20.958596806568317,0.0,0.0,23.56059373584512,0.0,0.0,21.39716586924319,0.0,0.0,21.81202227769012,0.0,0.0,21.42005619458594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  08:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.29452393346241,695.2632871952765,0.0,21.931245254854159,0.0,1512.4390718119383,22.150659150950465,511.58868543326,0.0,21.97821486579298,0.0,90.6362851798342,21.90230961561262,1071.6690191113156,0.0,21.98740679035481,4069.607551143735,621.1119496076576,3.3986761970047145,143.75929679707475,1492.8220646716666,704.9845897300628,0.0,0.0,0.0,0.0,0.0 
 05/11  09:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.551734851119215,0.0,359.591451981878,21.999605083076746,0.0,1288.9176949284193,22.002056745804599,0.0,231.36016503376869,22.000001084900715,0.0,240.59964144674724,21.99674826173959,139.10734220538326,0.0,21.99999676044011,1574.2551291908442,0.0,0.0,0.0,470.7241550505758,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  10:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.973472224613489,0.0,874.6903840525556,21.9991528973301,0.0,1388.0028454074282,21.998860774116609,0.0,394.5509736182112,21.999416034964768,0.0,349.572735365115,21.998074780410826,13.791044392737604,118.93278155745702,21.938360155762397,1252.1468013564127,0.0,0.0,0.0,148.6158272161441,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  11:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.60591167074377,0.0,1309.256124994271,21.99911817494685,0.0,1027.7198202209516,21.999387229310427,0.0,589.3313207261235,21.99904639177324,0.0,448.591577283807,21.998396117550344,0.0,131.73955832936037,21.997526482731819,1217.7013318470757,0.0,0.0,0.0,114.17035770680758,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  12:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.33878322726668,0.0,1965.4234556001184,21.999393679916769,0.0,759.6161117858812,21.99963784284946,0.0,685.5889513489904,21.999518362464288,0.0,509.485781369715,21.99945183087967,0.0,262.25169253165498,21.99978846391273,1103.5309741402683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  13:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.047346661171276,0.0,2159.7807623749474,22.0004082482096,0.0,607.6823598170964,21.999766347186048,0.0,730.285272565485,21.99964963096365,0.0,660.1207869188731,21.99950423806947,0.0,404.6848465143563,21.999743321004077,1253.7845410226833,0.0,0.0,0.0,0.0,0.0,150.25356688241528,0.0,0.0,0.0,0.0 
 05/11  14:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.93658685744625,0.0,2180.81958633666,22.00002388314506,0.0,552.5389792483957,21.999915328950324,0.0,836.6999591811193,22.00003038491772,0.0,1066.6296282946574,22.000312319626134,0.0,440.2845067579322,21.99974826482449,1434.8645632132844,0.0,0.0,0.0,0.0,0.0,291.6768506786827,0.0,22.874654322864929,0.0,16.78208407146866 
 05/11  15:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.82447674164316,0.0,0.0,23.62961133404995,0.0,0.0,23.043145548187906,0.0,0.0,22.838982768473934,0.0,0.0,24.41043238029821,0.0,0.0,22.44179989004161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  16:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.367227041103317,0.0,0.0,24.0760873503605,0.0,0.0,23.539364104627368,0.0,0.0,23.30523875333058,0.0,0.0,26.334746810340808,0.0,0.0,22.708361090804567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  17:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.624089645380104,0.0,0.0,23.874643444562247,0.0,0.0,23.610974858151125,0.0,0.0,23.395256387701026,0.0,0.0,27.518986443722498,0.0,0.0,22.855488445909427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  18:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.535977828796577,0.0,0.0,23.426469658176573,0.0,0.0,23.397172030338525,0.0,0.0,23.242281679943689,0.0,0.0,26.78996892233595,0.0,0.0,22.90303572850838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
