Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 05/11  19:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.147760029280819,0.0,0.0,22.88481599823836,0.0,0.0,23.052317758030548,0.0,0.0,22.889209968252936,0.0,0.0,25.758408738231254,0.0,0.0,22.867562828711447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  20:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.535420722557043,0.0,0.0,22.414368186243448,0.0,0.0,22.71697014677082,0.0,0.0,22.545950997968516,0.0,0.0,24.780097877335213,0.0,0.0,22.771065680348099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  21:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.87739093154978,0.0,0.0,22.111964756832405,0.0,0.0,22.486827784502386,0.0,0.0,22.322920785367157,0.0,0.0,24.131667342486986,0.0,0.0,22.740958531146395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  22:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.221080082159426,0.0,0.0,21.779229117161788,0.0,0.0,22.213032398755354,0.0,0.0,22.045806373748755,0.0,0.0,23.565842045910246,0.0,0.0,22.571327778665123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  23:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6183713049921,0.0,0.0,21.530255031511048,0.0,0.0,21.99745062426069,0.0,0.0,21.830354065939024,0.0,0.0,23.133135470666415,0.0,0.0,22.394580048378633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  24:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.230943364014846,0.0,0.0,21.393553393837629,0.0,0.0,21.827947594606099,0.0,0.0,21.664426344356728,0.0,0.0,22.809182439456135,0.0,0.0,22.261349020401519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  01:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.894799483180216,0.0,0.0,21.30583884857122,0.0,0.0,21.714903358861926,0.0,0.0,21.557547209251675,0.0,0.0,22.573945393603816,0.0,0.0,22.160838487413398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  02:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.598696883840085,0.0,0.0,21.213806653940308,0.0,0.0,21.609452543915418,0.0,0.0,21.46111737154827,0.0,0.0,22.384757705148116,0.0,0.0,22.06155553687942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  03:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.342801473148893,0.0,0.0,21.143301062167603,0.0,0.0,21.526705320010107,0.0,0.0,21.39473533330145,0.0,0.0,22.247419769913856,0.0,0.0,21.98753580201902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  04:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.101642339127733,0.0,0.0,21.073686048549378,0.0,0.0,21.439976370014024,0.0,0.0,21.325065688611958,0.0,0.0,22.124361548679933,0.0,0.0,21.905615258544459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  05:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.88866622947937,0.0,0.0,21.002162124774537,0.0,0.0,21.360205453317499,0.0,0.0,21.251756804875325,0.0,0.0,22.003645565553439,0.0,0.0,21.829685580269648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  06:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.707150920434576,0.0,0.0,21.0265854085546,0.0,0.0,21.377301183552658,0.0,0.0,21.267559394408726,0.0,0.0,21.99146982688749,0.0,0.0,21.772618991781159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  07:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.588591812053836,0.0,0.0,21.198548291592805,0.0,0.0,21.603168288690666,0.0,0.0,21.428596358814184,0.0,0.0,22.14744632420639,0.0,0.0,21.741438340986976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  08:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.56941601964757,439.96597977311469,0.0,21.8775618531672,0.0,29.740124420650319,21.91566716668092,385.92731171511516,0.0,21.95194563933679,0.0,185.96851181948979,22.03667679143656,389.90833799856048,0.0,21.98251042596933,2848.0142001579849,399.2862584056203,27.385721426531175,0.0,746.5324219907802,571.2788241947844,0.0,0.0,0.0,0.0,0.0 
 05/12  09:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.65998604785966,0.0,101.90769976208321,21.98712387831637,0.0,196.16712349424416,21.986359521206454,0.0,196.93623820400263,21.997709300170535,0.0,251.45553344792826,22.009868683271049,176.5596869535284,0.0,21.99948358583444,1522.46350501712,0.0,0.0,0.0,418.93253087685175,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  10:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.866679889231397,0.0,390.22029771355667,21.995872749277507,0.0,323.43797849391106,21.995140040440317,0.0,415.2891797429129,21.999703443486703,0.0,384.6489756352121,22.005455437709427,98.1749482582909,0.0,21.999929196960879,1409.2123681887416,0.0,0.0,0.0,305.681394048473,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  11:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.127074533892075,0.0,467.03652917003276,21.99872020980659,0.0,338.9555070487895,21.99883314991756,0.0,483.35058353110255,21.999895333668055,0.0,411.4165103179521,22.003224151854679,45.121552402796627,0.0,21.999990330329174,1322.412449089222,0.0,0.0,0.0,218.88147494895373,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  12:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.50941172952825,0.0,1514.3244850111738,21.998275962998578,0.0,414.09767738687835,21.99869377179934,0.0,622.4708395886714,21.999023453339377,0.0,484.6070691290679,21.999543324180587,0.0,106.08890854815718,21.99999934982052,1171.284587278172,0.0,0.0,0.0,67.75361313790356,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  13:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.068519217057984,0.0,1885.5949346838043,21.999825384645115,0.0,372.821775559401,21.999623474296724,0.0,593.1277908548386,21.999717687275849,0.0,601.8301340476332,21.999575782826548,0.0,204.56785229884054,21.999934266330518,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  14:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.775314767770604,0.0,1874.6548343659588,22.00003544896666,0.0,400.76864184385826,21.999433078238107,0.0,683.6428445945518,21.999441681319568,0.0,965.1601946854955,21.997893449208484,0.0,292.07227874028799,21.999782920045278,1167.1781033213045,0.0,0.0,0.0,0.0,0.0,63.64712918103626,0.0,0.0,0.0,0.0 
 05/12  15:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.37201523899211,0.0,0.0,23.323005680655038,0.0,0.0,22.75954230629025,0.0,0.0,22.635147963203747,0.0,0.0,24.11676826935519,0.0,0.0,22.296991357570179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  16:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.816317160433394,0.0,0.0,23.49980055086108,0.0,0.0,23.12208353146673,0.0,0.0,22.94556750823046,0.0,0.0,25.004889054614617,0.0,0.0,22.42986032445853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  17:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.05277456896007,0.0,0.0,23.446333589933709,0.0,0.0,23.302094488871867,0.0,0.0,23.13351002575478,0.0,0.0,26.182841557736617,0.0,0.0,22.56514982870933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  18:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.054086548928255,0.0,0.0,22.999588060548914,0.0,0.0,23.07359865295905,0.0,0.0,22.890865708462806,0.0,0.0,25.415481703313188,0.0,0.0,22.598624431858768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  19:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.782262883237338,0.0,0.0,22.526904340881253,0.0,0.0,22.774276255440435,0.0,0.0,22.578726633286416,0.0,0.0,24.623627626081505,0.0,0.0,22.565171672499717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  20:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.35358804439352,0.0,0.0,22.057017894238294,0.0,0.0,22.421135374130566,0.0,0.0,22.214986870168528,0.0,0.0,23.914741995909077,0.0,0.0,22.412272483017998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  21:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.833232536143546,0.0,0.0,21.620141817741677,0.0,0.0,22.06294437130349,0.0,0.0,21.84800129555161,0.0,0.0,23.28497335068844,0.0,0.0,22.18613820249662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  22:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.300121408242086,0.0,0.0,21.412228848607748,0.0,0.0,21.82565573980983,0.0,0.0,21.620640382584449,0.0,0.0,22.86737326549162,0.0,0.0,22.111097743665654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  23:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.837761044525285,0.0,0.0,21.217081468633177,0.0,0.0,21.598671530112669,0.0,0.0,21.430932051475489,0.0,0.0,22.510484617731018,0.0,0.0,22.009809579708315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  24:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.449617186669899,0.0,0.0,20.9919822485923,0.0,0.0,21.37112662502105,0.0,0.0,21.221380920663206,0.0,0.0,22.17007788337098,0.0,0.0,21.82615119929025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  01:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.097310099330256,0.0,0.0,20.89713781485432,0.0,0.0,21.275074457389793,0.0,0.0,21.136526889797396,0.0,0.0,21.973548009240166,0.0,0.0,21.771331617104779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  02:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.796392413509389,0.0,0.0,20.781728103794415,0.0,0.0,21.160470774509837,0.0,0.0,21.03854418281463,0.0,0.0,21.78571445859215,0.0,0.0,21.64618797594739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  03:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.529358141207195,0.0,0.0,20.73215624255469,0.0,0.0,21.09496062005967,0.0,0.0,20.99049258265218,0.0,0.0,21.67271045775756,0.0,0.0,21.57043260390066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  04:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.30163891800885,0.0,0.0,20.679982445579446,0.0,0.0,21.031178167700355,0.0,0.0,20.926583565171929,0.0,0.0,21.57618585705028,0.0,0.0,21.498221550629624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  05:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.093541145458614,0.0,0.0,20.57934105239267,0.0,0.0,20.927889829558887,0.0,0.0,20.820975139017468,0.0,0.0,21.434154060215766,0.0,0.0,21.396644974285417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  06:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.906313348107554,0.0,0.0,20.58229311954155,0.0,0.0,20.936648011305058,0.0,0.0,20.824567860488999,0.0,0.0,21.418573927974927,0.0,0.0,21.342522943550415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  07:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.779974121336726,0.0,0.0,20.82714427353845,0.0,0.0,21.229489211761938,0.0,0.0,21.048507892517394,0.0,0.0,21.614901371254044,0.0,0.0,21.379675733637723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  08:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.746354841572573,863.2834182943187,0.0,21.88697408392794,282.79330386711657,0.0,21.910266805771639,922.3864719352127,0.0,21.95027572746659,25.467963312598536,0.0,21.935374767527617,1175.5226944091458,0.0,21.980235424682858,5659.115825248383,858.2387254150717,419.05126610142505,361.502171456457,1705.935255731631,1210.8574324035299,0.0,0.0,0.0,0.0,0.0 
 05/13  09:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.84636405914316,126.35784147094819,0.0,21.996376304033939,0.0,72.11205976581005,21.99530322531745,20.128553719693629,0.0,21.9995384361284,0.0,159.0891780496013,21.993856322181214,324.35467703858469,0.0,21.9999433536335,2073.832781749996,0.0,0.0,70.0284802164799,719.1697434342792,181.10358395896814,0.0,0.0,0.0,0.0,0.0 
 05/13  10:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.028520302796239,0.0,147.79921259008916,21.999023084918304,0.0,171.88028022723575,21.998243338081417,0.0,192.66669442193416,21.999902302177835,0.0,277.4277891493739,21.997839968960038,316.41980843888998,0.0,21.99999222872755,1815.062747594671,0.0,0.0,0.0,711.5317734544026,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  11:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.315698703500784,0.0,586.8202001382506,21.999325095521429,0.0,353.14555316872886,21.999421376833227,0.0,392.3508654813586,21.99985888764522,0.0,363.0581287316827,21.999404798339048,195.59433252360578,0.0,21.999998940219787,1447.2467057814977,0.0,0.0,0.0,343.71573164122938,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  12:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.62709484497057,0.0,398.03642452671559,22.00014095604175,0.0,271.48921686696806,21.999805250424055,0.0,363.4220130280605,22.000122671395848,0.0,351.4348446924341,21.99939717423861,112.22909767985857,0.0,21.999999928899883,1302.0527046097116,0.0,0.0,0.0,198.52173046944336,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  13:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.019678300135874,0.0,954.5149222399273,22.000829336437115,0.0,400.3894944416361,22.001181223776667,0.0,662.6463313514414,22.001202091877578,0.0,532.4427787074942,22.00255914705844,0.0,14.96900778602776,22.00000233485447,1435.6235565558573,0.0,0.0,0.0,0.0,0.0,157.97305463392429,17.33729177527658,37.84772459493491,0.0,118.93451141145309 
 05/13  14:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.39357763923592,0.0,1119.7222641299,22.000272035369556,0.0,373.8214357561933,22.000292808983646,0.0,649.0231940189924,22.00019108930137,0.0,736.0114989815361,22.000654228164266,0.0,31.347029360961188,22.000002894426033,1157.4203079953027,0.0,0.0,0.0,53.889333855034127,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  15:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.76828892279315,0.0,0.0,22.745515535710376,0.0,0.0,22.652195088284807,0.0,0.0,22.535445431573885,0.0,0.0,23.367735995114015,0.0,0.0,22.029075016899179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  16:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.013326753111906,0.0,0.0,22.689889581436373,0.0,0.0,22.75564431177039,0.0,0.0,22.55928410307999,0.0,0.0,23.887659860711034,0.0,0.0,21.9468333814244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  17:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.069949057103288,0.0,0.0,22.381535405811687,0.0,0.0,22.618936787937757,0.0,0.0,22.391139779307634,0.0,0.0,23.774095472759467,0.0,0.0,21.902340404764418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  18:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.962813585286694,0.0,0.0,21.864824969261798,0.0,0.0,22.246166535488166,0.0,0.0,21.995163391218659,0.0,0.0,23.30477375351139,0.0,0.0,21.850224453997997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  19:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.721477116541047,0.0,0.0,21.518752790688148,0.0,0.0,21.8973098472768,0.0,0.0,21.64854349798531,0.0,0.0,22.837627694427569,0.0,0.0,21.834813615151213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  20:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.450154543977868,0.0,0.0,21.205718990513455,0.0,0.0,21.537360934617717,0.0,0.0,21.373124707110678,0.0,0.0,22.389467680221068,0.0,0.0,21.749696345639899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  21:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.144559641694948,0.0,0.0,21.007281591393146,0.0,0.0,21.354237991019589,0.0,0.0,21.20840248254258,0.0,0.0,22.095555118881653,0.0,0.0,21.698186002212244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  22:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.843760616832527,0.0,0.0,20.85195590662726,0.0,0.0,21.214781489448919,0.0,0.0,21.071492700725963,0.0,0.0,21.861817868378773,0.0,0.0,21.61037333363826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  23:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.557039327721264,0.0,0.0,20.745934378307547,0.0,0.0,21.10793479050384,0.0,0.0,20.979111341795805,0.0,0.0,21.692836563872228,0.0,0.0,21.54966901278894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  24:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.299652343554457,0.0,0.0,20.682531760362484,0.0,0.0,21.034782920113796,0.0,0.0,20.918625337669178,0.0,0.0,21.583811391537119,0.0,0.0,21.510571894089386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  01:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.069396827811724,0.0,0.0,20.60613402530558,0.0,0.0,20.95215289047597,0.0,0.0,20.841904697859247,0.0,0.0,21.468160767637234,0.0,0.0,21.437577971640118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  02:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.864895598526059,0.0,0.0,20.565780522276659,0.0,0.0,20.907797654811679,0.0,0.0,20.802721275045035,0.0,0.0,21.404162864889295,0.0,0.0,21.40370629162119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  03:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.68149116145271,0.0,0.0,20.509647539445177,0.0,0.0,20.85081703317752,0.0,0.0,20.748539063253454,0.0,0.0,21.341067051619718,0.0,0.0,21.366747594032547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  04:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.506700114524909,0.0,0.0,20.448282668479768,0.0,0.0,20.790079742336876,0.0,0.0,20.689648122498647,0.0,0.0,21.277651142298934,0.0,0.0,21.33629613874354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  05:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.331851859882698,0.0,0.0,20.3758043329759,0.0,0.0,20.717947579438336,0.0,0.0,20.618474844244525,0.0,0.0,21.203662805464775,0.0,0.0,21.287798279487949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  06:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.202119363514524,0.0,0.0,20.47066459105518,0.0,0.0,21.827089240730126,0.0,0.0,20.932260024243367,0.0,0.0,21.280892228960167,0.0,0.0,21.274240211768338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  07:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.18506046626331,0.0,0.0,20.651148076164689,0.0,0.0,23.55138919101581,0.0,0.0,21.12987112783585,0.0,0.0,21.433106610979473,0.0,0.0,21.282559910402008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  08:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.34195280432836,1263.9861417395233,0.0,21.92570911483231,0.0,1602.345369916673,22.149472958096884,789.8438773811806,0.0,21.968605336379427,83.11837845017635,0.0,21.93318534469607,1292.6547246805638,0.0,21.984439982084209,5390.6836526559359,1220.1544141322559,3.2703639981003498,346.1528912978809,1719.8349631904073,997.7400458970224,0.0,0.0,0.0,0.0,0.0 
 05/14  09:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.754140313130308,0.0,201.796257867265,21.9886223157238,0.0,1630.9052912328526,22.029850427013466,0.0,102.13018488414946,21.949590333942476,0.0,173.215936371299,21.983378424173833,338.59342105931139,0.0,21.99895178983833,1812.217006275126,0.0,3.6867289759797807,13.568263153253204,670.9250195672989,20.50602043832563,0.0,0.0,0.0,0.0,0.0 
 05/14  10:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.32892342954137,0.0,715.8701634012778,21.997634017670415,0.0,1445.3456821021687,22.0055451682457,0.0,275.08351390862029,21.993202930128719,0.0,303.62311319968469,21.9957801593431,185.94689668881939,0.0,21.999875487214746,1530.598009712926,0.0,0.0,0.0,427.06703557265737,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  11:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.044327460860744,0.0,1459.3383516510849,21.998763900164027,0.0,1126.5726345901858,22.000219759758836,0.0,441.17460395277279,21.998844569533,0.0,375.1530336999361,21.998137861032367,0.0,33.2647018490076,21.999995049764665,1277.7589960359883,0.0,0.0,0.0,174.22802189572009,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  12:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.675327053330255,0.0,1226.7243146180068,21.999895439492563,0.0,699.3450839528574,21.99987819985955,0.0,459.27815489523558,21.999756141466319,0.0,395.7638132099822,21.999429421475584,0.0,80.10334891970918,22.00000811694916,1293.1478097713558,0.0,0.0,0.0,189.6168356310875,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  13:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.293267642584085,0.0,1279.4201584129788,22.00001663862676,0.0,562.2281439867065,21.999856659925645,0.0,592.4960039647488,21.999808679238055,0.0,531.9961823495738,21.999680143415767,0.0,210.499846934256,22.000018487542,1134.949789163447,0.0,0.0,0.0,31.41881502317874,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  14:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.955891051551153,0.0,1744.0015586652167,21.999839867645517,0.0,481.9664927754326,21.999839286755557,0.0,671.9822466356933,21.99977616960684,0.0,979.5909829980092,21.999342454445775,0.0,339.48540539216688,21.99989569926261,1103.5309741402683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  15:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.63420924693405,0.0,0.0,23.383358548279835,0.0,0.0,22.78811293941449,0.0,0.0,22.5874165904169,0.0,0.0,24.695660684499328,0.0,0.0,22.31695098954551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  16:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.155896140404339,0.0,0.0,23.608998419826855,0.0,0.0,23.12894933237983,0.0,0.0,22.896773018243797,0.0,0.0,26.139435547749444,0.0,0.0,22.48945879109631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  17:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.481815635134614,0.0,0.0,23.456369312547456,0.0,0.0,23.227373325247166,0.0,0.0,23.0223386379584,0.0,0.0,27.104838139765506,0.0,0.0,22.583595871347307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  18:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.529301685588508,0.0,0.0,23.030627479456478,0.0,0.0,23.021194272805898,0.0,0.0,23.04288734456364,0.0,0.0,27.91997483428542,0.0,0.0,22.610093700241689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  19:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.32010451695096,0.0,0.0,22.535337239376238,0.0,0.0,22.6951944935665,0.0,0.0,22.996056222724719,0.0,0.0,27.428061769932474,0.0,0.0,22.5900914644483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  20:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.81507558633923,0.0,0.0,22.040457674718629,0.0,0.0,22.3358237225797,0.0,0.0,22.524128903287929,0.0,0.0,25.885702884091786,0.0,0.0,22.541940804846726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  21:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.323887505716955,0.0,0.0,21.689365196565633,0.0,0.0,22.062084944663,0.0,0.0,22.155882001589299,0.0,0.0,24.796642658867389,0.0,0.0,22.45507840899301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  22:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.68377054504826,0.0,0.0,21.453368586340259,0.0,0.0,21.818919914335149,0.0,0.0,21.830935624403894,0.0,0.0,23.888157597567834,0.0,0.0,22.318880820508345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  23:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.19146868265215,0.0,0.0,21.296581284708965,0.0,0.0,21.64237902854499,0.0,0.0,21.602391538901576,0.0,0.0,23.2639961171395,0.0,0.0,22.17931929463489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  24:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.834207303349915,0.0,0.0,21.19876540497527,0.0,0.0,21.534136753017063,0.0,0.0,21.47952751010223,0.0,0.0,22.84511125876562,0.0,0.0,22.07696944955289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  01:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.498823621074359,0.0,0.0,21.116546915334444,0.0,0.0,21.448654365487408,0.0,0.0,21.38712788251592,0.0,0.0,22.5176236780922,0.0,0.0,21.993784601060903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  02:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.20745382782102,0.0,0.0,21.057633889094676,0.0,0.0,21.39623208918738,0.0,0.0,21.322283051119727,0.0,0.0,22.30074125212155,0.0,0.0,21.92990742770302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  03:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.963590473422597,0.0,0.0,20.898145801874475,0.0,0.0,21.264842848555863,0.0,0.0,21.181181554354848,0.0,0.0,22.040317031222118,0.0,0.0,21.764319034651007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  04:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.712051988143214,0.0,0.0,20.805070568932519,0.0,0.0,21.17551473257628,0.0,0.0,21.082294481578516,0.0,0.0,21.860527174315189,0.0,0.0,21.652311808937435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  05:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.482296641884454,0.0,0.0,20.7540841076898,0.0,0.0,21.11201634722443,0.0,0.0,21.01764206491663,0.0,0.0,21.737107660291778,0.0,0.0,21.59602534998905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  06:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.27276639479886,0.0,0.0,20.764972900621819,0.0,0.0,21.13609417630944,0.0,0.0,21.02298883410894,0.0,0.0,21.69847280638266,0.0,0.0,21.5463537061371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  07:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.13862648457023,0.0,0.0,20.9342781155719,0.0,0.0,21.95722891757223,0.0,0.0,21.224758267487038,0.0,0.0,21.84228954381918,0.0,0.0,21.4924382739593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  08:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.141299707925044,615.7654575037614,0.0,21.89790906175315,0.0,546.3253093460453,21.993942351410696,568.7849185908274,0.0,21.95962123182641,0.0,110.52754001803806,21.97376169355056,958.9616826130574,0.0,21.98383301208969,4071.4124018771728,584.2364073125873,0.0,156.37379240913578,1420.1845861301679,807.0866418850136,0.0,0.0,0.0,0.0,0.0 
 05/15  09:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.351924792049699,0.0,242.0062908569853,21.996769190167354,0.0,1167.3230339450129,21.999584268084488,0.0,71.30026873379393,21.999629254575586,0.0,196.69107947566955,21.99780287585162,197.91472251616234,0.0,21.99995428445943,1685.3581334469503,0.0,0.0,0.0,529.9056956793644,51.921463627317248,0.0,0.0,0.0,0.0,0.0 
 05/15  10:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.772330467252006,0.0,680.2174662984608,21.999213239092908,0.0,1218.3186660007828,21.99683101905091,0.0,204.0764604994256,21.99980829306454,0.0,271.0478353455528,21.99874081525048,105.09651188679618,0.0,21.999996928483573,1478.7269493976933,0.0,0.0,0.0,375.19597525742486,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  11:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.39236969509917,0.0,1347.6463606736054,21.99982789118478,0.0,957.9632317261526,21.998825889436625,0.0,310.66454029497739,21.999738981284794,0.0,323.44703462616357,21.998996460059677,0.0,7.443462591614055,21.999999878483324,1270.7756793891736,0.0,0.0,0.0,167.24470524890556,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  12:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.001375343491579,0.0,1796.3802720945797,21.999746253997004,0.0,624.1708950853972,21.99962142198888,0.0,403.57590645171208,21.999794284872676,0.0,373.978069981893,21.99960896798447,0.0,139.38745318833419,22.0000117886207,1110.554502546028,0.0,0.0,0.0,7.023528405759977,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  13:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.804726034007893,0.0,2068.45827238741,21.999740148047374,0.0,492.95237788083218,21.999803454410157,0.0,478.74055977294668,21.999791839898994,0.0,516.1047594982513,21.999631557662398,0.0,299.0852035679736,21.99989931918798,1103.5309741402683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  14:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.683108255648955,0.0,1899.1513758256568,21.99994847038533,0.0,401.67518134178649,21.999871777259768,0.0,505.0240576283337,21.999840674247439,0.0,914.8614949619383,21.99946690261951,0.0,299.1946614257707,21.999899842119797,1103.5309741402683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  15:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.455535536923337,0.0,0.0,23.495804264963668,0.0,0.0,22.719127295635479,0.0,0.0,22.518369473478903,0.0,0.0,24.801212849564139,0.0,0.0,22.35635918782692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  16:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.029040242390246,0.0,0.0,23.79999039933811,0.0,0.0,23.09861247161905,0.0,0.0,22.87476661739597,0.0,0.0,27.014991870409238,0.0,0.0,22.557852312008895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  17:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3544154691073,0.0,0.0,23.556049402720867,0.0,0.0,23.153234191290659,0.0,0.0,22.961391952307463,0.0,0.0,28.42779926424167,0.0,0.0,22.691771276268307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  18:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.372297884616118,0.0,0.0,23.154874085172865,0.0,0.0,23.000396737707246,0.0,0.0,23.0406078544974,0.0,0.0,28.85052410498299,0.0,0.0,22.73084081262766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  19:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.10319148307216,0.0,0.0,22.67765652011799,0.0,0.0,22.73355253026945,0.0,0.0,23.069808815088224,0.0,0.0,28.208365606822576,0.0,0.0,22.743997567246418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  20:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.509163397561485,0.0,0.0,22.115723833631255,0.0,0.0,22.338115387724863,0.0,0.0,22.544349325766807,0.0,0.0,26.35998072319181,0.0,0.0,22.579624427392394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  21:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.789721981250275,0.0,0.0,21.719499283497567,0.0,0.0,22.045738297541467,0.0,0.0,22.14857591495486,0.0,0.0,25.1233691779232,0.0,0.0,22.468309209239949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  22:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.190822977945797,0.0,0.0,21.450868893298116,0.0,0.0,21.774596761649545,0.0,0.0,21.79294232369397,0.0,0.0,24.06698274785268,0.0,0.0,22.31139803338033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  23:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.489424752453485,0.0,0.0,21.24165753687507,0.0,0.0,21.548062444301136,0.0,0.0,21.507589166617714,0.0,0.0,23.34243570322927,0.0,0.0,22.19050764861097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  24:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.96741918021494,0.0,0.0,21.059144300313507,0.0,0.0,21.377665444996077,0.0,0.0,21.323598784674656,0.0,0.0,22.78137112914466,0.0,0.0,22.05820492309654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  01:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.511626491278784,0.0,0.0,20.888523870276449,0.0,0.0,21.22223929382308,0.0,0.0,21.15045686627992,0.0,0.0,22.29873048332542,0.0,0.0,21.899177227283749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  02:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.091355876566309,0.0,0.0,20.76978219599338,0.0,0.0,21.112532602524234,0.0,0.0,21.032817864194059,0.0,0.0,22.005587113492603,0.0,0.0,21.78226122926327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  03:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.735660697379055,0.0,0.0,20.66560085040561,0.0,0.0,21.017826145404834,0.0,0.0,20.938623227244404,0.0,0.0,21.765936346255239,0.0,0.0,21.656072486617086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  04:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.424652888482777,0.0,0.0,20.619069774550725,0.0,0.0,20.96085672970214,0.0,0.0,20.889921027022134,0.0,0.0,21.614993112512339,0.0,0.0,21.58512037996016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  05:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.14675449010924,0.0,0.0,20.552877976830929,0.0,0.0,20.888546134587423,0.0,0.0,20.80884905227244,0.0,0.0,21.472254482021449,0.0,0.0,21.48484569199696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  06:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.94645973773921,0.0,0.0,20.671918754262934,0.0,0.0,21.45320827841401,0.0,0.0,21.029619793813305,0.0,0.0,21.55822990651674,0.0,0.0,21.45400000721803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  07:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.86889507887737,0.0,0.0,20.956927370548429,0.0,0.0,22.69055198255427,0.0,0.0,21.33792904218713,0.0,0.0,21.83734807250438,0.0,0.0,21.46049795157318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  08:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.99127829741361,756.8839189798437,0.0,21.91784229794966,0.0,1113.5475908700112,22.092661827841526,411.3564942601606,0.0,21.965677445145319,0.0,131.92920318176463,21.973012381908626,1016.501045944503,0.0,21.982966585134819,3675.761547588714,691.5904159145373,0.0,12.967263592788664,1321.3746333885584,546.2982605525614,0.0,0.0,0.0,0.0,0.0 
 05/16  09:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.31984565182544,0.0,343.7479386865816,21.987528112356594,0.0,1105.7022743342478,22.015696186725113,0.0,269.4697930008988,21.99627989592363,0.0,298.3958483530855,21.992133709587024,299.9544892141166,0.0,21.99886366821154,1613.126632692975,0.0,0.0,0.0,509.59565855270639,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  10:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.780375845283709,0.0,837.6905207767159,21.997510572724168,0.0,1193.9590355873007,22.002819090402086,0.0,446.7881649665528,21.999297980275846,0.0,384.3116542486914,21.997459005581086,112.87924206907474,0.0,21.99990183545738,1390.9619820373956,0.0,0.0,0.0,287.43100789712698,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  11:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.370224955575208,0.0,1357.1807675488513,21.99950655424786,0.0,952.025187815057,22.00032465926236,0.0,614.6233553221659,21.99957698933627,0.0,468.09792620561486,21.998987253322789,0.0,64.7523612060354,22.00000403702255,1151.2808357198856,0.0,0.0,0.0,47.74986157961706,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  12:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.93239085584503,0.0,1050.6371470890404,21.999804899188527,0.0,671.6708250676993,21.99981469893291,0.0,730.862932651452,21.99967801023815,0.0,529.7205973348905,21.999544751712287,0.0,106.31418281339484,22.000016871962218,1143.3032460118182,0.0,0.0,0.0,39.77227187154972,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  13:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.316050003884798,0.0,1047.985340669858,21.9998785525207,0.0,581.6570996562336,21.999788436784035,0.0,835.3929599758039,21.99967551828047,0.0,599.569474752132,21.999608409702718,0.0,217.24463830195055,21.99994541718534,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  14:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.609628923822045,0.0,948.930282015217,21.999936054696755,0.0,501.27685077590197,21.999823616977915,0.0,806.449296816656,21.999711289346697,0.0,625.8248998740237,21.999690980947084,0.0,178.81468473261158,21.999937430157833,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  15:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.767877881750125,0.0,0.0,22.596119274008769,0.0,0.0,22.744329867082674,0.0,0.0,22.57795271686438,0.0,0.0,23.05538976718289,0.0,0.0,22.18964761553755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  16:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.883369151503215,0.0,0.0,22.77096406164447,0.0,0.0,23.045393909294377,0.0,0.0,22.834042517466153,0.0,0.0,23.615566729491193,0.0,0.0,22.240389184849066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  17:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.87347727400836,0.0,0.0,22.532200763595289,0.0,0.0,22.91734393149476,0.0,0.0,22.68525770810379,0.0,0.0,23.54431568490687,0.0,0.0,22.248249231521965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  18:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.717016721270537,0.0,0.0,22.203110563931206,0.0,0.0,22.653321277542518,0.0,0.0,22.413512643832669,0.0,0.0,23.282046091301937,0.0,0.0,22.238710659918057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  19:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.491696385050543,0.0,0.0,21.867061481846404,0.0,0.0,22.373269772362855,0.0,0.0,22.133668057196489,0.0,0.0,23.011137481781846,0.0,0.0,22.227697273580984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  20:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.221850917402834,0.0,0.0,21.52934522640825,0.0,0.0,22.093151691945854,0.0,0.0,21.828351122064477,0.0,0.0,22.710109590901319,0.0,0.0,22.13213254544263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  21:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.954329727765843,0.0,0.0,21.35331683475414,0.0,0.0,21.84816753471286,0.0,0.0,21.603215667627667,0.0,0.0,22.474633080738557,0.0,0.0,22.030249019502134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  22:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.701394968506727,0.0,0.0,21.19419781289316,0.0,0.0,21.650943684487474,0.0,0.0,21.433289362847046,0.0,0.0,22.262768100303285,0.0,0.0,21.899025220019625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  23:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.45001783539953,0.0,0.0,21.03676821453089,0.0,0.0,21.42694086896157,0.0,0.0,21.280037921480408,0.0,0.0,22.06307185714544,0.0,0.0,21.76290941185691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  24:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.198251483074587,0.0,0.0,20.9609094702906,0.0,0.0,21.345150995154954,0.0,0.0,21.207227656866647,0.0,0.0,21.94400795207913,0.0,0.0,21.694275811158787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  01:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.96622766720789,0.0,0.0,20.879853122494816,0.0,0.0,21.26326156825935,0.0,0.0,21.12820689026052,0.0,0.0,21.82949314406953,0.0,0.0,21.61696842368367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  02:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.746738081252688,0.0,0.0,20.784480124925336,0.0,0.0,21.168459485556178,0.0,0.0,21.041816774916798,0.0,0.0,21.706385322062613,0.0,0.0,21.523075555148023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  03:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.53315169267123,0.0,0.0,20.749416344617825,0.0,0.0,21.118535057364548,0.0,0.0,21.006575782708578,0.0,0.0,21.642430398584194,0.0,0.0,21.496851946998377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  04:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.335502317618336,0.0,0.0,20.72184633372006,0.0,0.0,21.076896268518824,0.0,0.0,20.966728967303259,0.0,0.0,21.591962861395588,0.0,0.0,21.476985864303509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  05:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.158900334203844,0.0,0.0,20.69233529718324,0.0,0.0,21.04108026034832,0.0,0.0,20.933548811801648,0.0,0.0,21.547200358797043,0.0,0.0,21.4371163416265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  06:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.02250981529324,0.0,0.0,20.745423143987848,0.0,0.0,21.121124791972748,0.0,0.0,20.992807029764909,0.0,0.0,21.592951140417865,0.0,0.0,21.403053542964469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  07:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.94348264510211,0.0,0.0,20.94292035991211,0.0,0.0,21.37098002711018,0.0,0.0,21.188446546214519,0.0,0.0,21.80506963090603,0.0,0.0,21.421911242309809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  08:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.959476376366049,920.4914778063358,0.0,21.916517814733184,100.70573119209377,0.0,21.9271508976668,670.4498049905393,0.0,21.957837880947005,0.0,77.74712601684829,21.967520049071106,1200.7608025895439,0.0,21.98170930586619,4867.876677689788,882.6181758420178,188.08254061120696,166.70290405760756,1634.621225654791,892.320857383897,0.0,0.0,0.0,0.0,0.0 
 05/17  09:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.111728862923238,0.0,127.90875098423567,21.99795470775062,0.0,240.97349614997894,21.99630772443484,0.0,193.75954125464524,21.99960119126975,0.0,262.2043504994399,21.997146708982585,300.18999922771766,0.0,21.999948386309954,1772.0789913289632,0.0,0.0,0.0,668.5480171886948,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  10:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.348664120766555,0.0,245.3379012569476,21.99926619788764,0.0,266.88745657749225,21.998595472559157,0.0,291.38043688483597,21.99987413735993,0.0,325.81922261593356,21.998955115869526,257.6819078380795,0.0,21.99999293548263,1695.9406677963207,0.0,0.0,0.0,592.4096936560524,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  11:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.63537978985073,0.0,470.4655550519801,21.999661832450273,0.0,332.5673798077505,21.99953395069658,0.0,467.65974686299799,21.99989598407432,0.0,401.9050495376687,21.999768463740229,139.70675694446255,0.0,21.999999033087666,1578.3279625171829,0.0,0.0,0.0,474.79698837691447,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  12:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.949076131211819,0.0,688.4123625448365,22.000022867760394,0.0,385.0636707532876,21.999611682824367,0.0,622.6880902515936,21.9997661810783,0.0,478.7675392408132,21.99934129100663,42.57604636367341,0.0,21.999999934940634,1481.2351508427747,0.0,0.0,0.0,377.7041767025062,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  13:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.311068145401117,0.0,756.539532837327,21.999996257484204,0.0,390.3128029794966,21.99982146867849,0.0,673.9675958543789,21.999846669395809,0.0,525.4778028235442,21.999622703654759,45.09862575505758,135.2256790603833,21.92146592712845,1314.339180835072,0.0,0.0,0.0,210.80820669480367,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  14:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.613629954473049,0.0,813.8800742888698,21.99996819072383,0.0,407.54975708280838,21.999858001665915,0.0,731.0012221770626,21.99982571195275,0.0,591.842424801805,21.99966167195652,0.0,94.24356909347535,21.99471313611609,1324.0481909269229,0.0,0.0,0.0,220.5172167866545,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  15:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.844126071939834,0.0,0.0,22.397496870825788,0.0,0.0,22.541874538329514,0.0,0.0,22.42804931728174,0.0,0.0,22.877612014181247,0.0,0.0,22.08233813017767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  16:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.962538540814806,0.0,0.0,22.40903541179842,0.0,0.0,22.70347216139431,0.0,0.0,22.530941269638896,0.0,0.0,23.15823768373008,0.0,0.0,22.110462850324713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  17:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.983377506454276,0.0,0.0,22.200070885373298,0.0,0.0,22.6166921710966,0.0,0.0,22.39786654881061,0.0,0.0,23.139745530802089,0.0,0.0,22.093772802384846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  18:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.898253253122939,0.0,0.0,21.92683552274494,0.0,0.0,22.40192815942918,0.0,0.0,22.173817601697505,0.0,0.0,22.958970593231336,0.0,0.0,22.078520519281953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  19:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.762874035432995,0.0,0.0,21.636209480771684,0.0,0.0,22.163268790426299,0.0,0.0,21.951362575582995,0.0,0.0,22.72802175152093,0.0,0.0,22.042464680546798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  20:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.582528624829448,0.0,0.0,21.41860160716267,0.0,0.0,21.92223323677252,0.0,0.0,21.68545010809079,0.0,0.0,22.49095653657796,0.0,0.0,21.9628505994263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  21:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.38345150846988,0.0,0.0,21.284137616898147,0.0,0.0,21.74654848042452,0.0,0.0,21.533326314384686,0.0,0.0,22.322683237715667,0.0,0.0,21.914023273964106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  22:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.17751006266081,0.0,0.0,21.220398894409436,0.0,0.0,21.643154361982896,0.0,0.0,21.471206851794955,0.0,0.0,22.228689178788668,0.0,0.0,21.922573900867286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  23:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.982414934672165,0.0,0.0,21.11435218797433,0.0,0.0,21.494657127270416,0.0,0.0,21.354398983463935,0.0,0.0,22.083541752708525,0.0,0.0,21.825004666218587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  24:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.79699598884342,0.0,0.0,21.024620286116816,0.0,0.0,21.397866915492519,0.0,0.0,21.270040122179006,0.0,0.0,21.973995973953917,0.0,0.0,21.739041862882833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  01:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.624569882237926,0.0,0.0,20.971771252055548,0.0,0.0,21.33422076287498,0.0,0.0,21.214448449737249,0.0,0.0,21.900964274173487,0.0,0.0,21.695845977579258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  02:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.465561788097724,0.0,0.0,20.928062125762243,0.0,0.0,21.28135806325525,0.0,0.0,21.167270945745007,0.0,0.0,21.8388513206671,0.0,0.0,21.636768116962416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  03:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.329431921808003,0.0,0.0,20.887628177865783,0.0,0.0,21.235723490857123,0.0,0.0,21.124575830110037,0.0,0.0,21.783425241684925,0.0,0.0,21.567349152942623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  04:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.21444674843045,0.0,0.0,20.869981403551809,0.0,0.0,21.21500767103368,0.0,0.0,21.106523569823389,0.0,0.0,21.759820016035403,0.0,0.0,21.536055641216146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  05:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.115436174724854,0.0,0.0,20.858163803574205,0.0,0.0,21.20112125421015,0.0,0.0,21.094791643363164,0.0,0.0,21.74574637468355,0.0,0.0,21.519620175596658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  06:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.038151615480986,0.0,0.0,20.901017919127008,0.0,0.0,21.237380147427659,0.0,0.0,21.13390619965971,0.0,0.0,21.787657893037495,0.0,0.0,21.493491776643077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  07:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.007753529474845,0.0,0.0,21.084197441479664,0.0,0.0,21.475417003263759,0.0,0.0,21.317845202772288,0.0,0.0,21.98405727993175,0.0,0.0,21.496806239609226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  08:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.06087885974045,731.0372424271045,0.0,21.926975767380264,17.091327251941644,9.329522378044505,21.926866886725028,483.0795557711459,0.0,21.964145719878475,0.0,160.92825743786035,21.996868212358654,663.0775833310502,0.0,21.97973284640635,3454.1395107341224,657.0836111750922,50.35553554371447,0.0,1001.7950999948929,641.3742898801544,0.0,0.0,0.0,0.0,0.0 
 05/18  09:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.254771457925476,0.0,281.065898608369,21.998240118786318,0.0,300.40215879520658,21.99555502570147,0.0,345.4511892338078,21.99971726294925,0.0,335.04202720651758,22.001292090262554,161.91256310341942,0.0,21.999912674190719,1476.034409829759,0.0,0.0,0.0,372.5034356894905,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  10:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.552790233595674,0.0,351.46899889362978,21.99947235696295,0.0,315.8359592704028,21.998399241740864,0.0,394.65459173311776,21.999835887219154,0.0,375.8153327867094,22.000836787323274,167.6736337151151,0.0,21.999987972546319,1543.5359721859996,0.0,0.0,0.0,440.00499804573095,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  11:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.903721182928373,0.0,664.5952914320733,21.999726668630428,0.0,438.5951656496104,21.998733573220325,0.0,640.9217170330808,21.99895740092172,0.0,484.2701357363626,21.999155665571779,20.590165070291279,0.0,21.999999186651008,1300.7793750431288,0.0,0.0,0.0,197.24840090286029,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  12:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.33929379534122,0.0,884.0103944908947,21.999785881258164,0.0,471.5025017083849,21.999509570751358,0.0,801.7414097533756,21.99931254283652,0.0,563.8111946726617,21.99946418077204,0.0,100.32470031620642,22.000014975428,1151.1497765816376,0.0,0.0,0.0,47.6188024413692,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  13:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.727241041883248,0.0,918.4204688688656,21.999973868678013,0.0,469.6568070896219,21.999803120203575,0.0,840.0399886611103,21.99980981002313,0.0,601.8587869773305,21.99964175693666,0.0,153.94512727357916,21.999977846051196,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  14:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.12623973926808,0.0,935.789490665175,21.999947485273624,0.0,473.84943328008969,21.99981620673511,0.0,869.788453435729,21.99976397255253,0.0,648.4996432647672,21.999615749638047,0.0,246.3600825407475,21.999918411584607,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  15:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.461505419745487,0.0,0.0,22.767288490475097,0.0,0.0,22.861193634389058,0.0,0.0,22.752524737139269,0.0,0.0,23.2783297700472,0.0,0.0,22.166593629387529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  16:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.806295354168957,0.0,0.0,23.101198201183626,0.0,0.0,23.320080683312776,0.0,0.0,23.160815059164674,0.0,0.0,24.02913313382765,0.0,0.0,22.294784029382094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  17:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.035447185713065,0.0,0.0,23.08771306271237,0.0,0.0,23.409823130704095,0.0,0.0,23.22932413361345,0.0,0.0,24.201910335184388,0.0,0.0,22.412424774188929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  18:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.062000866501156,0.0,0.0,22.699402551959687,0.0,0.0,23.140020928218797,0.0,0.0,22.898938005871729,0.0,0.0,23.85148982355183,0.0,0.0,22.42187014664135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  19:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.915575462088307,0.0,0.0,22.2830496638404,0.0,0.0,22.79791869488927,0.0,0.0,22.54700988869471,0.0,0.0,23.514652663500838,0.0,0.0,22.38797473524189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  20:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.611168097591688,0.0,0.0,21.905061106723058,0.0,0.0,22.478184401603835,0.0,0.0,22.2031093734994,0.0,0.0,23.153798466039818,0.0,0.0,22.30759412385712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  21:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.297458925013303,0.0,0.0,21.617577846428149,0.0,0.0,22.199426053308686,0.0,0.0,21.938383289397316,0.0,0.0,22.86121850145073,0.0,0.0,22.221951888997894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  22:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.99269799271702,0.0,0.0,21.44765865163289,0.0,0.0,21.985547325762558,0.0,0.0,21.736954028158519,0.0,0.0,22.62724381417776,0.0,0.0,22.13303710862271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  23:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.693744971764347,0.0,0.0,21.324708790816556,0.0,0.0,21.812246345984446,0.0,0.0,21.582513777625498,0.0,0.0,22.44190743591408,0.0,0.0,22.05269590101904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
