Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 05/18  24:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.44808141690337,0.0,0.0,21.198479770056644,0.0,0.0,21.65162329810921,0.0,0.0,21.44599494009572,0.0,0.0,22.2708928028823,0.0,0.0,21.950519122068838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  01:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.217961410801015,0.0,0.0,21.078437629312636,0.0,0.0,21.499069666856266,0.0,0.0,21.333936157043298,0.0,0.0,22.111812989142444,0.0,0.0,21.862587527269459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  02:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.980988196125897,0.0,0.0,20.996864977493236,0.0,0.0,21.397778792453836,0.0,0.0,21.257411567795339,0.0,0.0,21.99129142804181,0.0,0.0,21.79949955340965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  03:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.750608146252714,0.0,0.0,20.976201473249405,0.0,0.0,21.350145113197369,0.0,0.0,21.226769508138628,0.0,0.0,21.93570564663466,0.0,0.0,21.796839522693288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  04:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.55496431853126,0.0,0.0,20.91975542719259,0.0,0.0,21.28057563672364,0.0,0.0,21.165986794167865,0.0,0.0,21.850729767742629,0.0,0.0,21.71880356114172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  05:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.383775919930014,0.0,0.0,20.868926646059074,0.0,0.0,21.221867872355209,0.0,0.0,21.11156699171945,0.0,0.0,21.775946307068716,0.0,0.0,21.62736628697122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  06:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.255592069928004,0.0,0.0,20.934126869305119,0.0,0.0,21.344948544570728,0.0,0.0,21.192775095758355,0.0,0.0,21.829167034368969,0.0,0.0,21.55927581659298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  07:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.19178195244477,0.0,0.0,21.097903486031176,0.0,0.0,21.581707146058258,0.0,0.0,21.35456965182315,0.0,0.0,21.99563559134579,0.0,0.0,21.50666213965923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  08:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.20879027971715,580.3337682840695,0.0,21.913004690778679,13.517977861079695,19.556192784347027,21.921299695241449,510.01423466373969,0.0,21.96616765451298,0.0,138.89742809757747,21.999270207138257,948.5425863479383,0.0,21.984241009095024,3973.020218673687,528.5707508881828,75.81644332895634,116.10354280191369,1409.443245413548,739.5552621008181,0.0,0.0,0.0,0.0,0.0 
 05/19  09:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.33324952012624,0.0,124.84572696752002,21.997228753371546,0.0,217.55426134172468,21.99146448864918,0.0,210.31632147865549,21.99968452716327,0.0,272.1783598443735,22.000105030215108,194.84783605176745,0.0,21.99995451620303,1632.9583221924407,0.0,0.0,0.0,529.4273480521722,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  10:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.56636090745731,0.0,359.71547775500405,21.999102540542507,0.0,318.51608642445538,21.99680055411827,0.0,394.3243727382742,21.999945253574638,0.0,372.2346488809717,22.000355922761057,161.749644670841,0.0,21.99999373905403,1537.8713811157316,0.0,0.0,0.0,434.34040697546308,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  11:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.90304166989263,0.0,866.7462909143233,21.999590165449797,0.0,514.3716360517783,21.998091682212008,0.0,521.8854753752858,21.999269106074097,0.0,429.09591956430497,21.99921351629694,38.23119517981968,0.0,21.999999577827898,1318.3824385076765,0.0,0.0,0.0,214.85146436740798,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  12:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.405742237810686,0.0,1392.1701806968318,21.99954736617324,0.0,500.76821106162927,21.99929105118796,0.0,702.2679608783124,21.999307698851049,0.0,519.8096572256659,21.999443641760057,0.0,124.70556966416325,21.999957621093345,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  13:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.988323909150667,0.0,1767.7953193213112,21.99995692909286,0.0,482.87888988917669,21.999841715308415,0.0,779.4931511631844,22.00055306182342,0.0,668.9878081052466,21.99964095860794,0.0,234.74071048001907,21.999906521132816,1534.072450957486,0.0,0.0,0.0,0.0,0.0,360.8918845379369,0.0,0.0,0.0,69.6495922792807 
 05/19  14:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.671952286169686,0.0,1903.5170809297884,22.001168271462065,0.0,473.3098635954077,21.999488153341244,0.0,814.1369594293542,22.000092137011838,0.0,1035.5869538209304,22.000086142303937,0.0,330.35902028293369,21.99973584558989,1412.3228712321337,0.0,0.0,0.0,0.0,0.0,283.1305283377733,0.0,14.908386348852419,0.0,10.752982405239833 
 05/19  15:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.247909022614857,0.0,0.0,23.54272872222331,0.0,0.0,22.87827851595891,0.0,0.0,22.747465264766136,0.0,0.0,24.829696267810946,0.0,0.0,22.35058274307672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  16:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.013266613661235,0.0,0.0,24.045879189690635,0.0,0.0,23.440057552464784,0.0,0.0,23.280795929685767,0.0,0.0,26.93205861400564,0.0,0.0,22.566170687438129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  17:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.54383090805498,0.0,0.0,23.89089600388264,0.0,0.0,23.575024036637616,0.0,0.0,23.4320631501037,0.0,0.0,27.80763593098421,0.0,0.0,22.715969160750693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  18:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.809211828323183,0.0,0.0,23.513165190981665,0.0,0.0,23.43785260756932,0.0,0.0,23.418032004179968,0.0,0.0,27.66574692515694,0.0,0.0,22.79730989742491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  19:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.715819845857319,0.0,0.0,23.020208694575844,0.0,0.0,23.149481067114718,0.0,0.0,23.149294836137103,0.0,0.0,26.617434629722277,0.0,0.0,22.818759623072155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  20:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.3032507167582,0.0,0.0,22.528785066606838,0.0,0.0,22.802792430768404,0.0,0.0,22.747351921127238,0.0,0.0,25.4085858866709,0.0,0.0,22.74526352246388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  21:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.77104166915781,0.0,0.0,22.114420542454064,0.0,0.0,22.48310109190961,0.0,0.0,22.38628094495768,0.0,0.0,24.51793015445266,0.0,0.0,22.613707504505159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  22:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.17661316580801,0.0,0.0,21.786570150181299,0.0,0.0,22.216145096524895,0.0,0.0,22.093091565983327,0.0,0.0,23.808749345349385,0.0,0.0,22.500504487482229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  23:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.60490027653605,0.0,0.0,21.529470384377576,0.0,0.0,21.962208204205088,0.0,0.0,21.822639850887989,0.0,0.0,23.250969879899864,0.0,0.0,22.348482694727094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  24:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.106926511140498,0.0,0.0,21.324413752842795,0.0,0.0,21.72492562291594,0.0,0.0,21.56996442975717,0.0,0.0,22.805439626995875,0.0,0.0,22.217130564059084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  01:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.70334477532247,0.0,0.0,21.141786122656528,0.0,0.0,21.527479955646095,0.0,0.0,21.387481133580523,0.0,0.0,22.457403031672344,0.0,0.0,22.07658031375358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  02:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.347881703989395,0.0,0.0,21.050443438314774,0.0,0.0,21.426344711745416,0.0,0.0,21.30454298439601,0.0,0.0,22.23579815470754,0.0,0.0,22.02084373905884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  03:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.02816021892476,0.0,0.0,20.95017518152146,0.0,0.0,21.318124369361195,0.0,0.0,21.212457937907766,0.0,0.0,22.042120014994599,0.0,0.0,21.95053607652593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  04:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.72423697380842,0.0,0.0,20.873557421746506,0.0,0.0,21.232115493697195,0.0,0.0,21.13449760599069,0.0,0.0,21.890668273729348,0.0,0.0,21.86966918845941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  05:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.461140135638979,0.0,0.0,20.82153175927625,0.0,0.0,21.16775686625389,0.0,0.0,21.075205542847983,0.0,0.0,21.780546918457746,0.0,0.0,21.792736432709125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  06:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.278835976971366,0.0,0.0,20.942118590813828,0.0,0.0,21.91515320278021,0.0,0.0,21.33421707574806,0.0,0.0,21.877690046181095,0.0,0.0,21.7489975529695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  07:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.23719352719156,0.0,0.0,21.150495008083614,0.0,0.0,23.456550664827139,0.0,0.0,21.57354923055999,0.0,0.0,22.073130678247304,0.0,0.0,21.678606543739038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  08:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.374761296667768,641.2597838242373,0.0,21.953124661840428,0.0,1459.6669334253105,22.14080756160577,120.77622691451961,8.023796443364518,21.98157074937709,0.0,192.24908783022694,22.008689149606388,480.5272022111926,0.0,21.991398581267405,2448.6089973347,504.69911165741567,5.388608419423333,0.0,670.0023056465489,164.98799747104349,0.0,0.0,0.0,0.0,0.0 
 05/20  09:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.70915023023983,0.0,465.8984978936696,21.992381666756207,0.0,1518.660895041019,22.030720148993127,0.0,343.29524879794237,21.997083772209828,0.0,297.47343909831627,22.00044678110315,102.8534068054405,0.0,21.999419078362345,1449.9549596052762,0.0,0.0,0.0,154.18260506683738,0.0,0.0,192.2413803981704,0.0,0.0,0.0 
 05/20  10:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.278674219342564,0.0,950.8095521238984,21.999784505541358,0.0,1446.820144209316,22.007188202032475,0.0,511.98119543482746,22.000954907196289,0.0,409.0162617749702,21.999523640799639,0.0,96.6802687118552,21.999890856116538,1710.9248914508663,0.0,0.0,0.0,0.0,0.0,156.92163636342577,386.4266193777603,0.0,0.0,64.04566156941198 
 05/20  11:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.042569432084265,0.0,1686.2944923506735,21.99998060866288,0.0,1174.6126427488364,22.00254937024012,0.0,689.0975106420489,22.00007738039647,0.0,498.27570208490729,22.000582102122228,0.0,260.77624037940827,22.00007240255717,2254.549129491259,0.0,0.0,0.0,0.0,0.0,494.1715461733226,345.8440538424937,98.19471562118885,30.270452717202724,182.53738699678338 
 05/20  12:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799352365769278,0.0,2166.4282585465937,22.001001349354689,0.0,867.5002654374259,22.00143136911895,0.0,845.5816541270672,22.000047574679774,0.0,584.8393378201502,22.00014549269048,0.0,409.8192428322333,22.000123370485228,3204.942675486972,0.0,0.0,0.0,0.0,0.0,829.2496964858203,375.5522006033999,304.63752233843,227.05553883593496,364.91674308311897 
 05/20  13:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.847466934566268,0.0,2416.056276152719,22.000622111376406,0.0,717.3723031540114,22.000839259690506,0.0,943.198961844623,22.000391205635596,0.0,763.3041120460134,22.0008258671355,0.0,479.8977925564459,22.000004544256258,3555.9649185445139,0.0,0.0,0.0,0.0,0.0,945.7014900165668,368.1026519640467,413.87085343578908,293.6338707072474,431.1250782805953 
 05/20  14:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.990346981736516,0.0,2428.2733920734578,22.00058664348179,0.0,680.0383834937957,21.999908444833819,0.0,1085.1946098462088,22.000536184109998,0.0,1175.0361912440247,22.001225718956204,0.0,581.116262610273,21.999976591534517,4099.235252139888,0.0,0.0,0.0,0.0,0.0,1048.32508679464,415.62738575373688,614.2327584453493,383.3692732646584,534.1497737412349 
 05/20  15:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.78976968252143,0.0,0.0,23.960290438876528,0.0,0.0,23.25601477306339,0.0,0.0,23.052961189615919,0.0,0.0,25.151596039945948,0.0,0.0,22.660996847662959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  16:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.474833470121774,0.0,0.0,24.557229450578399,0.0,0.0,23.9213582340651,0.0,0.0,23.70471783869415,0.0,0.0,27.24908452271396,0.0,0.0,22.9732155411814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  17:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.83181813379142,0.0,0.0,24.4715966288234,0.0,0.0,24.12036652582475,0.0,0.0,23.94090188633864,0.0,0.0,28.304143090388533,0.0,0.0,23.175770751866339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  18:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.81900244201009,0.0,0.0,24.11930778683687,0.0,0.0,24.016572097484834,0.0,0.0,23.912100504037256,0.0,0.0,27.694565093936899,0.0,0.0,23.269572005814469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  19:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.522091589187157,0.0,0.0,23.600296647490006,0.0,0.0,23.71353793318086,0.0,0.0,23.67985987260223,0.0,0.0,26.855814525066834,0.0,0.0,23.24509424550166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  20:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.94568282021025,0.0,0.0,23.04938826959535,0.0,0.0,23.320614873919295,0.0,0.0,23.23580839002613,0.0,0.0,25.67048359611007,0.0,0.0,23.135144887731575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  21:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.257053523535597,0.0,0.0,22.619762611790859,0.0,0.0,22.98784800050174,0.0,0.0,22.871036814735299,0.0,0.0,24.858706010922508,0.0,0.0,23.026461582703406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  22:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.49486390849707,0.0,0.0,22.18041447908101,0.0,0.0,22.62376782393202,0.0,0.0,22.477175490427773,0.0,0.0,24.09470330104313,0.0,0.0,22.868078611825923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  23:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.730569160509356,0.0,0.0,21.847577772055446,0.0,0.0,22.329934211051623,0.0,0.0,22.173322484043525,0.0,0.0,23.551099083262647,0.0,0.0,22.745697120500325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  24:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.997181941709174,0.0,0.0,21.560930386455256,0.0,0.0,22.064305863511934,0.0,0.0,21.904932992017338,0.0,0.0,23.115479565568834,0.0,0.0,22.581511277919917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  01:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.438549312470614,0.0,0.0,21.382136732411618,0.0,0.0,21.839740315268217,0.0,0.0,21.684092145630357,0.0,0.0,22.76107855868625,0.0,0.0,22.44031441554864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  02:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.939862933683274,0.0,0.0,21.217380329973069,0.0,0.0,21.623807355313049,0.0,0.0,21.46640880295086,0.0,0.0,22.461525731879257,0.0,0.0,22.288394835276109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  03:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.538855960948504,0.0,0.0,21.04845098009605,0.0,0.0,21.42728486367836,0.0,0.0,21.30032685117237,0.0,0.0,22.194131114846266,0.0,0.0,22.0861915047322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  04:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.18101177026829,0.0,0.0,21.005717340482496,0.0,0.0,21.378391342589596,0.0,0.0,21.262995302961014,0.0,0.0,22.066023946584754,0.0,0.0,22.000788644494194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  05:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.88990852837649,0.0,0.0,20.92973525651608,0.0,0.0,21.286314771892607,0.0,0.0,21.182073946187449,0.0,0.0,21.924288595310068,0.0,0.0,21.879682358394864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  06:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.70376354026618,0.0,0.0,21.08791091052545,0.0,0.0,22.067746219704593,0.0,0.0,21.506283704826698,0.0,0.0,22.044619420396019,0.0,0.0,21.854618803051687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  07:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.65754817383244,0.0,0.0,21.388364497196578,0.0,0.0,23.201715273176779,0.0,0.0,21.880910067498755,0.0,0.0,22.334233093459504,0.0,0.0,21.852986934863798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  08:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.808637895871877,269.7857655830194,0.0,21.941045081742865,0.0,1413.9563769420457,22.168085099770125,0.0,174.5413980635597,21.99241506809664,0.0,292.95944296340078,22.055774280963317,181.08172772840195,0.0,21.994097870448269,1594.661271547843,128.70731789650427,0.0,0.0,275.1651218586091,0.0,0.0,87.2578576524615,0.0,0.0,0.0 
 05/21  09:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.187431021547149,0.0,493.7962671346677,21.990192496764466,0.0,1605.230572598046,22.036595684484135,0.0,419.8747644114701,21.999071953225536,0.0,353.0307631607225,22.012829075931586,0.0,35.58993441083703,21.999542386658939,1530.2861981146533,0.0,0.0,0.0,0.0,0.0,1.402425006074654,398.37243404175686,0.0,0.0,26.980364926553169 
 05/21  10:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.873687319466929,0.0,978.8622417575722,21.998799490606545,0.0,1623.1167697596032,22.005040254959569,0.0,644.9023827438834,21.99992542936276,0.0,463.3794412518949,22.00260842645352,0.0,214.54594643287056,21.999981622114875,3757.762545901748,0.0,0.0,0.0,0.0,0.0,689.7069184665179,727.1784337273236,465.8011456062385,322.208808971338,449.336264990062 
 05/21  11:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.15068229801208,0.0,1717.069296010896,21.9999419661262,0.0,1345.154361122432,22.000357260922859,0.0,854.5535600065161,21.999997153053909,0.0,584.3901213827385,22.000224596419814,0.0,466.7864888070187,21.999999647146909,4891.643033390867,0.0,0.0,0.0,0.0,0.0,1113.9844750574767,799.1901912606373,682.2824434655892,541.1844280180269,651.4705214488691 
 05/21  12:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.418616822344455,0.0,2143.6419396229855,21.99976767980885,0.0,996.372725913652,21.99973028094135,0.0,1020.6742209304658,21.9999479019794,0.0,661.7458366050794,21.99981296906003,0.0,528.017477426487,22.000039778455624,5294.547420740087,0.0,0.0,0.0,0.0,0.0,1305.7740621722292,757.212735655183,768.7701640633252,610.7917012508766,748.4677834582047 
 05/21  13:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.674847617763004,0.0,2385.861575308941,22.00004262891203,0.0,838.5275616383082,22.000059331157538,0.0,1159.0806877371647,22.000006976708464,0.0,840.98723937828,22.00007701791433,0.0,688.1641863119495,22.00002535565231,5696.6743029191979,0.0,0.0,0.0,0.0,0.0,1433.5137851520322,757.6230249522001,873.2875388419841,700.1855462034912,828.5334336292219 
 05/21  14:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.775121755651555,0.0,2308.612098016147,22.00000280701368,0.0,752.0748629810685,22.000005681863877,0.0,1215.4751414281314,22.000000298762708,0.0,1235.0896744011746,22.00000892848264,0.0,749.9708291733871,22.00000087256894,5794.629198890493,0.0,0.0,0.0,0.0,0.0,1412.977580972979,733.7970009715904,982.5945696414514,717.9935174116253,843.7355557525783 
 05/21  15:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.635315627605779,0.0,0.0,23.868408684587498,0.0,0.0,23.38311083447607,0.0,0.0,23.17343831215473,0.0,0.0,25.222659881899238,0.0,0.0,22.8247455666531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  16:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.270064576573988,0.0,0.0,24.618068384574238,0.0,0.0,24.193942755212836,0.0,0.0,23.988801154931769,0.0,0.0,27.804201471970197,0.0,0.0,23.233221524731058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  17:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.6541016998083,0.0,0.0,24.768479042627818,0.0,0.0,24.53855161242467,0.0,0.0,24.413577917020356,0.0,0.0,29.21105170897706,0.0,0.0,23.515726136714357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  18:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.727734786325838,0.0,0.0,24.575640441083043,0.0,0.0,24.53310582161518,0.0,0.0,24.667467344856058,0.0,0.0,29.549979359836486,0.0,0.0,23.64766068541701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  19:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.508146720181313,0.0,0.0,24.159292122939143,0.0,0.0,24.294220909513557,0.0,0.0,24.658735227931673,0.0,0.0,28.826243425272439,0.0,0.0,23.68090508512026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  20:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.917831841613049,0.0,0.0,23.6412390887673,0.0,0.0,23.916631279707127,0.0,0.0,24.13272804298634,0.0,0.0,27.277640100324257,0.0,0.0,23.59484778221014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  21:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.152141582636046,0.0,0.0,23.242742700600745,0.0,0.0,23.602212308169287,0.0,0.0,23.701761076821989,0.0,0.0,26.228829490634476,0.0,0.0,23.46416987486284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  22:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.31185143853946,0.0,0.0,22.809616537033798,0.0,0.0,23.240042380634607,0.0,0.0,23.23883052855474,0.0,0.0,25.20443103090575,0.0,0.0,23.287473530962559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  23:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.468387690037426,0.0,0.0,22.462469304263466,0.0,0.0,22.93215224560102,0.0,0.0,22.873276171043345,0.0,0.0,24.466234972909374,0.0,0.0,23.16087509363348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  24:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.621863556567168,0.0,0.0,22.117261593282366,0.0,0.0,22.61807488808195,0.0,0.0,22.513491825627438,0.0,0.0,23.891563179200717,0.0,0.0,22.978312154959739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  01:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.826342903393873,0.0,0.0,21.837959283344327,0.0,0.0,22.352509653114827,0.0,0.0,22.22498712427625,0.0,0.0,23.429016973815896,0.0,0.0,22.801477247248589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  02:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.11040448709531,0.0,0.0,21.50607050470684,0.0,0.0,22.03631365963412,0.0,0.0,21.88627225625231,0.0,0.0,22.996572891717468,0.0,0.0,22.558791229864977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  03:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.54500853373046,0.0,0.0,21.38288157162082,0.0,0.0,21.864084378844269,0.0,0.0,21.715499673295076,0.0,0.0,22.748376426190306,0.0,0.0,22.47996064324882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  04:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.066627362359968,0.0,0.0,21.234004250618406,0.0,0.0,21.662799624937479,0.0,0.0,21.5096252046332,0.0,0.0,22.457305913010989,0.0,0.0,22.31484645947834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  05:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.679048496659946,0.0,0.0,21.09886011272835,0.0,0.0,21.4969984049767,0.0,0.0,21.364183716354228,0.0,0.0,22.234224952445645,0.0,0.0,22.121849222959903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  06:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.413020406417489,0.0,0.0,21.25211724277899,0.0,0.0,22.71661461173936,0.0,0.0,21.820685755325316,0.0,0.0,22.312885595797988,0.0,0.0,22.07067067724804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  07:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.379684812734128,0.0,0.0,21.557438052426595,0.0,0.0,24.856387813660179,0.0,0.0,22.347805241615199,0.0,0.0,22.581527212946765,0.0,0.0,22.066268720353805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  08:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.587280858312299,29.64161605367159,92.24255355847738,21.98026406726406,0.0,2190.1971767208758,22.16004175013348,0.0,693.790144722739,22.0084501468564,0.0,462.1161089758298,22.039313556429513,0.0,180.85862117172156,22.000969649332207,2506.2840969646897,0.0,0.0,0.0,0.0,0.0,86.36147204632434,728.0095792354257,206.75148675231606,104.5473860840424,277.0831987063127 
 05/22  09:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.089237436679875,0.0,594.3441605559046,21.996275809742664,0.0,1903.9424557919647,22.03382527875521,0.0,655.0664911809286,22.0012120795011,0.0,441.69152038658106,22.012041659147309,0.0,272.0985339502181,22.000134968504235,3521.0364773297908,0.0,0.0,0.0,0.0,0.0,521.0133174315015,764.6139144292292,410.2984154066572,306.78320431098879,414.7966516111448 
 05/22  10:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.81812130449381,0.0,1120.9911813858144,21.999546925155458,0.0,1777.5814497389388,22.004642206099868,0.0,823.6797046394345,22.00009668939769,0.0,537.508218862605,22.00243430211732,0.0,415.5202695846486,22.000005365894724,4557.268117247285,0.0,0.0,0.0,0.0,0.0,884.9520458763213,869.3801841514739,615.0481214053248,483.6538030591193,600.7029886147769 
 05/22  11:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.91627441087451,0.0,1812.9591173126406,21.999970133702165,0.0,1416.7423466332137,22.00044509480056,0.0,968.1814851943407,22.00000414583241,0.0,621.9378788168094,22.000282559707619,0.0,481.30103574308648,22.000000185037746,4737.639918068235,0.0,0.0,0.0,0.0,0.0,1075.376217283534,775.049640464809,639.5710408317825,503.0193733581361,641.0926719897053 
 05/22  12:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.03230098372966,0.0,2217.84365945102,22.00022812590127,0.0,1041.074417437281,22.00025290572242,0.0,1104.0084417317253,22.00014436884801,0.0,698.3840282371664,22.000167211478517,0.0,616.0249107467798,22.000091822006636,5385.620912928126,0.0,0.0,0.0,0.0,0.0,1325.2420575435836,769.5184626816797,779.4084616844949,636.5090441249732,771.4119127531255 
 05/22  13:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.20973078554417,0.0,2435.3193076340696,21.99995891740622,0.0,874.0148372547217,21.999961194172696,0.0,1222.74087500511,22.00000003081733,0.0,869.4487598826468,21.999950611441848,0.0,746.7073109076252,22.00003360335764,6061.348034176959,0.0,0.0,0.0,0.0,0.0,1524.615363730094,820.5521404091448,946.3193738700115,769.2033718003513,897.12681022709 
 05/22  14:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.165791670152847,0.0,2336.1314616676029,21.999481706097965,0.0,771.8899780199167,21.99960092754238,0.0,1258.6829343418042,21.999744301690798,0.0,1246.2285266566462,21.999343698582146,0.0,816.5288895372139,21.99989506410421,5841.307512608217,0.0,0.0,0.0,0.0,0.0,1420.7321376479429,739.0935637110468,985.414790986647,736.9821709123273,855.5538752099855 
 05/22  15:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.859893989500188,0.0,0.0,23.89131390721699,0.0,0.0,23.413854926764203,0.0,0.0,23.20845675520804,0.0,0.0,25.310462797221619,0.0,0.0,22.86372094584152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  16:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.420686146598415,0.0,0.0,24.661515010416669,0.0,0.0,24.239825378692875,0.0,0.0,24.043359440447174,0.0,0.0,27.922739973860659,0.0,0.0,23.28705548959397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  17:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.756028372167486,0.0,0.0,24.781730868260327,0.0,0.0,24.55707462848023,0.0,0.0,24.441383005903189,0.0,0.0,29.356373177548546,0.0,0.0,23.56895495269805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  18:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.794783553881545,0.0,0.0,24.579162686409636,0.0,0.0,24.540808004343725,0.0,0.0,24.699442002020278,0.0,0.0,29.726197934873598,0.0,0.0,23.68366577208999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  19:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.531186912791694,0.0,0.0,24.221153515842749,0.0,0.0,24.350863510345037,0.0,0.0,24.722677394198376,0.0,0.0,28.94687960657874,0.0,0.0,23.729913793038436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  20:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.961289977228469,0.0,0.0,23.76095564454406,0.0,0.0,24.024408451329305,0.0,0.0,24.24727524425543,0.0,0.0,27.405482133716079,0.0,0.0,23.648560975160373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  21:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.252339867097939,0.0,0.0,23.361047475495928,0.0,0.0,23.713815434597018,0.0,0.0,23.81489570204214,0.0,0.0,26.345495292932083,0.0,0.0,23.515447270182955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  22:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.470977724758308,0.0,0.0,22.96517892626644,0.0,0.0,23.385933144124907,0.0,0.0,23.384495149855554,0.0,0.0,25.340750569016725,0.0,0.0,23.316618098896507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  23:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.71536098606773,0.0,0.0,22.64002382549983,0.0,0.0,23.099669686792539,0.0,0.0,23.036292675535284,0.0,0.0,24.680778773089175,0.0,0.0,23.140537856841399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  24:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96302232463048,0.0,0.0,22.343515521982537,0.0,0.0,22.834936867627584,0.0,0.0,22.72476575940526,0.0,0.0,24.0984614173097,0.0,0.0,22.969466717522324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  01:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.26902695495837,0.0,0.0,22.031184488246216,0.0,0.0,22.545143781073219,0.0,0.0,22.40357295083644,0.0,0.0,23.62656405036659,0.0,0.0,22.75978951346992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  02:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.611153110238005,0.0,0.0,21.799214422086565,0.0,0.0,22.324035392487447,0.0,0.0,22.167305802317356,0.0,0.0,23.269804551329444,0.0,0.0,22.5990827809213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  03:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.04341972442566,0.0,0.0,21.61976375842982,0.0,0.0,22.14533544821689,0.0,0.0,21.98592273438276,0.0,0.0,22.99083529732468,0.0,0.0,22.464889131383637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  04:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.57286747272576,0.0,0.0,21.492112458572348,0.0,0.0,21.9943245806544,0.0,0.0,21.830224392345515,0.0,0.0,22.76849962051952,0.0,0.0,22.336346076128856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  05:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.252366779755968,0.0,0.0,21.40419799725833,0.0,0.0,21.964095896211739,0.0,0.0,21.75704576752581,0.0,0.0,22.604173654514694,0.0,0.0,22.2191059914693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  06:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.017331232592406,0.0,0.0,21.484753466991515,0.0,0.0,22.48221167317428,0.0,0.0,21.97734120539895,0.0,0.0,22.627676035044474,0.0,0.0,22.163759896625665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  07:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.912726936521336,0.0,0.0,21.731468896564964,0.0,0.0,23.054967305720326,0.0,0.0,22.288860521079895,0.0,0.0,22.840954332033055,0.0,0.0,22.13909395573188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  08:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.96964112219362,0.0,215.53285339197039,21.96727362612148,0.0,901.2353111311907,22.147586131294383,0.0,511.4197503591455,22.023481827972483,0.0,547.3645053755636,22.140765740343473,0.0,261.49910572349259,22.00536026165845,1364.7831930608359,0.0,0.0,0.0,0.0,0.0,0.0,177.91819143697087,24.128197236172896,0.0,59.20583024742389 
 05/23  09:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.230477163851668,0.0,676.1698787664645,21.998183238955617,0.0,1077.8075601494057,22.011119579701317,0.0,673.2495644692099,22.00059220687906,0.0,487.5433659757955,22.015541098844446,0.0,261.8974551731317,21.999988504234996,2391.8113193836377,0.0,0.0,0.0,0.0,0.0,288.9412111459706,393.49512734326546,212.53681380761166,129.65662199673703,263.65057094978428 
 05/23  10:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.658777020699075,0.0,1143.3789852405194,22.000258799933005,0.0,1159.7410996350296,22.0030734571316,0.0,879.3650619241598,22.00046698654401,0.0,595.9325950901252,22.003833546661768,0.0,395.8694605358596,21.999999469711577,3753.5371823559346,0.0,0.0,0.0,0.0,0.0,713.0093588148466,594.0310253681435,478.95084409850809,361.472031854584,502.54294807958368 
 05/23  11:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.192601509241578,0.0,1049.069872083925,22.00004987282169,0.0,809.2028794102548,22.000577424673,0.0,825.4524252923984,21.99997285787707,0.0,571.3194035238639,22.000932595068514,0.0,376.20548145295427,21.999996571320339,2816.7249912862105,0.0,0.0,0.0,0.0,0.0,481.9438102756095,357.01735709221216,300.0735550027442,215.68264634816866,358.47664842720737 
 05/23  12:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.608866120786666,0.0,1286.4562181282304,22.0008350971592,0.0,691.3488282741296,22.000865061837638,0.0,938.3539690130724,22.000041124210207,0.0,625.8896498548852,22.000658402111715,0.0,372.375970076258,22.000069580087449,1810.526346103792,0.0,0.0,0.0,0.0,0.0,277.5747277715817,124.63288454135818,72.97087010745205,14.079505164248648,217.73738437888316 
 05/23  13:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.896783539173968,0.0,859.1155409732337,22.00036575496101,0.0,488.8752230182099,22.000186516247895,0.0,721.1854374051263,22.000347265896648,0.0,539.6917079293899,22.00004033889208,0.0,375.7718752552664,21.999880730203246,1220.8429617885857,0.0,0.0,0.0,0.0,0.0,32.9459269225066,0.0,0.0,0.0,84.36606072581073 
 05/23  14:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.120170735487556,0.0,996.8818350328247,22.000467361252615,0.0,526.5769568119067,22.00009059241898,0.0,913.1935498339617,22.00006872122316,0.0,652.8260372386276,22.000085113325104,0.0,403.71121665269859,21.999707531628805,1370.6305147193205,0.0,0.0,0.0,0.0,0.0,90.16181889158219,3.25112558099003,8.994301159127904,0.0,164.69229494735203 
 05/23  15:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.266860350831249,0.0,0.0,22.847355815422003,0.0,0.0,22.97352785456863,0.0,0.0,22.83924973006431,0.0,0.0,23.312792629054507,0.0,0.0,22.41888011482722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  16:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.39942905580801,0.0,0.0,23.30051403843186,0.0,0.0,23.531366697780049,0.0,0.0,23.3630757480624,0.0,0.0,24.142352605136144,0.0,0.0,22.6029958308079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  17:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.459590393910078,0.0,0.0,23.39333601897551,0.0,0.0,23.709562325621805,0.0,0.0,23.53377550363421,0.0,0.0,24.415927239747519,0.0,0.0,22.722256803361959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  18:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.41161884751643,0.0,0.0,23.160192389855877,0.0,0.0,23.558610294309408,0.0,0.0,23.366213732353758,0.0,0.0,24.262753120659796,0.0,0.0,22.75130034127405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  19:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.198534462629028,0.0,0.0,22.790189925621065,0.0,0.0,23.251005599034607,0.0,0.0,23.039364677954425,0.0,0.0,23.950344738756315,0.0,0.0,22.708378149116564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  20:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.84423682503489,0.0,0.0,22.38463739379978,0.0,0.0,22.90063248576467,0.0,0.0,22.672778399482867,0.0,0.0,23.60099975038971,0.0,0.0,22.626671207790709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  21:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.416716159605906,0.0,0.0,22.101830600449469,0.0,0.0,22.634121919737355,0.0,0.0,22.411480095987036,0.0,0.0,23.322511193566194,0.0,0.0,22.533305018564606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  22:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.97722122995076,0.0,0.0,21.83595494993964,0.0,0.0,22.377813522118314,0.0,0.0,22.161928331331489,0.0,0.0,23.059462623447524,0.0,0.0,22.420928317396098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  23:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.553051384600239,0.0,0.0,21.661362824298175,0.0,0.0,22.21079153230811,0.0,0.0,21.998552811815224,0.0,0.0,22.86632559032826,0.0,0.0,22.323128733502924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  24:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.2247272360828,0.0,0.0,21.50372396577589,0.0,0.0,22.057289220744129,0.0,0.0,21.848090992702347,0.0,0.0,22.690675937001946,0.0,0.0,22.22540029268159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  01:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.961452402858993,0.0,0.0,21.428529552471117,0.0,0.0,21.94198556202173,0.0,0.0,21.747143446788596,0.0,0.0,22.56333900555532,0.0,0.0,22.144972602417274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  02:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.75453763529555,0.0,0.0,21.373168010022824,0.0,0.0,21.853966766417704,0.0,0.0,21.67569649193245,0.0,0.0,22.468467363703817,0.0,0.0,22.078092531683457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  03:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.57019614134032,0.0,0.0,21.313897106992856,0.0,0.0,21.7734947192809,0.0,0.0,21.60266146049837,0.0,0.0,22.38025864013617,0.0,0.0,22.01475691082594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  04:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.40608424938564,0.0,0.0,21.25595335049725,0.0,0.0,21.69392415767796,0.0,0.0,21.530980081349524,0.0,0.0,22.294949704314033,0.0,0.0,21.93493794032025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  05:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.260299011272197,0.0,0.0,21.250411257726407,0.0,0.0,21.716153989898939,0.0,0.0,21.539585268497814,0.0,0.0,22.267068669529395,0.0,0.0,21.890790406957433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  06:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.151488311758795,0.0,0.0,21.32910900894997,0.0,0.0,21.835631721322075,0.0,0.0,21.63159773861466,0.0,0.0,22.33330362250758,0.0,0.0,21.862641248681834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  07:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.119821960304415,0.0,0.0,21.562210620420758,0.0,0.0,22.20235149456485,0.0,0.0,21.894630792783578,0.0,0.0,22.56870813635621,0.0,0.0,21.85984292279516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  08:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.19336012529864,0.0,88.77015673754159,21.913891961104825,0.0,357.4580467898918,22.04337773890682,0.0,325.9215835462928,21.98898110080896,0.0,413.42365920341038,22.14269055918477,117.2470010846223,0.0,21.990451613559796,1349.2369106163513,0.0,0.0,0.0,245.70593647608295,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  09:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.402473924675186,0.0,462.41781136967986,21.98641227233404,0.0,407.2434764992722,22.009057169329624,0.0,533.3794137610112,21.9990045728299,0.0,430.72217624012139,22.035766394524424,0.0,77.29786022741428,21.999710429044695,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  10:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.7431957713032,0.0,688.4702278798186,21.997423601190243,0.0,517.1472452608318,22.000380771150988,0.0,725.2873911681659,21.99987113677603,0.0,548.1998238575261,22.007254411606476,0.0,164.406529646727,21.999834266860199,1220.6064177297708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117.0754435895024 
 05/24  11:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.212359563303985,0.0,1448.08782168494,21.999987017746684,0.0,780.2307514798827,22.000797166261238,0.0,798.3664206428302,22.000309624404094,0.0,566.5446447622803,22.00221618299297,0.0,285.7503326888991,22.00011940734064,3238.7491116380567,0.0,0.0,0.0,0.0,0.0,753.508717246668,421.44847835003579,338.8033973643004,194.20274686314384,427.25479767364029 
 05/24  12:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.918157713455114,0.0,1784.9935864768868,22.00000136691891,0.0,636.1630136144073,22.00011683638631,0.0,864.9140326329637,22.000023042142304,0.0,598.4960533417273,22.000376568205036,0.0,425.07313253489095,22.00000899222577,4764.679014160785,0.0,0.0,0.0,0.0,0.0,1221.3806107131675,598.6096736482106,656.4634652705777,506.3376781144377,678.3566122741238 
 05/24  13:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.902414908332678,0.0,2106.402213809518,22.00000089337984,0.0,605.6081270743771,22.000015898256394,0.0,967.2935829095361,22.000002914298905,0.0,755.9766295145219,22.000049980894397,0.0,491.11331693559057,22.00000414223885,5512.313125010921,0.0,0.0,0.0,0.0,0.0,1455.990219543616,681.9662909938223,837.3452275998325,631.9652294254609,801.5151833079212 
 05/24  14:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.894610082597468,0.0,2041.7281213787199,22.00002460054306,0.0,595.354480229787,22.00000735342814,0.0,1038.7377626342816,22.000021792689848,0.0,1130.0871510386895,22.00015091573061,0.0,584.1763863986,22.000029270288878,5416.599080537571,0.0,0.0,0.0,0.0,0.0,1368.9529246299467,625.4696484615679,918.7689329561054,617.0779563999029,782.7986439497798 
 05/24  15:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.71275963968533,0.0,0.0,23.58990130888809,0.0,0.0,23.162152622106814,0.0,0.0,23.022126566251843,0.0,0.0,24.57128752940053,0.0,0.0,22.636004998332728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  16:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.288522164854908,0.0,0.0,24.195023476014805,0.0,0.0,23.8541204962657,0.0,0.0,23.692728250571066,0.0,0.0,26.61536373538462,0.0,0.0,22.932291676909914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  17:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.62385587791935,0.0,0.0,24.251884723787798,0.0,0.0,24.11328750549805,0.0,0.0,24.006790473461949,0.0,0.0,27.98645541574899,0.0,0.0,23.142166701344534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  18:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.687860099923357,0.0,0.0,23.987116925198078,0.0,0.0,24.044859892922906,0.0,0.0,24.042793789425145,0.0,0.0,27.721720175863756,0.0,0.0,23.243887515577755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  19:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.432347800352099,0.0,0.0,23.559986886280759,0.0,0.0,23.762969357658933,0.0,0.0,23.846576438238139,0.0,0.0,26.95544924417427,0.0,0.0,23.230855593333716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  20:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.902165863981965,0.0,0.0,23.07218829171042,0.0,0.0,23.39870608773455,0.0,0.0,23.40130709977883,0.0,0.0,25.79154141330173,0.0,0.0,23.177314741363433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  21:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.257788635618348,0.0,0.0,22.642517464171755,0.0,0.0,23.04522442640893,0.0,0.0,22.98560451929789,0.0,0.0,24.941613640536354,0.0,0.0,22.99544492533908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  22:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.560235934590879,0.0,0.0,22.331544525436365,0.0,0.0,22.784764642745434,0.0,0.0,22.68198544467654,0.0,0.0,24.271033671462619,0.0,0.0,22.87295267069618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  23:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.923728872400198,0.0,0.0,22.057052768799076,0.0,0.0,22.538626278999254,0.0,0.0,22.40937617417255,0.0,0.0,23.754957579925909,0.0,0.0,22.716048320413767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  24:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.367436286427059,0.0,0.0,21.850639910348045,0.0,0.0,22.345641041607509,0.0,0.0,22.20446844063708,0.0,0.0,23.39288524965556,0.0,0.0,22.57677725112496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  01:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.829482203896267,0.0,0.0,21.64816336433777,0.0,0.0,22.1602234310003,0.0,0.0,22.005162579029589,0.0,0.0,23.07241322362778,0.0,0.0,22.439490148333399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  02:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.375688973601439,0.0,0.0,21.498460519599637,0.0,0.0,22.004612538046517,0.0,0.0,21.832833377519337,0.0,0.0,22.81690136466615,0.0,0.0,22.313753398228699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  03:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.023685884748447,0.0,0.0,21.41946711077815,0.0,0.0,21.904527189534588,0.0,0.0,21.734722315260727,0.0,0.0,22.643689250292188,0.0,0.0,22.238435683137128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  04:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.74501992200189,0.0,0.0,21.354569016684399,0.0,0.0,21.806355864638076,0.0,0.0,21.652528938970318,0.0,0.0,22.503570322676276,0.0,0.0,22.124450252062056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  05:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.555486233429254,0.0,0.0,21.321117915409869,0.0,0.0,21.776675006336267,0.0,0.0,21.61713474699254,0.0,0.0,22.421933711034478,0.0,0.0,22.040926144872619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  06:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.4170739934825,0.0,0.0,21.369272280921995,0.0,0.0,21.856829000743084,0.0,0.0,21.67160218135363,0.0,0.0,22.434922513325227,0.0,0.0,21.989320693252706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  07:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.389494566250428,0.0,0.0,21.653737993252343,0.0,0.0,23.35650784026587,0.0,0.0,22.105863001734435,0.0,0.0,22.69776053228226,0.0,0.0,21.987329740154036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  08:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5528319580314,0.0,131.0349784924395,21.957593551109555,0.0,1458.5720985995545,22.189437294157778,0.0,492.2180527155575,22.006768602211979,0.0,472.7103860169727,22.117173480888469,0.0,81.32921579179674,21.99951952556851,1861.1382210094162,0.0,0.0,0.0,0.0,0.0,0.0,524.7687580915815,92.56573260769551,0.0,140.2727561698712 
 05/25  09:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.970597999730424,0.0,617.078546394262,21.99167776745322,0.0,1576.301504422926,22.040016629434228,0.0,616.5813047040274,22.00090674192589,0.0,459.4196833237961,22.0355007309227,0.0,231.78967952683616,21.999970481363087,3807.30793783698,0.0,0.0,0.0,0.0,0.0,604.168267342673,830.3195399811133,469.64138162494307,326.0250802145869,473.62269453339516 
 05/25  10:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.674333498683099,0.0,1124.0194865297738,21.998982413710299,0.0,1577.1917565092218,22.00676521122102,0.0,799.4899445340176,22.00007502666472,0.0,558.2648243965825,22.005889438556154,0.0,384.1956882512125,22.000001298690635,5454.887636664722,0.0,0.0,0.0,0.0,0.0,1134.9714972358364,1039.5224669653219,797.0757272131715,620.1792408394889,759.6077302706349 
 05/25  11:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.432955619222846,0.0,1760.3405340194898,21.999867591972874,0.0,1303.5644863564306,22.00185440637252,0.0,960.5558082142579,21.99998983113627,0.0,624.4305185056367,22.00089562699968,0.0,481.9852162576208,22.000063247382827,6171.750199857204,0.0,0.0,0.0,0.0,0.0,1470.899232253459,1025.8596077874536,930.4869307082582,746.4651116429365,894.5083433248294 
 05/25  12:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.560168140087904,0.0,2165.9624001029199,22.000542513229676,0.0,965.8786996281515,22.000179661176096,0.0,1069.3489334131853,21.99999992423784,0.0,686.8165183797057,22.00010620214228,0.0,567.6106368891612,22.00000330102845,6263.718206969543,0.0,0.0,0.0,0.0,0.0,1582.5790107535375,913.6396719385573,957.5639702004852,781.6857783220947,924.7188016145994 
 05/25  13:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.59453941344469,0.0,2355.1109371195136,22.00082991438677,0.0,823.5685264591716,22.000864558076999,0.0,1182.2476145843669,22.00045275079458,0.0,851.061012136501,22.001019464791889,0.0,708.548544936925,22.000433702172019,5798.242931473551,0.0,0.0,0.0,0.0,0.0,1453.0582276507624,768.2704182180997,892.2780220142076,732.1421982037022,848.9630912465109 
 05/25  14:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.57617279188389,0.0,2194.02945587709,22.001513636869978,0.0,716.5296341611086,22.000146183443584,0.0,1171.7411023316946,22.00016883146406,0.0,1176.957932559806,22.000256500055703,0.0,718.7848659773752,22.00010835750119,4702.3298537872219,0.0,0.0,0.0,0.0,0.0,1147.5898596808036,523.6890230708934,739.3389715659494,523.8267562541928,664.3542690751139 
 05/25  15:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.178498979786164,0.0,0.0,23.784386069682584,0.0,0.0,23.334542177700496,0.0,0.0,23.142284725776368,0.0,0.0,25.04334957566558,0.0,0.0,22.757207280621246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  16:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.58026485070411,0.0,0.0,24.491934710316959,0.0,0.0,24.118227097313196,0.0,0.0,23.92392695523413,0.0,0.0,27.280048016726327,0.0,0.0,23.119856790263506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  17:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.764798740224646,0.0,0.0,24.431932609201334,0.0,0.0,24.278564450234989,0.0,0.0,24.14144447641736,0.0,0.0,28.32634170591404,0.0,0.0,23.296744203951936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  18:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.6631576241837,0.0,0.0,24.109074110431214,0.0,0.0,24.143899107509637,0.0,0.0,24.2778508498891,0.0,0.0,28.808879943129555,0.0,0.0,23.37324175013309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  19:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.28463180029113,0.0,0.0,23.58559347721013,0.0,0.0,23.7884285354782,0.0,0.0,24.14198654999581,0.0,0.0,28.043008884300165,0.0,0.0,23.320916750481815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  20:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.603219062789223,0.0,0.0,23.060867459876435,0.0,0.0,23.386836695788028,0.0,0.0,23.591498308168395,0.0,0.0,26.555108303114069,0.0,0.0,23.249132262908547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  21:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.802691488149564,0.0,0.0,22.5605925159888,0.0,0.0,22.96786531185429,0.0,0.0,23.04815092672612,0.0,0.0,25.46403903808982,0.0,0.0,23.03669129278041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
