Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 05/25  22:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.940228778288757,0.0,0.0,22.15902939637544,0.0,0.0,22.619528467058826,0.0,0.0,22.604598181709116,0.0,0.0,24.49350819092779,0.0,0.0,22.81855655015233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  23:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.148190577492298,0.0,0.0,21.851433469731967,0.0,0.0,22.33815233015205,0.0,0.0,22.269104932809449,0.0,0.0,23.860987450112959,0.0,0.0,22.64283341203421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  24:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.39762166080024,0.0,0.0,21.59229231073359,0.0,0.0,22.09956794298775,0.0,0.0,21.989789600876944,0.0,0.0,23.333131083938726,0.0,0.0,22.46793807696815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  01:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.743584482535014,0.0,0.0,21.407996157423289,0.0,0.0,21.868548429159806,0.0,0.0,21.73356860845022,0.0,0.0,22.916518286632078,0.0,0.0,22.29711697665921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  02:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.181693858617189,0.0,0.0,21.270007452268758,0.0,0.0,21.68968232043055,0.0,0.0,21.5442637528079,0.0,0.0,22.620689717475913,0.0,0.0,22.152877884919979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  03:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.758434810764535,0.0,0.0,21.167004016729658,0.0,0.0,21.557547293440729,0.0,0.0,21.43086014689157,0.0,0.0,22.380640919899819,0.0,0.0,22.025329391740195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  04:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.447106493200395,0.0,0.0,21.052122741994056,0.0,0.0,21.43192673530715,0.0,0.0,21.321154724092339,0.0,0.0,22.179047829950279,0.0,0.0,21.91437224855538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  05:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.17942095984237,0.0,0.0,20.973415956721657,0.0,0.0,21.397545625729778,0.0,0.0,21.266609260548898,0.0,0.0,22.03253203211751,0.0,0.0,21.82465589231507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  06:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.98222722709371,0.0,0.0,21.085598057412825,0.0,0.0,22.052968938234316,0.0,0.0,21.546069390575608,0.0,0.0,22.093877814347473,0.0,0.0,21.78021241635642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  07:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.922670122326378,0.0,0.0,21.345615379604916,0.0,0.0,23.4961478775326,0.0,0.0,21.939825732298336,0.0,0.0,22.324033590065225,0.0,0.0,21.77238552735938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  08:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.041822235225433,272.52666044152877,0.0,21.956997104433709,0.0,1446.1461635029883,22.14434725471314,0.0,213.89918392101778,21.996684462927385,0.0,321.0097419551796,22.03787360697111,260.3900683557197,0.0,21.99395129710105,1658.3370178241508,129.2727601709571,0.0,0.0,382.60415054458567,0.0,0.0,42.92913296833968,0.0,0.0,0.0 
 05/26  09:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.364621910217119,0.0,442.2443865533778,21.990683124293825,0.0,1525.8822921040674,22.030223863480424,0.0,478.10063240750017,21.996964354176137,0.0,377.0185629351695,22.007318875792725,0.0,53.72916727603888,21.999502180173818,1350.001831693612,0.0,0.0,0.0,0.0,0.0,0.0,246.4708575533437,0.0,0.0,0.0 
 05/26  10:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.925756148155949,0.0,930.1229489513148,21.99952617871775,0.0,1500.823292748114,22.006537976256764,0.0,629.7500926902867,22.000695361305824,0.0,458.999602533238,22.00434073719629,0.0,188.93910759071697,21.99970381235169,1651.824492441959,0.0,0.0,0.0,0.0,0.0,121.90700714386364,329.0713701498512,9.678706077689732,0.0,87.63643493028596 
 05/26  11:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.639121255499359,0.0,1585.9507865238959,21.99995484265868,0.0,1218.84548701235,22.000891217028767,0.0,776.8889186592847,22.000043382436944,0.0,539.1080540131836,22.000710288328365,0.0,333.4791508847253,22.000858326147573,1831.3606130393012,0.0,0.0,0.0,0.0,0.0,311.03371359293808,252.0533370103127,34.08158077656582,0.0,130.66100751921639 
 05/26  12:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.474629230970636,0.0,2024.4421210628096,21.999910506341437,0.0,878.0204757588556,22.000066444470766,0.0,876.7015566103203,21.999939630669915,0.0,596.4174624791942,22.000070423063975,0.0,417.7250096904566,22.000150581184259,2433.7800901305965,0.0,0.0,0.0,0.0,0.0,564.9941979517594,245.37283700559883,161.80954749431934,112.3544019018681,245.71813163678267 
 05/26  13:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.485672498022518,0.0,2212.7416903211758,21.99999413429932,0.0,728.2077131834999,22.000006335695905,0.0,981.6256852572712,21.99999742736441,0.0,777.5181325291069,22.000008130344683,0.0,513.8403310183444,22.000005155443526,2831.0477042056675,0.0,0.0,0.0,0.0,0.0,688.3104545107074,252.05909261588614,275.5381551884924,188.6997993216996,322.9092284286131 
 05/26  14:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.529035507804509,0.0,2180.1652079029747,22.000048046884186,0.0,672.0126397140639,22.000029555672247,0.0,1081.5270309800015,22.000026835269236,0.0,1175.8065483240189,22.000049475397775,0.0,614.8918498705216,22.000009806840127,3497.901327464264,0.0,0.0,0.0,0.0,0.0,816.3203505431688,328.7026798183663,501.86969428469879,307.624931910458,439.8526967673041 
 05/26  15:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.34014925986575,0.0,0.0,23.76703081971489,0.0,0.0,23.25027430182618,0.0,0.0,23.05594567921259,0.0,0.0,25.178880650018855,0.0,0.0,22.671451175260896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  16:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.976621706350615,0.0,0.0,24.37363150480988,0.0,0.0,23.942677171161493,0.0,0.0,23.74005638862465,0.0,0.0,27.42325165456973,0.0,0.0,23.00065817438422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  17:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.286865339916035,0.0,0.0,24.346059034511993,0.0,0.0,24.141579817236378,0.0,0.0,23.99009661514545,0.0,0.0,27.98816500827192,0.0,0.0,23.193806257467175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  18:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.27437976830003,0.0,0.0,24.082508623964878,0.0,0.0,24.093941104808704,0.0,0.0,24.133604490293288,0.0,0.0,28.085466792325904,0.0,0.0,23.31154212190062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  19:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.893341312952399,0.0,0.0,23.574548781799448,0.0,0.0,23.750809192567524,0.0,0.0,23.802627010421604,0.0,0.0,26.932390099793865,0.0,0.0,23.263062643974985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  20:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.244928894889744,0.0,0.0,23.000021821437448,0.0,0.0,23.313872197245784,0.0,0.0,23.284240838751093,0.0,0.0,25.70247656468638,0.0,0.0,23.12818022248288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  21:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.468713574632184,0.0,0.0,22.52705106920123,0.0,0.0,22.92782288653668,0.0,0.0,22.843795589185299,0.0,0.0,24.851330163948249,0.0,0.0,22.9907897488603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  22:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.627397964337228,0.0,0.0,22.120992849213708,0.0,0.0,22.580983802111946,0.0,0.0,22.455817158085844,0.0,0.0,24.078828974742167,0.0,0.0,22.803671876008193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  23:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.837079175686847,0.0,0.0,21.77256633605849,0.0,0.0,22.26725722751147,0.0,0.0,22.119867269303734,0.0,0.0,23.51482019790809,0.0,0.0,22.624855985377466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  24:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.09262871657623,0.0,0.0,21.521440477206764,0.0,0.0,21.992201380386154,0.0,0.0,21.83223679514416,0.0,0.0,23.052626626867857,0.0,0.0,22.44482595157331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  01:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.426750543332689,0.0,0.0,21.338950225829249,0.0,0.0,21.764366554570417,0.0,0.0,21.59910392873948,0.0,0.0,22.695661809789916,0.0,0.0,22.275921119811238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  02:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.98407812742262,0.0,0.0,21.14371126503213,0.0,0.0,21.52472245999489,0.0,0.0,21.39924469557679,0.0,0.0,22.38599487778051,0.0,0.0,22.13579480870975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  03:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.568571251100694,0.0,0.0,21.02565314014037,0.0,0.0,21.391068610123758,0.0,0.0,21.282587749855336,0.0,0.0,22.158772564586955,0.0,0.0,22.032902220950306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  04:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.181980632622684,0.0,0.0,20.92983003183673,0.0,0.0,21.292140285227846,0.0,0.0,21.19262307190982,0.0,0.0,21.98741353644943,0.0,0.0,21.973733386572968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  05:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.850659810632736,0.0,0.0,20.871165744095494,0.0,0.0,21.31041074976733,0.0,0.0,21.181121712922864,0.0,0.0,21.867526907600668,0.0,0.0,21.897951800979436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  06:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.616581130701296,0.0,0.0,20.964029085962225,0.0,0.0,22.290935179608167,0.0,0.0,21.51058005728714,0.0,0.0,21.911694068232828,0.0,0.0,21.78800994546364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  07:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.55853255255189,0.0,0.0,21.32937533266491,0.0,0.0,23.471299020873049,0.0,0.0,21.85351364053649,0.0,0.0,22.25088667926491,0.0,0.0,21.783654455371708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  08:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.720984201040286,201.03883045466183,0.0,21.95594895035725,0.0,1237.2843821481845,22.144007730447656,0.0,294.4320467746045,21.993541639007924,0.0,338.22290580848837,22.029721365032207,246.49093696140836,0.0,21.99423896232092,1599.7202788552848,76.04577425138173,0.0,0.0,245.40014917960378,0.0,0.0,174.74338128403074,0.0,0.0,0.0 
 05/27  09:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.074488233427958,0.0,444.78041483723248,21.991515835988446,0.0,1201.557429410153,22.030643477603065,0.0,505.8120921589111,21.999280901385175,0.0,391.1617706548691,22.00906655513446,5.495031418782673,19.1680548678205,21.999605191767068,1618.999805036352,0.0,0.0,0.0,0.0,0.0,54.1434493315933,307.8694406788396,50.67366406653654,0.0,102.78227681911406 
 05/27  10:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.634437020557198,0.0,999.9487843063103,21.99826927134282,0.0,1331.6102658920723,22.00620711615175,0.0,745.2399662154949,22.000271650216868,0.0,514.0248150955408,22.00307036329395,0.0,210.07422796760467,22.000088837425524,3195.850829413617,0.0,0.0,0.0,0.0,0.0,554.9374726977163,556.0184093045199,364.85885022486726,229.2129535505331,387.292169495712 
 05/27  11:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.398444167396485,0.0,1680.2088952780819,21.999834395291616,0.0,1169.7884167386365,22.000849584513856,0.0,915.8189339366638,22.00001701520738,0.0,604.6197879976941,22.000504317284837,0.0,377.1668651596789,22.000003517576546,4293.558356057867,0.0,0.0,0.0,0.0,0.0,963.0256771645338,657.527160746255,570.957327852509,421.7274829623657,576.7897331919355 
 05/27  12:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.21651424584389,0.0,2062.2881672223245,21.99995584637268,0.0,866.0811827803739,22.000124969004739,0.0,985.1271293503933,21.999938597926293,0.0,647.0372399193493,22.000096581109756,0.0,479.56081900587648,21.99999863951735,5208.878674647442,0.0,0.0,0.0,0.0,0.0,1284.1154202106532,721.3737714563736,764.6144124335194,596.6478940305335,738.5962023760933 
 05/27  13:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.294866692659196,0.0,2222.9300888130908,21.99999709128816,0.0,740.9208882276032,22.00001197490024,0.0,1071.3810179263292,21.999997369801105,0.0,805.6671869643128,22.000011204158829,0.0,555.3047728032511,21.99999995316724,5854.567060269517,0.0,0.0,0.0,0.0,0.0,1469.1784166163455,783.7206035382861,928.359545474151,713.9033479154194,855.8741725850475 
 05/27  14:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.54523832475318,0.0,2245.1547468919404,21.999999859700936,0.0,710.8511078668508,22.00000084717767,0.0,1194.3308882838476,21.9999999176717,0.0,1211.4907529811088,22.00000096268139,0.0,680.24958588849,21.999999998872437,6284.396804492124,0.0,0.0,0.0,0.0,0.0,1540.5436634809037,819.8834430860314,1094.6963960320514,793.618624537635,932.1237032152338 
 05/27  15:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.581529771957344,0.0,0.0,23.951329583744668,0.0,0.0,23.460077544443654,0.0,0.0,23.285544443180109,0.0,0.0,25.224427142606037,0.0,0.0,22.793798183533835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  16:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.43605539900107,0.0,0.0,24.793028872275465,0.0,0.0,24.35934191142861,0.0,0.0,24.183564811660188,0.0,0.0,27.78699423057531,0.0,0.0,23.189689031331043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  17:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.07278746644064,0.0,0.0,24.952084707326735,0.0,0.0,24.721500133710966,0.0,0.0,24.620948007866823,0.0,0.0,29.357780446802498,0.0,0.0,23.491506331802677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  18:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.39559759921564,0.0,0.0,24.803174686178818,0.0,0.0,24.76164741596118,0.0,0.0,24.895252690014538,0.0,0.0,29.60070717228247,0.0,0.0,23.67466769901347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  19:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.368735590261637,0.0,0.0,24.420129365032595,0.0,0.0,24.55496086251255,0.0,0.0,24.833499657403399,0.0,0.0,28.85498284555618,0.0,0.0,23.735235935256268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  20:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.931945433761709,0.0,0.0,23.92297147295551,0.0,0.0,24.196715817027387,0.0,0.0,24.344107869745359,0.0,0.0,27.35790997587698,0.0,0.0,23.666894456518948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  21:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.28884309768797,0.0,0.0,23.455585614024807,0.0,0.0,23.822548412761724,0.0,0.0,23.861539170340178,0.0,0.0,26.28981450729146,0.0,0.0,23.50711395508378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  22:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.53313089066703,0.0,0.0,23.08227107307077,0.0,0.0,23.51178968125985,0.0,0.0,23.47007599126773,0.0,0.0,25.35885184774645,0.0,0.0,23.356390614247098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  23:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.797841498631258,0.0,0.0,22.72025466183805,0.0,0.0,23.18913284050945,0.0,0.0,23.095954227221186,0.0,0.0,24.698216419857365,0.0,0.0,23.178091159030907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  24:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.05119402606594,0.0,0.0,22.396596130256904,0.0,0.0,22.893610066994815,0.0,0.0,22.760245843620827,0.0,0.0,24.101586238792487,0.0,0.0,22.95204541306165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  01:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.378312254534508,0.0,0.0,22.158779994940966,0.0,0.0,22.668356160726135,0.0,0.0,22.51640033994537,0.0,0.0,23.698387950163125,0.0,0.0,22.782550355951384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  02:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.799498613051769,0.0,0.0,21.995909811014678,0.0,0.0,22.508016380020963,0.0,0.0,22.352031610516368,0.0,0.0,23.42565874525352,0.0,0.0,22.675536320927553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  03:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.2652161182723,0.0,0.0,21.820060773735283,0.0,0.0,22.339329141711603,0.0,0.0,22.17403461740025,0.0,0.0,23.14867484921957,0.0,0.0,22.524795663052097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  04:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.832417749442706,0.0,0.0,21.693960248842715,0.0,0.0,22.214464185087914,0.0,0.0,22.04767069395114,0.0,0.0,22.963313122067456,0.0,0.0,22.40742763186435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  05:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.47367804399679,0.0,0.0,21.622080129507709,0.0,0.0,22.267726873570024,0.0,0.0,22.052407407678254,0.0,0.0,22.839732194564705,0.0,0.0,22.303321424633589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  06:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.308107740371747,0.0,0.0,21.804853027671898,0.0,0.0,23.33991503790883,0.0,0.0,22.53470259107783,0.0,0.0,22.928143189084897,0.0,0.0,22.26313795132081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  07:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.316949524177017,0.0,0.0,22.19021390947427,0.0,0.0,24.624284980072625,0.0,0.0,22.955067101778555,0.0,0.0,23.200022518894746,0.0,0.0,22.296264695396155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  08:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.527307504701527,0.0,449.9300890258934,22.008476634200478,0.0,2023.6297986800497,22.146792781743156,0.0,1220.0990216985893,22.023295692379525,0.0,718.4858198216384,22.08110553366875,0.0,572.1905053087818,22.00431905393215,3788.8978253189077,0.0,0.0,0.0,0.0,0.0,413.1809098012231,848.5000397567811,455.5238428154869,375.2544679333661,592.9075908717828 
 05/28  09:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.924896761599564,0.0,741.4691578056963,22.00165352957613,0.0,1734.5112777897953,22.032284301235419,0.0,835.56945986562,22.002387127792966,0.0,538.1209527850274,22.020059479758208,0.0,424.2296596100655,22.000406992066379,4408.644895420741,0.0,0.0,0.0,0.0,0.0,747.1646066229259,899.7464008132497,584.0515975417595,470.8937211125035,603.2575951900344 
 05/28  10:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.49558959060667,0.0,1299.2485801882017,21.99961433787302,0.0,1604.5785703121724,22.005179355688605,0.0,993.3145198617754,21.99980398844353,0.0,624.7332549267894,22.004204568035389,0.0,521.9105470228569,21.999920888021884,6132.528434900429,0.0,0.0,0.0,0.0,0.0,1318.278577719354,1106.153180683866,936.9551106654094,766.3805564882403,901.2300352032903 
 05/28  11:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.18786252970825,0.0,1889.9519276598786,22.000444149315965,0.0,1345.392933386591,22.00127921559302,0.0,1170.2575215589496,22.000498960225746,0.0,719.9729571909571,22.000694990424507,0.0,600.7927946260898,21.999996434196853,6730.775699187947,0.0,0.0,0.0,0.0,0.0,1594.474893464193,1091.877368318839,1057.2203601156867,865.6353352022713,1018.0367679466899 
 05/28  12:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.93070701314508,0.0,1711.357053011497,22.000114104142804,0.0,1056.1256413394963,22.000330935132689,0.0,1402.0774832657403,21.999998476075047,0.0,834.9709497337956,21.999831132697005,0.0,691.9575527630098,21.999898067033784,7252.851192546568,0.0,0.0,0.0,0.0,0.0,1679.457776017373,1100.1170270095716,1207.6676143928999,989.093322901761,1172.984478084695 
 05/28  13:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.568554389700613,0.0,1312.9339458780344,21.999413590915446,0.0,779.9905633451581,21.99917839488283,0.0,1165.7206693088322,21.999639956984077,0.0,744.4488551424604,21.99905952568694,0.0,584.5812923524691,21.999773117690468,4492.563840916672,0.0,0.0,0.0,0.0,0.0,948.0390316048702,583.5831727948514,602.0700510356558,480.1839224038072,775.1566889372202 
 05/28  14:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.921112996280024,0.0,1566.5379826435993,21.999911061519645,0.0,751.3652635143844,21.999829199886596,0.0,1299.795825928059,21.999963504069954,0.0,943.268016810935,21.99976995523921,0.0,653.285837405851,21.99998274598459,6372.512170695814,0.0,0.0,0.0,0.0,0.0,1457.7244170827963,868.4371907269954,1068.217401430076,827.014062168362,1047.5881251473173 
 05/28  15:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.280967443305398,0.0,0.0,23.51688767256351,0.0,0.0,23.378164840999369,0.0,0.0,23.211198333985118,0.0,0.0,24.780160876041099,0.0,0.0,22.73395921470483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  16:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.51655808343294,0.0,0.0,23.74210047586264,0.0,0.0,23.798124425875807,0.0,0.0,23.590951374188458,0.0,0.0,25.096632202860968,0.0,0.0,22.947506818151273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  17:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.43862951820706,0.0,0.0,23.618914765389204,0.0,0.0,23.834240154038935,0.0,0.0,23.617998042596864,0.0,0.0,24.930102270343956,0.0,0.0,23.047798044344565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  18:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.065875697526239,0.0,0.0,23.383465514347415,0.0,0.0,23.68827812232192,0.0,0.0,23.46862392874509,0.0,0.0,24.667647786154207,0.0,0.0,23.05613681354432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  19:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.59418350726601,0.0,0.0,23.13990073642863,0.0,0.0,23.52667769407752,0.0,0.0,23.337272001923343,0.0,0.0,24.456078798797209,0.0,0.0,23.02909785676046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  20:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.08764872000601,0.0,0.0,22.810272497314285,0.0,0.0,23.257782794343706,0.0,0.0,23.060059802430798,0.0,0.0,24.089704609098609,0.0,0.0,22.956440693081477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  21:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.56698846818969,0.0,0.0,22.53835765954635,0.0,0.0,23.02061408793812,0.0,0.0,22.817309961783633,0.0,0.0,23.7783554037256,0.0,0.0,22.835296424150049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  22:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.07124011166101,0.0,0.0,22.30349573719679,0.0,0.0,22.804031038328444,0.0,0.0,22.602164571471748,0.0,0.0,23.522409440519316,0.0,0.0,22.69050663852327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  23:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.616797437451678,0.0,0.0,22.1338632826969,0.0,0.0,22.644347320648458,0.0,0.0,22.446916993884167,0.0,0.0,23.324397587056859,0.0,0.0,22.588364475032596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  24:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.24533492361115,0.0,0.0,22.02182963389892,0.0,0.0,22.5336946253961,0.0,0.0,22.344193441304044,0.0,0.0,23.186252388111428,0.0,0.0,22.50332607551847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  01:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.934128953211088,0.0,0.0,21.904291322837826,0.0,0.0,22.42344064882351,0.0,0.0,22.23616412426633,0.0,0.0,23.05672310522591,0.0,0.0,22.42490825847866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  02:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.65258927745256,0.0,0.0,21.764263841207489,0.0,0.0,22.297245605737854,0.0,0.0,22.116850449009644,0.0,0.0,22.913090355272595,0.0,0.0,22.31873225299079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  03:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.45241148843294,0.0,0.0,21.674847594245663,0.0,0.0,22.207429157413104,0.0,0.0,22.025860488219786,0.0,0.0,22.813890218805406,0.0,0.0,22.248373411163557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  04:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.215877147669017,0.0,0.0,21.630816295932449,0.0,0.0,22.148107834950755,0.0,0.0,21.97628321575344,0.0,0.0,22.752200118928977,0.0,0.0,22.208988050648697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  05:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.04548141261395,0.0,0.0,21.623758089730037,0.0,0.0,22.134522061441449,0.0,0.0,21.96742215308714,0.0,0.0,22.72294914904065,0.0,0.0,22.171911990243556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  06:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.95109581595767,0.0,0.0,21.69962740424091,0.0,0.0,22.221188505173239,0.0,0.0,22.040443148251243,0.0,0.0,22.77036327707205,0.0,0.0,22.135050226204137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  07:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.907584630255117,0.0,0.0,21.86319577386864,0.0,0.0,22.34815708446183,0.0,0.0,22.172398682350669,0.0,0.0,22.890570301406837,0.0,0.0,22.123205772820375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  08:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.963999269304457,0.0,270.47939868618598,21.97305201807933,0.0,417.483918060585,22.074480298623319,0.0,584.3755358868407,22.01793951434342,0.0,529.3409172978745,22.22232258172244,0.0,215.33887740150068,22.00819621481719,1296.2029946205954,0.0,0.0,0.0,0.0,0.0,0.0,23.718530047785785,19.10049701839966,0.0,149.8529934141416 
 05/29  09:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.152035596320439,0.0,564.7502108835797,21.995780430949478,0.0,425.4122134547433,22.01509621505475,0.0,638.944358270739,22.00134382305572,0.0,487.07160496433246,22.05506659810052,0.0,222.9483977357695,22.000203329778019,3001.146216443392,0.0,0.0,0.0,0.0,0.0,479.708259446363,341.9187135198157,394.58726388947306,241.06994037158709,440.3310650758855 
 05/29  10:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.500514291114969,0.0,1051.931034534523,21.99917909537976,0.0,909.4078305387211,22.003199419474595,0.0,866.5623346003476,22.0001852077922,0.0,623.0875209021929,22.013702131209258,0.0,351.7050292617919,22.00002113233856,5094.682147695678,0.0,0.0,0.0,0.0,0.0,1077.4515510917659,814.6466514114453,768.1893167142737,548.3093277695693,782.5543265683552 
 05/29  11:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.098679428039398,0.0,1726.1225219080675,22.000192691030248,0.0,983.9393331785145,22.000673023799139,0.0,988.7354551658355,21.999961498447968,0.0,656.6683410632791,22.003402192379768,0.0,444.2887798212914,22.0000585823474,6339.509288749082,0.0,0.0,0.0,0.0,0.0,1563.80699787581,980.9644460054101,974.9085853880831,752.518029946725,963.7802553927847 
 05/29  12:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.935613925348567,0.0,1909.414707021728,22.167925103445826,0.0,818.7565301869502,22.00009477020356,0.0,1108.1540300898415,21.999997895903847,0.0,713.4892803447631,22.000570327216129,0.0,519.6257729140285,22.000008029826579,7340.464810082678,0.0,0.0,0.0,0.0,0.0,1849.6261623772176,1077.0156014600303,1196.0673278852274,945.6493169202884,1168.575427299647 
 05/29  13:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.813552728506477,0.0,1845.7960088426053,22.213116969478138,0.0,808.2176500664982,21.99986240773635,0.0,1314.168684938254,22.020187405784364,0.0,879.9167746230205,22.00007183504492,0.0,655.0706651869969,21.999953749013164,7683.94819316653,0.0,0.0,0.0,0.0,0.0,1859.2747808039999,1105.1318725260993,1305.6357509505179,1038.7358330077169,1271.6389817379273 
 05/29  14:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.471667402516738,0.0,1302.053767625931,22.020768875719427,0.0,586.6292506449436,22.000291138947355,0.0,983.3800577995404,22.001524912327885,0.0,693.8588166936281,22.000426631824799,0.0,501.7498399064467,22.0000730900231,2275.88390035608,0.0,0.0,0.0,0.0,0.0,432.65062647536947,133.14266913472773,150.69247829945813,95.44772869262718,360.4194236136294 
 05/29  15:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.525773431099226,0.0,0.0,22.83658937076234,0.0,0.0,22.899623941793636,0.0,0.0,22.73710196650208,0.0,0.0,23.224766965115433,0.0,0.0,22.5362923648118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  16:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.51399731900015,0.0,0.0,23.493882850840874,0.0,0.0,23.588239365199443,0.0,0.0,23.41261491789664,0.0,0.0,25.086950500202744,0.0,0.0,22.725405186731739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  17:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.499042419938,0.0,0.0,23.630726217157475,0.0,0.0,23.829751741788255,0.0,0.0,23.68182477795972,0.0,0.0,25.678624041789406,0.0,0.0,22.90984311203028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  18:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.49817767194265,0.0,0.0,23.584990333116545,0.0,0.0,23.87036666974822,0.0,0.0,23.922684841377813,0.0,0.0,26.522236402805434,0.0,0.0,23.04055740690508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  19:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.420297472815784,0.0,0.0,23.336792916288475,0.0,0.0,23.702888624985339,0.0,0.0,23.88405717315345,0.0,0.0,26.314289842597146,0.0,0.0,23.092149749117444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  20:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.163883346730239,0.0,0.0,22.971225694150765,0.0,0.0,23.397907973860453,0.0,0.0,23.459788081375856,0.0,0.0,25.48142822651093,0.0,0.0,23.023272701182397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  21:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.748651967294096,0.0,0.0,22.68462258188583,0.0,0.0,23.15271837140429,0.0,0.0,23.13274547793616,0.0,0.0,24.78758178136809,0.0,0.0,22.935391566930919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  22:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.318330569832996,0.0,0.0,22.473114391934887,0.0,0.0,22.95810073813678,0.0,0.0,22.891705495668725,0.0,0.0,24.276081581096336,0.0,0.0,22.84834004522712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  23:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.87878845447687,0.0,0.0,22.239789523588735,0.0,0.0,22.74508195723053,0.0,0.0,22.630859752451014,0.0,0.0,23.83826316044414,0.0,0.0,22.719862763498889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  24:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.48830267568011,0.0,0.0,22.12413693576365,0.0,0.0,22.62885124067013,0.0,0.0,22.495921632209563,0.0,0.0,23.560364135919305,0.0,0.0,22.61951663347152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  01:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.17118656449731,0.0,0.0,22.02968381290897,0.0,0.0,22.535392486348458,0.0,0.0,22.389321840523363,0.0,0.0,23.351162259703619,0.0,0.0,22.514517810657148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  02:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.908873356066719,0.0,0.0,21.93080462955614,0.0,0.0,22.442498128720989,0.0,0.0,22.29258867883642,0.0,0.0,23.178474049728114,0.0,0.0,22.422614937288704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  03:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.685194426012335,0.0,0.0,21.833801392282735,0.0,0.0,22.35172643646944,0.0,0.0,22.189807095683976,0.0,0.0,23.038275517528409,0.0,0.0,22.3409271543178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  04:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.52895552053125,0.0,0.0,21.77591775018774,0.0,0.0,22.288611388955727,0.0,0.0,22.12821998107454,0.0,0.0,22.942001034026835,0.0,0.0,22.28010151762737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  05:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.356988597501468,0.0,0.0,21.765929676572609,0.0,0.0,22.334526419254567,0.0,0.0,22.149020125978607,0.0,0.0,22.89260256660026,0.0,0.0,22.222176573402103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  06:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.259718586104904,0.0,0.0,21.876977053829966,0.0,0.0,22.408439412864973,0.0,0.0,22.226858941016617,0.0,0.0,22.95123955835809,0.0,0.0,22.20670186555597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  07:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.236688491558789,0.0,0.0,22.053824366540977,0.0,0.0,22.564092895468297,0.0,0.0,22.36508128886941,0.0,0.0,23.07674682646597,0.0,0.0,22.21056437401038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  08:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.30117522130058,0.0,307.09385490590588,22.006630483329276,0.0,437.36564073331098,22.078739463888917,0.0,681.5220685424989,22.023324209089727,0.0,599.4018234388316,22.18040081269778,0.0,353.541234896102,22.00849865943782,2483.2174004372984,0.0,0.0,0.0,0.0,0.0,160.2603247411188,252.55060653554609,329.26296234871128,211.88331515445277,425.72921751720136 
 05/30  09:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.47288812876412,0.0,663.322746323056,22.000388625060734,0.0,556.7071889505824,22.006324826136529,0.0,704.1921868823683,22.000389397216535,0.0,535.5656426718551,22.016992494471034,0.0,295.4102937191801,22.000068855249827,4853.884206226889,0.0,0.0,0.0,0.0,0.0,954.2326268281832,704.3876768796234,773.0843240704808,541.6122042957844,777.0364000125484 
 05/30  10:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.754007882039244,0.0,944.4643471645422,22.000115776674876,0.0,646.8988032684938,22.002199058543864,0.0,951.2554754044704,22.000081380642944,0.0,640.9375534009487,22.00666423946703,0.0,357.0601098837651,22.000030237246376,4999.890292617079,0.0,0.0,0.0,0.0,0.0,1036.2297927480038,703.173363131205,766.4893924240075,517.4242752523918,873.0424949212024 
 05/30  11:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.08309381657291,0.0,935.0788517994756,22.00002831406934,0.0,579.0737812695193,22.000479212750759,0.0,751.5018049925898,22.000017006601987,0.0,545.7217397579734,22.00167357041002,0.0,351.2355305012761,22.000012178357936,3282.0176619563515,0.0,0.0,0.0,0.0,0.0,629.8959277168636,396.48196603407725,395.10435506163045,270.4207884994014,486.58365050411 
 05/30  12:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.65218358138682,0.0,1804.700745635746,22.00177492587669,0.0,602.2794942038481,22.000971296131185,0.0,927.9250949490624,22.00063687390974,0.0,625.6376354070098,22.0013584746328,0.0,439.31395599831606,22.000326269121734,4364.063992740312,0.0,0.0,0.0,0.0,0.0,1143.5404299797606,499.5642234870194,558.5305538230145,421.16394207473919,637.7338692355102 
 05/30  13:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.330825519058388,0.0,2049.5354377310179,22.000234513399798,0.0,635.7853318345544,22.000139177948158,0.0,1122.043276573938,22.000041020223614,0.0,819.9860860541551,22.00023137289222,0.0,599.7659193279753,22.000023514911076,6960.668574711188,0.0,0.0,0.0,0.0,0.0,1824.7066825869973,911.7545824355866,1130.9704161018429,889.0387664643854,1100.6671529821077 
 05/30  14:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.099687376798014,0.0,1989.6992332686478,22.09468514729403,0.0,663.8680956073637,22.00016517195361,0.0,1240.5694375950846,22.00044517265945,0.0,1162.007453889214,22.00047382555001,0.0,752.7916183780271,22.000009613780397,7547.470449908693,0.0,0.0,0.0,0.0,0.0,1843.6036081585999,1012.3014844107672,1358.8599168529004,1040.2083636746834,1188.966102671474 
 05/30  15:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.721471091035754,0.0,0.0,23.68166718439562,0.0,0.0,23.295113968396835,0.0,0.0,23.18801287782213,0.0,0.0,24.611597755772644,0.0,0.0,22.798667385777909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  16:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.169775467269959,0.0,0.0,24.50178973699453,0.0,0.0,24.238985025297205,0.0,0.0,24.130070855264778,0.0,0.0,26.05162340486098,0.0,0.0,23.18905141854281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  17:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.43303577796271,0.0,0.0,24.665969879172616,0.0,0.0,24.59539036356334,0.0,0.0,24.505414758931836,0.0,0.0,26.710127611432953,0.0,0.0,23.408055976867389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  18:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.555829570308128,0.0,0.0,24.475753024682854,0.0,0.0,24.58245536800859,0.0,0.0,24.69364042145351,0.0,0.0,27.530551006243486,0.0,0.0,23.50670331957238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  19:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.496047493450697,0.0,0.0,24.062281586597817,0.0,0.0,24.307277750068775,0.0,0.0,24.60639312431545,0.0,0.0,27.29820596898647,0.0,0.0,23.49765485666844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  20:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.185015707970896,0.0,0.0,23.607106253204046,0.0,0.0,23.961033306206386,0.0,0.0,24.104548589121387,0.0,0.0,26.194245967631028,0.0,0.0,23.395843880277498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  21:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.75886092944074,0.0,0.0,23.23820224939432,0.0,0.0,23.657858715946398,0.0,0.0,23.689148949328979,0.0,0.0,25.422533112237333,0.0,0.0,23.263497403109395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  22:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.27115942114284,0.0,0.0,22.913755635960216,0.0,0.0,23.376382822595283,0.0,0.0,23.319941625151178,0.0,0.0,24.750305319640725,0.0,0.0,23.091786237567498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  23:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.81385374986707,0.0,0.0,22.685277952620554,0.0,0.0,23.166738407008734,0.0,0.0,23.067517124897539,0.0,0.0,24.297845851116806,0.0,0.0,22.970843470868294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  24:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.348805819448879,0.0,0.0,22.453305442915356,0.0,0.0,22.956117081891678,0.0,0.0,22.816563281227795,0.0,0.0,23.917262007655077,0.0,0.0,22.822396391351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  01:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.94603137838496,0.0,0.0,22.281687167014228,0.0,0.0,22.79236180303502,0.0,0.0,22.636293041975408,0.0,0.0,23.632438347324894,0.0,0.0,22.707105515128917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  02:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.57386316466652,0.0,0.0,22.119627526639243,0.0,0.0,22.637049814639718,0.0,0.0,22.46922415009093,0.0,0.0,23.40664359885089,0.0,0.0,22.597713531433148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  03:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.227377202314245,0.0,0.0,21.963623243586946,0.0,0.0,22.499135431843756,0.0,0.0,22.31101588417067,0.0,0.0,23.206964932402724,0.0,0.0,22.487907728717578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  04:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.8970402377349,0.0,0.0,21.829106228039895,0.0,0.0,22.364201366838409,0.0,0.0,22.174892892381906,0.0,0.0,23.037254186112635,0.0,0.0,22.380786266043978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  05:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.596919745347799,0.0,0.0,21.715725904953425,0.0,0.0,22.297626659236849,0.0,0.0,22.0913501544576,0.0,0.0,22.90328409717756,0.0,0.0,22.298657262379665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  06:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.385009807593389,0.0,0.0,21.783807170308557,0.0,0.0,23.035559676227405,0.0,0.0,22.388197090173735,0.0,0.0,22.91968052423852,0.0,0.0,22.243636846282468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  07:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.343796579995844,0.0,0.0,22.061833336800583,0.0,0.0,24.43781916416708,0.0,0.0,22.750916703859639,0.0,0.0,23.1080119386048,0.0,0.0,22.241850502318277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  08:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.49492492721045,0.0,357.5618966234546,22.003640996486614,0.0,1883.1230228621617,22.179601106782383,0.0,762.0896056322259,22.02939197594009,0.0,663.1926695653958,22.097891224483719,0.0,455.1144275605266,22.004661647964839,2083.095457457982,0.0,0.0,0.0,0.0,0.0,0.0,637.120351384764,92.02367017018345,61.3860351449648,189.03442661780142 
 05/31  09:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.77491823980349,0.0,664.6621706849455,22.000000846621256,0.0,1602.1018985768415,22.00108566691163,0.0,688.702719709162,22.000019827450893,0.0,482.3464424302483,22.001119632694633,0.0,309.78419419404147,22.000030861249177,2537.8484959388276,0.0,0.0,0.0,0.0,0.0,251.34059414160823,620.2521320715001,179.74111042302915,113.85392063666922,269.12976452575267 
 05/31  10:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.412679804137747,0.0,1264.4501958249969,22.000002737836053,0.0,1605.8257072343086,22.000151180665499,0.0,889.8127243947777,22.00000338063355,0.0,581.935493489496,22.000189527919713,0.0,429.5067853019909,22.000004370451405,3849.3359220330996,0.0,0.0,0.0,0.0,0.0,730.39083660954,753.1399278680308,430.357141844494,333.47975802170319,498.43728354906377 
 05/31  11:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.16946498005313,0.0,1786.53470311463,22.000545495224924,0.0,1314.1693797973558,22.002027781697309,0.0,997.0119423610759,22.000195463416828,0.0,641.4293049509699,22.000399340637065,0.0,515.9889063553479,22.000113311563866,4015.8466753439695,0.0,0.0,0.0,0.0,0.0,897.7710607295896,638.3334751746525,467.15713885159587,378.60787826475566,530.446148183107 
 05/31  12:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.08411432065677,0.0,2187.0602366954219,22.000932351535306,0.0,969.148516103259,22.000195283189208,0.0,1082.6279534035264,22.0000088437827,0.0,691.903346346221,22.000047621785375,0.0,602.653967389964,22.000004704273338,4347.1302706531519,0.0,0.0,0.0,0.0,0.0,1078.7812500343244,572.0812830846985,541.0838584282653,454.0184239551997,597.6344810103949 
 05/31  13:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.869578969086289,0.0,2357.5605707085026,22.001059938205036,0.0,804.9629290850579,22.000028082538333,0.0,1154.6048047112063,22.00000113680022,0.0,855.2142941802609,22.00000947502101,0.0,666.8880368603179,22.000001416771629,4775.860250470258,0.0,0.0,0.0,0.0,0.0,1220.1217082495037,578.5806368632379,663.9659381735286,532.1886702188122,677.4723228249072 
 05/31  14:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.757622687563687,0.0,2300.9494261770776,22.000786849750225,0.0,756.0395294775119,22.001026633972754,0.0,1267.5660721481696,22.000519359636458,0.0,1223.4343040820405,22.001393797478746,0.0,762.9225779905864,22.000060679937286,4962.908682276314,0.0,0.0,0.0,0.0,0.0,1198.8663963029329,576.9403453121778,791.8411808005878,577.8187451474142,713.9110405729335 
 05/31  15:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.430238950962634,0.0,0.0,23.89559332685998,0.0,0.0,23.425564044863994,0.0,0.0,23.23710902931006,0.0,0.0,25.19043641626909,0.0,0.0,22.805334093671374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  16:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.00869765826795,0.0,0.0,24.74882529907473,0.0,0.0,24.338749098056068,0.0,0.0,24.150805273963699,0.0,0.0,27.518100154090147,0.0,0.0,23.20697132189657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  17:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.397589352047946,0.0,0.0,24.891845438229944,0.0,0.0,24.687229039426648,0.0,0.0,24.563249785359923,0.0,0.0,28.53717440555393,0.0,0.0,23.477658978286596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  18:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.427963243411655,0.0,0.0,24.594337778661829,0.0,0.0,24.598134897316116,0.0,0.0,24.519838547528395,0.0,0.0,27.840576906434064,0.0,0.0,23.611296609619595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  19:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.089922360300404,0.0,0.0,24.154383596031037,0.0,0.0,24.33350875791433,0.0,0.0,24.245060686313914,0.0,0.0,26.843602521820853,0.0,0.0,23.604470036384848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.478744332917424,0.0,0.0,23.646124548179779,0.0,0.0,23.957629270966434,0.0,0.0,23.824518441906727,0.0,0.0,25.84127526938787,0.0,0.0,23.483783490990658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  21:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.75006132401204,0.0,0.0,23.2154283440483,0.0,0.0,23.60820766105587,0.0,0.0,23.447718356674416,0.0,0.0,25.08412296821498,0.0,0.0,23.3342952723743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  22:00:00,17.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.978429702244786,0.0,0.0,22.853331829772175,0.0,0.0,23.302178254581244,0.0,0.0,23.123099677841496,0.0,0.0,24.482437947525875,0.0,0.0,23.156633018529097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  23:00:00,17.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.260687490306176,0.0,0.0,22.578506421956737,0.0,0.0,23.055562259340765,0.0,0.0,22.871428088827409,0.0,0.0,24.047795945666686,0.0,0.0,22.99106558288465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  24:00:00,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.62932229377258,0.0,0.0,22.35756408959894,0.0,0.0,22.85107294957563,0.0,0.0,22.66595120653693,0.0,0.0,23.740510426754296,0.0,0.0,22.83857527052099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  01:00:00,18.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.108380532621078,0.0,0.0,22.249119730196637,0.0,0.0,22.745022205274404,0.0,0.0,22.566781571996964,0.0,0.0,23.5529755449995,0.0,0.0,22.78499710164797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  02:00:00,18.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.648320096996927,0.0,0.0,22.238636682633325,0.0,0.0,22.733117643049956,0.0,0.0,22.562945168668056,0.0,0.0,23.46174555394183,0.0,0.0,22.828063913824069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  03:00:00,18.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.30627682142751,0.0,0.0,22.320061232312545,0.0,0.0,22.776534172717839,0.0,0.0,22.618087616435277,0.0,0.0,23.441101570308683,0.0,0.0,22.89057276522675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  04:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.028725211352449,0.0,0.0,22.387561189391545,0.0,0.0,22.804966447480653,0.0,0.0,22.6698555423436,0.0,0.0,23.437271857183789,0.0,0.0,22.931551430599304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  05:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.861954648183013,0.0,0.0,22.44064187933479,0.0,0.0,22.849420516430809,0.0,0.0,22.71301587958488,0.0,0.0,23.45068462962138,0.0,0.0,22.961553568098876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  06:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.75118456914855,0.0,0.0,22.459977295902946,0.0,0.0,22.876189827251058,0.0,0.0,22.728619337607669,0.0,0.0,23.446833609572033,0.0,0.0,22.925532423873869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  07:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.661385605929778,0.0,0.0,22.553515851860973,0.0,0.0,22.99629370798528,0.0,0.0,22.81544177766065,0.0,0.0,23.524519844322844,0.0,0.0,22.896008264195438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  08:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.668408007672619,0.0,960.8976015879407,22.036172234300087,0.0,792.4885665886261,22.114902006610519,0.0,923.4080281613053,22.04152487576946,0.0,870.462623058439,22.17794391996266,0.0,1453.5762138842172,22.024116600941317,1253.6244619955158,0.0,0.0,1.4385856512047322,1.866491967250649,0.0,0.0,0.0,0.0,146.78841023679207,0.0 
 06/01  09:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.78736275289372,0.0,1079.438420144732,22.000423912996014,0.0,1483.7052969219613,22.003315237087983,0.0,1031.954401578867,21.999934792690138,0.0,673.4946756865957,22.005647815589606,0.0,974.4058508215767,22.000053301941745,1791.0437133662752,0.0,0.0,0.0,0.0,0.0,41.92317077651221,332.6604571024748,0.0,147.07773502489054,165.85137632212907 
 06/01  10:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.14910445203951,0.0,1602.3613066846797,22.000072857285465,0.0,1598.1753528569844,22.00070511430468,0.0,1199.8996178734925,22.000000098824608,0.0,744.4610280212173,22.00140370595454,0.0,1135.4454440815949,22.000009985356888,3293.50904881512,0.0,0.0,0.0,0.0,0.0,553.010352036069,617.543129953238,166.06947428884784,414.78285518117988,438.5722632155175 
 06/01  11:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.76350619333081,0.0,2050.528856073115,22.00093073135176,0.0,1347.88270351328,22.00136692469406,0.0,1256.5859222513314,22.000663287990194,0.0,765.7726141174595,22.001148413756764,0.0,1152.4234027305616,22.000001005874795,3188.442707440356,0.0,0.0,0.0,0.0,0.0,647.7072950254142,426.1887346351751,239.464509420443,373.5526148374362,397.9985793816196 
 06/01  12:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.51767345086027,0.0,2436.2851013113797,22.00159826530216,0.0,1058.7239239409894,22.001413456445638,0.0,1378.618826264958,22.001026590518419,0.0,826.2716509001668,22.001368179762517,0.0,1241.412134027476,22.000734946626716,3663.9794999768075,0.0,0.0,0.0,0.0,0.0,845.0111160475503,404.22555947556017,355.331145974009,463.5994556226342,492.28124871678548 
 06/01  13:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.404469160636237,0.0,2431.717098421098,22.000179180555468,0.0,906.0608113407333,22.000204414729127,0.0,1428.0326906313645,22.00014610910182,0.0,947.200778399725,22.000253389061329,0.0,1343.6684550341507,22.000247149592455,4124.985923559016,0.0,0.0,0.0,0.0,0.0,949.5934342317017,439.14469138219979,490.7875442750833,564.4146527716805,577.5146267580822 
 06/01  14:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.116337487233559,0.0,2489.171869514453,21.999984419843888,0.0,863.7714562341439,22.000132902828285,0.0,1536.6094003949386,22.000015370664383,0.0,1327.644295052028,22.000108201547289,0.0,1403.4480162833355,22.000183218165476,4365.587858882658,0.0,0.0,0.0,0.0,0.0,990.0688791810711,438.70231743142429,613.160210089449,598.7447969445711,621.380681095874 
 06/01  15:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.72787548669058,0.0,0.0,24.11692065750211,0.0,0.0,23.643684250309396,0.0,0.0,23.48988800144842,0.0,0.0,25.584610936190378,0.0,0.0,22.95497388818723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  16:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.32977641323039,0.0,0.0,24.869378476523367,0.0,0.0,24.466265605604027,0.0,0.0,24.31633729384409,0.0,0.0,28.092964139151407,0.0,0.0,23.594415782753008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  17:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.827833772914454,0.0,0.0,25.039018499792016,0.0,0.0,24.82155980435747,0.0,0.0,24.747222619494968,0.0,0.0,29.657381385192413,0.0,0.0,23.991094359331475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
