Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 06/01  18:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.11854135885865,0.0,0.0,24.98180114403933,0.0,0.0,24.930568225617077,0.0,0.0,25.209346469747698,0.0,0.0,30.61778258728806,0.0,0.0,24.25933714291447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  19:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.154714592889968,0.0,0.0,24.71832516198147,0.0,0.0,24.812368232861865,0.0,0.0,25.41937904131379,0.0,0.0,30.204268281086436,0.0,0.0,24.36469368813306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  20:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.78780631212945,0.0,0.0,24.27563486364484,0.0,0.0,24.5077545906638,0.0,0.0,24.92244447254909,0.0,0.0,28.49797579790485,0.0,0.0,24.340452975956258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  21:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.14908581924833,0.0,0.0,23.833031667910466,0.0,0.0,24.161232087181678,0.0,0.0,24.403705449920179,0.0,0.0,27.238246723936624,0.0,0.0,24.2162531239165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  22:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.352838884567058,0.0,0.0,23.43307361462943,0.0,0.0,23.825778421898499,0.0,0.0,23.934566649932223,0.0,0.0,26.09165034752487,0.0,0.0,24.06090269217959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  23:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.545639796964318,0.0,0.0,23.167666666235446,0.0,0.0,23.592374585499767,0.0,0.0,23.616191760594949,0.0,0.0,25.363962871214434,0.0,0.0,23.93996674631968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  24:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.775576881420183,0.0,0.0,22.87979341122885,0.0,0.0,23.33199782821297,0.0,0.0,23.286323006474328,0.0,0.0,24.70768109069071,0.0,0.0,23.714936804827447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  01:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.112587547096397,0.0,0.0,22.720137988106225,0.0,0.0,23.15611364649938,0.0,0.0,23.072781966283068,0.0,0.0,24.276299548130198,0.0,0.0,23.57191675087419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  02:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.569721342376597,0.0,0.0,22.60344822941063,0.0,0.0,23.014247081903489,0.0,0.0,22.912478466517123,0.0,0.0,23.976953419455858,0.0,0.0,23.441819724713477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  03:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.133606767448535,0.0,0.0,22.47353001967003,0.0,0.0,22.85131115544349,0.0,0.0,22.72581116164931,0.0,0.0,23.69170955688407,0.0,0.0,23.28824403079733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  04:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.812876393620017,0.0,0.0,22.380350173594957,0.0,0.0,22.740918341735044,0.0,0.0,22.62583346949384,0.0,0.0,23.4935033980765,0.0,0.0,23.18236807060181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  05:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.559850205910583,0.0,0.0,22.321655062096825,0.0,0.0,22.800216770551765,0.0,0.0,22.634422587743104,0.0,0.0,23.357668328053735,0.0,0.0,23.09116682927081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  06:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.401138745407566,0.0,0.0,22.46847260650913,0.0,0.0,23.564856176753275,0.0,0.0,22.951351517389865,0.0,0.0,23.4539476160597,0.0,0.0,23.078941851047046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  07:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.36395966817902,0.0,0.0,22.702764324990747,0.0,0.0,24.750048096699005,0.0,0.0,23.326318457398434,0.0,0.0,23.657944083036634,0.0,0.0,23.07841156634511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  08:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.50175139818171,0.0,830.4371904548672,22.03175440925226,0.0,2136.1295846537539,22.154442426087525,0.0,1670.939265508582,22.03236012620919,0.0,945.2555604349209,22.112560659656166,0.0,1719.293480459848,22.015853566978746,2968.8675473896289,0.0,0.0,0.0,0.0,0.0,110.84678310362136,609.1952043847136,178.82010029408716,494.8751217082619,471.59936375867656 
 06/02  09:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.844015672652718,0.0,1321.2885034941078,22.004852318825067,0.0,1934.1005541877503,22.03431515670091,0.0,1359.1263037958248,22.003322842622056,0.0,788.3901824608806,22.027874846418457,0.0,1242.4369005026716,22.001067619873298,3670.8367824736635,0.0,0.0,0.0,0.0,0.0,536.2034767544769,695.5755528875782,334.1755509855383,486.63528765210006,514.7159400537014 
 06/02  10:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.454666247797705,0.0,1782.2936208818276,22.00142302889789,0.0,1839.5503768205004,22.005901671434505,0.0,1411.686059507497,22.000928932940839,0.0,822.2128002634838,22.00459167217054,0.0,1223.4568133827234,22.000042964891237,4225.003902627384,0.0,0.0,0.0,0.0,0.0,797.9745476203498,726.4557981559475,451.9435394598747,549.8779317360212,595.2211115149232 
 06/02  11:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.136875292406864,0.0,2309.305616523363,22.000587142252316,0.0,1558.512776616215,22.001247464747416,0.0,1548.8612346015517,22.00039895398057,0.0,893.6447551129191,22.00138865676559,0.0,1269.9106677032135,22.000408262832189,4903.070912767095,0.0,0.0,0.0,0.0,0.0,1086.098781882396,731.0405392111579,607.1709752681811,656.669840274997,718.5598019900954 
 06/02  12:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.132239691137778,0.0,2675.8602923495748,22.00003862249406,0.0,1256.2459355466547,22.000119383120489,0.0,1701.0357793066176,22.000017063637,0.0,974.9438686150224,22.00016090584413,0.0,1375.335113064297,22.000010807164487,4894.879657658747,0.0,0.0,0.0,0.0,0.0,1151.487593982776,629.5585245783809,613.5302221528372,656.6751587373433,740.0971840671416 
 06/02  13:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.977648451146999,0.0,2865.2812084220124,22.000201541380354,0.0,1074.440446564365,22.00042375079422,0.0,1738.792996660438,22.000173608300555,0.0,1119.830994867317,22.000515983472324,0.0,1457.9105779585394,22.00026805349986,5394.625700174528,0.0,0.0,0.0,0.0,0.0,1314.943373045582,650.9283713620275,738.7646678228853,764.3752996781226,822.0830141256427 
 06/02  14:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.857623530507135,0.0,2642.4123539335175,21.999969779856728,0.0,987.191430413279,22.000571023629946,0.0,1771.499066584981,22.000044744768706,0.0,1361.786656413285,22.00065281347134,0.0,1529.0250920339973,22.000332870467277,5606.102081128882,0.0,0.0,0.0,0.0,0.0,1312.8786807853922,655.3338071593829,845.1168796277957,820.5639294297691,868.6778099862736 
 06/02  15:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.382751845785554,0.0,0.0,24.028158444560245,0.0,0.0,23.873530054450954,0.0,0.0,23.704699855443154,0.0,0.0,24.396389916330525,0.0,0.0,23.014449062959309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  16:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.600222280414085,0.0,0.0,24.75682065037833,0.0,0.0,24.708916114884436,0.0,0.0,24.524056811969186,0.0,0.0,25.49234998172379,0.0,0.0,23.624710448832926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  17:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.578340163987094,0.0,0.0,24.867800010991418,0.0,0.0,24.96851667125207,0.0,0.0,24.780691356781938,0.0,0.0,25.76933060559281,0.0,0.0,23.925136399441806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  18:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.429039547173355,0.0,0.0,24.831244394641659,0.0,0.0,25.05131628876702,0.0,0.0,24.99287759845327,0.0,0.0,26.497011587217693,0.0,0.0,24.13523005184829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  19:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.16161752106286,0.0,0.0,24.56112575762749,0.0,0.0,24.88510812459076,0.0,0.0,24.994552263001798,0.0,0.0,26.645695553066945,0.0,0.0,24.222502951288459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  20:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.74933651862669,0.0,0.0,24.164596232088159,0.0,0.0,24.559946182562507,0.0,0.0,24.566067711497135,0.0,0.0,26.01368485712807,0.0,0.0,24.167458253429847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  21:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.21048131526162,0.0,0.0,23.765320961158858,0.0,0.0,24.21799316814218,0.0,0.0,24.152085586739469,0.0,0.0,25.409227536511645,0.0,0.0,24.050586914022547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  22:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.642762435712745,0.0,0.0,23.509748493058085,0.0,0.0,23.977667736342604,0.0,0.0,23.87895320088772,0.0,0.0,24.997925719743216,0.0,0.0,23.934798070119034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  23:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.056341230695574,0.0,0.0,23.19699928979759,0.0,0.0,23.689813070469279,0.0,0.0,23.552132997077356,0.0,0.0,24.573715540336069,0.0,0.0,23.76404433153904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  24:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.527718654825738,0.0,0.0,22.990219008312918,0.0,0.0,23.48746936950404,0.0,0.0,23.336036848343619,0.0,0.0,24.27958810556929,0.0,0.0,23.622817818794887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  01:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.055135696099926,0.0,0.0,22.80833751136504,0.0,0.0,23.306997684804118,0.0,0.0,23.146969576113614,0.0,0.0,24.043272448962719,0.0,0.0,23.487861668096007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  02:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.637455408055755,0.0,0.0,22.70642126872375,0.0,0.0,23.18182428536635,0.0,0.0,23.019732273988774,0.0,0.0,23.867054468785875,0.0,0.0,23.394697699839015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  03:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.278310752840598,0.0,0.0,22.5982749538708,0.0,0.0,23.052944009586839,0.0,0.0,22.877949059024485,0.0,0.0,23.695886655042459,0.0,0.0,23.278541873911587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  04:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.03326261853319,0.0,0.0,22.477445832875995,0.0,0.0,22.900497478240195,0.0,0.0,22.717431120173495,0.0,0.0,23.522777055195978,0.0,0.0,23.167282697655965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  05:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.83208018391843,0.0,0.0,22.418188494171848,0.0,0.0,23.106457701253015,0.0,0.0,22.805385753754555,0.0,0.0,23.42357214453693,0.0,0.0,23.097376278067697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  06:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.71299171850334,0.0,0.0,22.500436341958858,0.0,0.0,24.629504842692254,0.0,0.0,23.22381399507414,0.0,0.0,23.468725296757765,0.0,0.0,23.056998455370747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  07:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.704776826437926,0.0,0.0,22.725952687137594,0.0,0.0,26.266317677841188,0.0,0.0,23.57404190829809,0.0,0.0,23.66639934619878,0.0,0.0,23.090536006653975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  08:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.85167997649363,0.0,830.2265855807622,22.017110919722769,0.0,2101.975714886466,22.14941201078883,0.0,1342.0218757038352,22.023701236231689,0.0,957.5366210572262,22.061693266368587,0.0,1783.7767618033018,22.0220980011769,3045.079335940586,0.0,0.0,0.0,0.0,0.0,128.26618468905523,650.5970736853884,207.71668253790694,563.799035152584,391.16938573538325 
 06/03  09:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.141253756116624,0.0,1179.1888933054352,22.000100746929257,0.0,2064.773625477046,22.001639541259409,0.0,1219.2035306198914,22.00000206135943,0.0,704.4619017471741,22.000006644095813,0.0,1123.029863634897,22.00000216352281,3929.8198245840387,0.0,0.0,0.0,0.0,0.0,582.4368213287003,813.0740251107078,382.9508241122399,512.7303210656056,535.0968588265167 
 06/03  10:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.851512540836255,0.0,1748.217085236985,22.00093089855487,0.0,1997.2838987356434,22.001009789152606,0.0,1406.3569995694837,22.000665156617094,0.0,801.2807044495103,22.000002118128024,0.0,1280.7816393691076,22.00000054213421,5090.9863688527589,0.0,0.0,0.0,0.0,0.0,1003.9593003816779,912.9281598056464,626.8147253202501,711.2836573638327,732.4695518410833 
 06/03  11:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.761184781019986,0.0,2283.8944002289179,22.000069226927278,0.0,1617.9838419386243,22.00010740022895,0.0,1490.8392933115159,22.000028589892066,0.0,856.8083204042496,22.000000246567685,0.0,1333.0651277617545,22.00009755058498,5383.850415856111,0.0,0.0,0.0,0.0,0.0,1202.4187122112062,829.2304226944036,706.66219928842,758.5359349038546,783.4721726179574 
 06/03  12:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.68693372512207,0.0,2647.0913471541268,22.000182697717869,0.0,1247.9000502057127,22.00014422290341,0.0,1606.9035212158945,22.000118886811078,0.0,923.8284288671271,22.00012177177599,0.0,1456.2548803926889,22.000079322681388,6230.315482766731,0.0,0.0,0.0,0.0,0.0,1500.3459058212769,868.4115218512554,896.0113459674007,914.4195189674385,947.596216019092 
 06/03  13:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.654795042636335,0.0,2674.726295763319,22.187603013869876,0.0,1108.320840622895,22.000733296101566,0.0,1774.4565446958644,22.000456767023878,0.0,1114.9150033710064,22.000753964549174,0.0,1619.5080819936582,22.00021982487188,7168.675329956326,0.0,0.0,0.0,0.0,0.0,1709.4224994284469,981.2350399630493,1133.1921150298804,1105.6234984236428,1135.6712029710396 
 06/03  14:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.417283498964559,0.0,2819.7139240427579,22.078430148532847,0.0,1018.5046054383917,22.00010044339061,0.0,1820.1949409011937,22.000028652293019,0.0,1490.1471997427246,22.000123920318793,0.0,1644.9460323051577,22.000008712790497,7014.49306019438,0.0,0.0,0.0,0.0,0.0,1679.4903485887299,904.2529023237263,1170.0087334929702,1060.6170611486098,1096.5930405000757 
 06/03  15:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.99551702338657,0.0,0.0,24.254185875814885,0.0,0.0,23.885354729926843,0.0,0.0,23.7083624893677,0.0,0.0,25.051565709523957,0.0,0.0,23.071446446016706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  16:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.307967937597839,0.0,0.0,24.960732438941766,0.0,0.0,24.673067697697698,0.0,0.0,24.492901637103043,0.0,0.0,27.421346776029784,0.0,0.0,23.715225268960535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  17:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.454982177105657,0.0,0.0,25.119122578649095,0.0,0.0,25.00509578126095,0.0,0.0,24.908668938261934,0.0,0.0,29.18248065884719,0.0,0.0,24.092080740240019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  18:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.46479513964286,0.0,0.0,25.093344177275385,0.0,0.0,25.12045399299656,0.0,0.0,25.31700722394064,0.0,0.0,29.872415859189336,0.0,0.0,24.33463986996361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  19:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.28184304384231,0.0,0.0,24.803822058211574,0.0,0.0,24.96293383198752,0.0,0.0,25.45421999095023,0.0,0.0,29.4598870356838,0.0,0.0,24.421817633123849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  20:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.831533118022749,0.0,0.0,24.392192026892137,0.0,0.0,24.667932831333336,0.0,0.0,24.986867765650307,0.0,0.0,28.156479708682018,0.0,0.0,24.404603886598424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  21:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.19221034449844,0.0,0.0,24.013494401152145,0.0,0.0,24.369504794991756,0.0,0.0,24.538571716915713,0.0,0.0,26.928415602282848,0.0,0.0,24.3007842365791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  22:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.522826827720438,0.0,0.0,23.75544364221468,0.0,0.0,24.151340700805585,0.0,0.0,24.21979242981576,0.0,0.0,26.14505650612791,0.0,0.0,24.194928553999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  23:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.84828990033398,0.0,0.0,23.458595069787515,0.0,0.0,23.89351979172725,0.0,0.0,23.875217085361837,0.0,0.0,25.411828292117059,0.0,0.0,24.022674459749557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  24:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.23453073002475,0.0,0.0,23.246272226104716,0.0,0.0,23.700117199748094,0.0,0.0,23.629425167959796,0.0,0.0,24.917237281583455,0.0,0.0,23.855841205046489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  01:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.705478736679177,0.0,0.0,23.06076184610832,0.0,0.0,23.525728679603938,0.0,0.0,23.42537383576449,0.0,0.0,24.550306645226209,0.0,0.0,23.71036118466025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  02:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.212287354251619,0.0,0.0,22.911035400266806,0.0,0.0,23.385465248990344,0.0,0.0,23.258345360713375,0.0,0.0,24.24250915707164,0.0,0.0,23.55448295001525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  03:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.837828397606537,0.0,0.0,22.84785960259472,0.0,0.0,23.320326609056,0.0,0.0,23.18590439506424,0.0,0.0,24.077286541832025,0.0,0.0,23.462401654762286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  04:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.544757035501886,0.0,0.0,22.792984877480398,0.0,0.0,23.26085239287451,0.0,0.0,23.12538008396109,0.0,0.0,23.94881341497277,0.0,0.0,23.381813278445909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  05:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.377456877347464,0.0,0.0,22.76115085700301,0.0,0.0,23.262594828255165,0.0,0.0,23.11338170137692,0.0,0.0,23.87110466049034,0.0,0.0,23.31532935926119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  06:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.280226586461767,0.0,0.0,22.8763377125606,0.0,0.0,24.03206108736957,0.0,0.0,23.44766291130713,0.0,0.0,23.929621663633115,0.0,0.0,23.285171174593306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  07:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.30753305279577,0.0,0.0,23.217393410768545,0.0,0.0,25.46262866202563,0.0,0.0,23.868647868298383,0.0,0.0,24.166141549656076,0.0,0.0,23.324426731218624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  08:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.49907702416427,0.0,1248.904319993646,22.0345709750872,0.0,2452.0100141997615,22.151061174169425,0.0,1634.1703048022792,22.043586242861655,0.0,1219.4227285211962,22.096487946405828,0.0,2114.3705828008098,22.05418700778324,4919.348175503489,0.0,0.0,0.0,0.0,0.0,698.3843666718199,932.5630920951028,625.2334846565333,860.5617307025004,699.074527237264 
 06/04  09:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.83218715869026,0.0,1638.2605446957264,22.005738067731067,0.0,2117.117671166413,22.031848206208055,0.0,1669.7772925544458,22.004714433094926,0.0,934.7357998308439,22.0247092585694,0.0,1500.4807767825437,22.00401680567742,6226.078301275176,0.0,0.0,0.0,0.0,0.0,1229.1890079119758,1099.3128380507915,885.3028751372042,943.0925956790503,965.6500103558867 
 06/04  10:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36754616573437,0.0,2099.3885418544125,22.00115493286181,0.0,1888.238216949188,22.197334338618775,0.0,1757.7929251149026,22.000755985448956,0.0,981.0228033334583,22.00650639585794,0.0,1533.111502062984,22.000433139131489,7150.826388978587,0.0,0.0,0.0,0.0,0.0,1577.4740497254584,1167.4886535923218,1093.3151392469163,1080.01940636243,1128.998165911192 
 06/04  11:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.164866284652115,0.0,2353.9548388389009,22.241433584647333,0.0,1579.7811443845242,22.244110868826878,0.0,1731.3163763875778,22.15440999825313,0.0,1051.398267123845,22.001067662048894,0.0,1643.2920369708868,22.000017111899049,7698.314398719853,0.0,0.0,0.0,0.0,0.0,1764.0452870088757,1183.3599749410315,1234.1220498367416,1206.4305673414675,1206.8255454514688 
 06/04  12:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.04358146608064,0.0,2301.695989197016,22.732765643266178,0.0,1364.0186582191812,22.076848919880545,0.0,1632.1920308435156,22.399319654918675,0.0,1110.0732101909767,22.000560598696617,0.0,1719.8862921537007,22.000251792220614,7891.536861507452,0.0,0.0,0.0,0.0,0.0,1779.474296713844,1193.7100904807494,1316.7932469717469,1280.6551769236106,1217.3730762772335 
 06/04  13:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.810122499782698,0.0,2744.022339114032,22.281368573588165,0.0,1187.3694744647376,22.010712907426645,0.0,1970.1762597191958,22.16220607675927,0.0,1190.6645281643315,22.00029134847842,0.0,1728.4905488636719,22.000160855421649,7284.300437665885,0.0,0.0,0.0,0.0,0.0,1716.9212153466545,1001.2554680400907,1153.4327943019767,1134.556987234912,1174.602998601983 
 06/04  14:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.274260070782426,0.0,2316.0219593263589,22.2643355627151,0.0,1102.494192180956,22.002246026613677,0.0,1750.4019387858003,22.351341605653908,0.0,1241.5735739929169,22.00007181481132,0.0,1723.933218970785,22.000010751509206,7651.098537534939,0.0,0.0,0.0,0.0,0.0,1753.9060501260333,1077.188794457868,1287.0807059115724,1229.5018963187673,1199.8901165804294 
 06/04  15:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.6070229550331,0.0,0.0,24.385280821819273,0.0,0.0,24.140547115899488,0.0,0.0,24.12928862580741,0.0,0.0,24.94802162172827,0.0,0.0,23.15018686707223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  16:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.90015863714372,0.0,0.0,25.310880484742375,0.0,0.0,25.173665320221916,0.0,0.0,25.112350603318985,0.0,0.0,26.75164821890664,0.0,0.0,23.882716997041194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  17:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.057567561253636,0.0,0.0,25.4136807613273,0.0,0.0,25.4513440495358,0.0,0.0,25.361504044118627,0.0,0.0,26.976022123588977,0.0,0.0,24.207655379119637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  18:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.05179224044785,0.0,0.0,25.321724387252286,0.0,0.0,25.51082140718776,0.0,0.0,25.461470993871193,0.0,0.0,27.146774217736838,0.0,0.0,24.41209768293649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  19:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.839135103120986,0.0,0.0,25.078234212008014,0.0,0.0,25.359152192878299,0.0,0.0,25.293823713632777,0.0,0.0,26.741117778769956,0.0,0.0,24.455993828731566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  20:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.480660629946415,0.0,0.0,24.69753495315159,0.0,0.0,25.071704565222804,0.0,0.0,24.95489929121835,0.0,0.0,26.21899983677813,0.0,0.0,24.437534218162094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  21:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.00994729446223,0.0,0.0,24.30552515867576,0.0,0.0,24.734024368987684,0.0,0.0,24.5773306151754,0.0,0.0,25.67801962751116,0.0,0.0,24.28820167079153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  22:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.460653623375295,0.0,0.0,23.96068409083482,0.0,0.0,24.427347072550089,0.0,0.0,24.25008829138759,0.0,0.0,25.264956556307007,0.0,0.0,24.16260714144079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  23:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.864992436552634,0.0,0.0,23.625714256135394,0.0,0.0,24.115429335596305,0.0,0.0,23.926973647289637,0.0,0.0,24.866981680468709,0.0,0.0,24.008028206705697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  24:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.268196807853685,0.0,0.0,23.368918652669856,0.0,0.0,23.867512556928536,0.0,0.0,23.678454226660415,0.0,0.0,24.5646360491059,0.0,0.0,23.87141774793581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  01:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.72163764242046,0.0,0.0,23.205292426735796,0.0,0.0,23.69982712936003,0.0,0.0,23.518780653256095,0.0,0.0,24.358430588397554,0.0,0.0,23.757345394419546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  02:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.282779075820849,0.0,0.0,23.046582988759846,0.0,0.0,23.539608132839836,0.0,0.0,23.36344719231534,0.0,0.0,24.177532666959928,0.0,0.0,23.63398549643513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  03:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.902989150125479,0.0,0.0,22.97517224115991,0.0,0.0,23.464590259446007,0.0,0.0,23.297564472769783,0.0,0.0,24.07238130885502,0.0,0.0,23.56746163938717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  04:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.586663540984835,0.0,0.0,22.87340597393746,0.0,0.0,23.35872141906591,0.0,0.0,23.204720602291386,0.0,0.0,23.9497399032745,0.0,0.0,23.469886501184527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  05:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.364601503156533,0.0,0.0,22.78598564202115,0.0,0.0,23.380837302367405,0.0,0.0,23.182332027316936,0.0,0.0,23.850550022586658,0.0,0.0,23.372178835266845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  06:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.254811566389969,0.0,0.0,22.875985215044488,0.0,0.0,24.642294572346214,0.0,0.0,23.66512125110809,0.0,0.0,23.903650656006634,0.0,0.0,23.345354767103318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  07:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.263653200904295,0.0,0.0,22.98667489100654,0.0,0.0,26.13466311767844,0.0,0.0,23.827900829084589,0.0,0.0,23.977407594524445,0.0,0.0,23.2860329665158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  08:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.37519137257174,0.0,927.8589544190472,22.02777663270122,0.0,2421.9147807799356,22.151861035145477,0.0,1425.5210295092966,22.0341800421091,0.0,1051.0986273423355,22.08725752322791,0.0,1961.4002038460636,22.02623075105239,2139.197274589697,0.0,0.0,2.426928614721051,1.2061144586691309,0.674236114052763,0.0,512.6518209994684,0.0,377.32960717293727,141.37759308958037 
 06/05  09:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.510072290939019,0.0,1133.2012583259848,21.99987713674537,0.0,1745.7799684191805,22.002093904708138,0.0,1170.6177167917459,21.999409084749219,0.0,695.285346403939,21.999346542808348,0.0,1075.3955573767826,21.998795411673095,1339.9077189594974,0.0,0.0,0.0,0.0,0.0,0.0,236.37674481922887,0.0,0.0,0.0 
 06/05  10:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.772474916009615,0.0,1474.7228723430972,21.999999675367609,0.0,1632.986086237921,22.00072438250573,0.0,1247.6182651646169,22.00039034395212,0.0,733.5221027916432,22.0004693184324,0.0,1203.727220285543,22.000169000552299,1490.76043146821,0.0,0.0,0.0,0.0,0.0,0.0,240.61194365929019,0.0,65.54638504621767,81.07112862243378 
 06/05  11:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.15943842054274,0.0,1977.688733014566,22.000005435206714,0.0,1354.5895844369607,22.000159845232216,0.0,1248.4977024525957,22.00004451079755,0.0,746.8661601307913,22.000658567037598,0.0,1195.63075095759,22.000015464467958,2711.7114705098986,0.0,0.0,0.0,0.0,0.0,533.4083332580499,369.8253101372542,52.830370628686299,318.2864668196428,333.83001552599696 
 06/05  12:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.8520940850772,0.0,2363.1525182135794,22.000004069901764,0.0,1032.6078814285496,22.000028601317529,0.0,1326.6689809589846,22.000006351081909,0.0,794.2169762772403,22.00011593471781,0.0,1249.9641165679632,22.000004205086026,3879.384761904798,0.0,0.0,0.0,0.0,0.0,958.8206634876887,425.303898633651,324.3682063496924,523.6315427379357,543.7294765555615 
 06/05  13:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.419895599374443,0.0,2134.61423555332,22.00000617448571,0.0,917.7155290123124,22.00001296596328,0.0,1465.3053454620736,22.00000519503832,0.0,918.4351829382981,22.000035649685964,0.0,1279.962816451642,22.00000488609191,3228.434570685501,0.0,0.0,0.0,0.0,0.0,713.3528701644214,258.33675230046159,225.59947564365653,429.514398709287,498.1000997274065 
 06/05  14:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.791504897751019,0.0,1906.8677535671505,22.00019020100189,0.0,799.3967428502356,22.000269182454475,0.0,1407.1671355021586,22.000203526099037,0.0,1025.0786210993898,22.000572850603008,0.0,1310.5145159311965,22.00010278394913,3375.6710202783817,0.0,0.0,0.0,0.0,0.0,679.5606970708473,262.5737129496787,341.11153915793127,480.5655778016364,508.32851915801987 
 06/05  15:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.971146409361933,0.0,0.0,23.719261171682278,0.0,0.0,23.439562874216337,0.0,0.0,23.288516859694547,0.0,0.0,25.17920461409365,0.0,0.0,22.854149644365426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  16:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.294265603070686,0.0,0.0,24.256665528058496,0.0,0.0,24.06689245139374,0.0,0.0,23.91369219197132,0.0,0.0,27.48995796771574,0.0,0.0,23.363712028344748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  17:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.557175223698875,0.0,0.0,24.285220506757427,0.0,0.0,24.24901461047315,0.0,0.0,24.164065643858593,0.0,0.0,28.992090653369347,0.0,0.0,23.60751076656008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  18:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.613149829307184,0.0,0.0,24.164629108891384,0.0,0.0,24.253029654387054,0.0,0.0,24.493888074975304,0.0,0.0,29.728258072479766,0.0,0.0,23.79219705270755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  19:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.455274741008386,0.0,0.0,23.860811102530115,0.0,0.0,24.061320793516445,0.0,0.0,24.68784425910335,0.0,0.0,29.391234245534127,0.0,0.0,23.84806453984015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  20:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.991456535717917,0.0,0.0,23.48043201363037,0.0,0.0,23.780901537854225,0.0,0.0,24.206754705570938,0.0,0.0,27.691879273980335,0.0,0.0,23.841706213748073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  21:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.396193659458718,0.0,0.0,23.164314654356347,0.0,0.0,23.529251993571607,0.0,0.0,23.786952711565968,0.0,0.0,26.511067634421467,0.0,0.0,23.76815007322977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  22:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.74086855347769,0.0,0.0,22.895763774483549,0.0,0.0,23.30401610334796,0.0,0.0,23.43085970079496,0.0,0.0,25.5156247538349,0.0,0.0,23.657841769707365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  23:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.12252387305618,0.0,0.0,22.69641416404943,0.0,0.0,23.09268141968454,0.0,0.0,23.124494545781148,0.0,0.0,24.80594143177502,0.0,0.0,23.50426499126764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  24:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.553268775728065,0.0,0.0,22.556572512430603,0.0,0.0,22.930316104772915,0.0,0.0,22.901359205213553,0.0,0.0,24.29420008097937,0.0,0.0,23.37296345192231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  01:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.105813076490674,0.0,0.0,22.447756495517387,0.0,0.0,22.80004327859311,0.0,0.0,22.735034808045506,0.0,0.0,23.873974112688438,0.0,0.0,23.27335587852609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  02:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.7744405641541,0.0,0.0,22.340476893927197,0.0,0.0,22.68294140436631,0.0,0.0,22.613196897869586,0.0,0.0,23.597242345837097,0.0,0.0,23.169400403998883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  03:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.49772552887249,0.0,0.0,22.232828579118377,0.0,0.0,22.579428563445068,0.0,0.0,22.496431952429476,0.0,0.0,23.362236826199113,0.0,0.0,23.064395770600844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  04:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.24265900806275,0.0,0.0,22.144435050751829,0.0,0.0,22.494195131712826,0.0,0.0,22.406663840836928,0.0,0.0,23.18237953263427,0.0,0.0,22.96598088097737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  05:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.026803210745098,0.0,0.0,22.116466690450243,0.0,0.0,22.716419539543194,0.0,0.0,22.511841509160737,0.0,0.0,23.085411460097427,0.0,0.0,22.903701839778888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  06:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.892346918537638,0.0,0.0,22.214255254298278,0.0,0.0,23.990652868076095,0.0,0.0,22.90337946490859,0.0,0.0,23.13042608234216,0.0,0.0,22.87458249966142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  07:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.891544552791616,0.0,0.0,22.480414839711338,0.0,0.0,25.833418276368464,0.0,0.0,23.24691580911975,0.0,0.0,23.36205812901263,0.0,0.0,22.923625758797014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  08:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.092344445308659,0.0,887.2463030171073,22.01435889723928,0.0,2597.812909388092,22.197116127267923,0.0,1575.5159486265064,22.024668983597246,0.0,823.6347885066964,22.074985024408965,0.0,1544.906882979333,22.010945539085165,3338.69500181286,0.0,0.0,0.0,0.0,0.0,159.78199788836566,878.3146249625665,164.35337428107236,513.6444234814858,519.0696070591014 
 06/06  09:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.512980101631024,0.0,1200.7187480498815,22.00221146156199,0.0,2170.374638728401,22.04238375342542,0.0,1312.835211447542,22.002549691619053,0.0,729.7027581144835,22.018678294262679,0.0,1190.082541751142,22.000744193316309,5098.715352339139,0.0,0.0,0.0,0.0,0.0,854.8519456046765,1062.175765369982,596.5099334852509,725.258469390617,756.3882643483439 
 06/06  10:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.248670996004959,0.0,1742.9212201335227,22.00021562486253,0.0,1992.8638213319599,22.006054871863414,0.0,1406.6160985537129,22.00016253172011,0.0,798.242170724877,22.00310807713946,0.0,1193.216255304098,22.000031545832383,6165.185659234105,0.0,0.0,0.0,0.0,0.0,1287.5687007484926,1139.3244370951857,826.8532590261438,876.456012164742,931.4522760592729 
 06/06  11:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.057488889939195,0.0,2214.1675537607886,22.000227911682964,0.0,1610.2061495354888,22.00026669708739,0.0,1480.3955152177762,22.00026443824091,0.0,851.1883563385202,22.00043418827306,0.0,1250.9102542467309,21.999953575259437,7224.995168348497,0.0,0.0,0.0,0.0,0.0,1688.7187568685118,1169.555701264557,1086.2520067408439,1067.1882042646094,1109.7495250697069 
 06/06  12:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.273953987009884,0.0,2460.2110528796376,22.281481435363788,0.0,1308.0940891777908,22.000408141372288,0.0,1699.1841567749175,22.000041853209514,0.0,967.3073488651578,22.000038122223388,0.0,1401.8082960276159,22.000361138583267,7663.500651568218,0.0,0.0,0.0,0.0,0.0,1812.2521155482432,1140.5061355804433,1205.5614811777978,1174.1431118300378,1227.5068332914275 
 06/06  13:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.312740751851089,0.0,2202.0987864417886,22.805215719494844,0.0,1147.789171459724,22.000180801952049,0.0,1524.452897722095,22.292151165932745,0.0,1147.5538283030817,22.000586909967017,0.0,1583.7145955405363,22.00012912007814,8262.084281997093,0.0,0.0,0.0,0.0,0.0,1872.2332304365537,1225.9625228385226,1422.7172326731807,1357.1384922119783,1280.5018296965903 
 06/06  14:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.364665546489055,0.0,2220.7138510982924,22.91182890546617,0.0,1066.6557294587804,22.00008477602956,0.0,1552.8479125433947,22.429875952340749,0.0,1495.444762749016,22.000130606150316,0.0,1699.0347556124289,21.999957213477346,8412.14607495636,0.0,0.0,0.0,0.0,0.0,1879.4910367819926,1214.1633618415318,1533.3348583569903,1396.160084349773,1285.465759485803 
 06/06  15:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.13803539160707,0.0,0.0,24.86190008963576,0.0,0.0,24.056509732907967,0.0,0.0,24.03416724758718,0.0,0.0,25.868504865667164,0.0,0.0,23.189758776477328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  16:00:00,32.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.79860913915789,0.0,0.0,25.764707323229997,0.0,0.0,25.151628032923367,0.0,0.0,25.085572055014713,0.0,0.0,28.44060875245106,0.0,0.0,24.01888988737806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  17:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.26144255937814,0.0,0.0,25.943286271829874,0.0,0.0,25.60023872110747,0.0,0.0,25.580310516071486,0.0,0.0,30.086861095945648,0.0,0.0,24.46067064131026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  18:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.469405510834109,0.0,0.0,25.876884189185647,0.0,0.0,25.747640797044626,0.0,0.0,25.968430811950236,0.0,0.0,30.554284862958018,0.0,0.0,24.700213642843069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  19:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.419449544849046,0.0,0.0,25.58425064505717,0.0,0.0,25.650519423796149,0.0,0.0,26.169226391584439,0.0,0.0,30.201871787293134,0.0,0.0,24.855950575460989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  20:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.03253608421567,0.0,0.0,25.19225169158006,0.0,0.0,25.393633824354497,0.0,0.0,25.714902616818756,0.0,0.0,28.716031011506034,0.0,0.0,24.821930862630944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  21:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.51843124140568,0.0,0.0,24.94100827040097,0.0,0.0,25.223833115627174,0.0,0.0,25.403689664645819,0.0,0.0,27.757375560760054,0.0,0.0,24.764055823819179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  22:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.976580149894845,0.0,0.0,24.74149972277504,0.0,0.0,25.07668095085491,0.0,0.0,25.147962347135477,0.0,0.0,26.945401743810114,0.0,0.0,24.688726178765664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  23:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.490326422759766,0.0,0.0,24.54878211562044,0.0,0.0,24.924274249947588,0.0,0.0,24.9170972489909,0.0,0.0,26.376639551585567,0.0,0.0,24.570077999674447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  24:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.014855868297265,0.0,0.0,24.33570555029711,0.0,0.0,24.750359809407827,0.0,0.0,24.675303134274185,0.0,0.0,25.881814739129255,0.0,0.0,24.426967820793249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  01:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.595830455402039,0.0,0.0,24.12503505101364,0.0,0.0,24.565991498843205,0.0,0.0,24.45239437962975,0.0,0.0,25.517254165889768,0.0,0.0,24.29234818803676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  02:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.180284463604417,0.0,0.0,23.95757490815807,0.0,0.0,24.413178714021656,0.0,0.0,24.275646917490478,0.0,0.0,25.240213775844425,0.0,0.0,24.17585037942932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  03:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.804231582572905,0.0,0.0,23.852082580180708,0.0,0.0,24.310391074270329,0.0,0.0,24.163020978520764,0.0,0.0,25.035898656906484,0.0,0.0,24.087030908512646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  04:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.475884050167517,0.0,0.0,23.724948072719856,0.0,0.0,24.19042587743552,0.0,0.0,24.033972239533889,0.0,0.0,24.8629944558081,0.0,0.0,23.996625339355974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  05:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.182870919007585,0.0,0.0,23.62848534978034,0.0,0.0,24.175275777520125,0.0,0.0,23.980197772304586,0.0,0.0,24.73303783977741,0.0,0.0,23.90976873806657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  06:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.007657399677478,0.0,0.0,23.73499034084518,0.0,0.0,24.740661552451749,0.0,0.0,24.225758938921943,0.0,0.0,24.77802233342098,0.0,0.0,23.868130813292177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  07:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.915793413174066,0.0,0.0,23.984294930776778,0.0,0.0,24.977845308416098,0.0,0.0,24.444522124022897,0.0,0.0,24.940995552159906,0.0,0.0,23.866091042293367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  08:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.9469916067471,0.0,1554.646508872528,22.1278969617455,0.0,1382.0400144459027,22.34935684009226,0.0,1549.3081861088475,22.515115555878574,0.0,1468.4045252826145,22.16382987303125,0.0,1843.3226893783083,22.6892402045627,8042.603533153983,0.0,0.0,0.0,0.0,0.0,1646.7708139954373,1221.7556524808695,1424.9011455002472,1389.884751102119,1255.7601959350419 
 06/07  09:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.92427042196485,0.0,1467.0439512655294,22.012379544723854,0.0,926.2676920580951,22.048383425942803,0.0,1587.6076908836176,22.15514258504473,0.0,965.873706932811,22.027225723596858,0.0,1761.5907785365367,22.116201827749376,7241.691615329719,0.0,0.0,0.0,0.0,0.0,1485.3233015330935,963.9466389959749,1100.1920121963374,1349.1339460044326,1239.564742459613 
 06/07  10:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.990487045435964,0.0,1630.8309856837823,22.00040489165017,0.0,931.9680223705373,22.003229847551024,0.0,1436.424276421405,22.276922381970775,0.0,983.1590027715174,22.002562786384833,0.0,1484.7088490676607,22.002007653252084,7606.908506833609,0.0,0.0,0.0,0.0,0.0,1681.145701907716,1039.884242169775,1183.948725528288,1342.52391502737,1255.8749480601924 
 06/07  11:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.058684530931097,0.0,1299.6237653389199,22.00012092991681,0.0,735.5890520598223,22.00113051983557,0.0,1451.900924269461,22.053700549992884,0.0,821.5266968147416,22.001019013908566,0.0,1326.9753428019222,22.000284328764768,3943.954815905143,0.0,0.0,0.0,0.0,0.0,643.4022095581827,348.6142120948249,379.0189784370184,709.5473024027971,759.841139272051 
 06/07  12:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.044721404981084,0.0,1231.4550369696127,22.000045145595789,0.0,675.0844091648614,22.00040605024046,0.0,1310.161214418259,22.010426439748764,0.0,783.915889851166,22.00041643743892,0.0,1261.6541312239097,22.000048188558226,3878.091699938065,0.0,0.0,0.0,0.0,0.0,635.8577685365564,329.12083481335318,376.11042200692295,708.0301215021511,725.4415789388129 
 06/07  13:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.08358403196033,0.0,1581.033968659548,22.00001723149752,0.0,789.1940343951874,22.00015172452879,0.0,1590.8924699579757,22.00258086098396,0.0,924.0543105483475,22.000177660708905,0.0,1283.1191548207326,22.00001074821478,6268.540837180419,0.0,0.0,0.0,0.0,0.0,1337.2908516493433,748.0807217478126,890.8450995088274,1024.340218709421,1164.4529714247458 
 06/07  14:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.176531226901724,0.0,1409.1590577870603,22.000007034780706,0.0,726.6293347795645,22.000059546724683,0.0,1379.8274146514432,22.06521635491661,0.0,868.712926440955,22.00007909870756,0.0,1284.187919082361,22.00000268615995,7202.757661337588,0.0,0.0,0.0,0.0,0.0,1561.7164031928808,925.9943903492289,1119.5976773623723,1236.0432682326458,1255.8749480601924 
 06/07  15:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.283858233922794,0.0,0.0,23.344201525389864,0.0,0.0,23.41244273727197,0.0,0.0,23.36932033491357,0.0,0.0,23.965639297154718,0.0,0.0,22.833899528401849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  16:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.54747075181653,0.0,0.0,24.25990623192243,0.0,0.0,24.36323141101506,0.0,0.0,24.300424231631316,0.0,0.0,25.743301114646405,0.0,0.0,23.391151706136939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  17:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.915025204459537,0.0,0.0,24.657320267832725,0.0,0.0,24.83724254481161,0.0,0.0,24.809081559566214,0.0,0.0,27.136680160279224,0.0,0.0,23.692876754636197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  18:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.249757466100286,0.0,0.0,24.74167014390302,0.0,0.0,24.994402436747266,0.0,0.0,25.12674236294895,0.0,0.0,27.870457759606358,0.0,0.0,23.925179058937876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  19:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.435306763472199,0.0,0.0,24.591767614675378,0.0,0.0,24.92029845299719,0.0,0.0,25.13643432643269,0.0,0.0,27.592186597445374,0.0,0.0,24.078736087725443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  20:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.35274738400395,0.0,0.0,24.321136331991267,0.0,0.0,24.70617651459847,0.0,0.0,24.799458072836346,0.0,0.0,26.81022626921239,0.0,0.0,24.122854774530326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  21:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.109540633242128,0.0,0.0,24.075556981496,0.0,0.0,24.50249639321443,0.0,0.0,24.50676811480265,0.0,0.0,26.161918960753334,0.0,0.0,24.115506314990303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  22:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.793590837299104,0.0,0.0,23.898379049552547,0.0,0.0,24.34194289423667,0.0,0.0,24.294525156243794,0.0,0.0,25.674168111817317,0.0,0.0,24.059926636399003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  23:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.458644649294194,0.0,0.0,23.732983675119827,0.0,0.0,24.1908375436318,0.0,0.0,24.095730557810187,0.0,0.0,25.263543765351643,0.0,0.0,23.98442075676748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  24:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1578605801241,0.0,0.0,23.621652001352794,0.0,0.0,24.08403945157557,0.0,0.0,23.9659908508861,0.0,0.0,24.98556969019417,0.0,0.0,23.910411744788143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  01:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.884155882613208,0.0,0.0,23.49343521108486,0.0,0.0,23.972191237345489,0.0,0.0,23.827596320292686,0.0,0.0,24.751738819526158,0.0,0.0,23.829135316813106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  02:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.635928921336718,0.0,0.0,23.38580988109073,0.0,0.0,23.875025244081518,0.0,0.0,23.714375970917098,0.0,0.0,24.578062821595358,0.0,0.0,23.756375137578833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  03:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.403267140803327,0.0,0.0,23.31435342940569,0.0,0.0,23.79818213295239,0.0,0.0,23.644319568175459,0.0,0.0,24.448147327144924,0.0,0.0,23.687635014866737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  04:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.195219448950338,0.0,0.0,23.241768832250359,0.0,0.0,23.722711649590424,0.0,0.0,23.572306092253297,0.0,0.0,24.337249299559244,0.0,0.0,23.625088286963949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  05:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.018050427723084,0.0,0.0,23.19628945280635,0.0,0.0,23.801706178570993,0.0,0.0,23.596920414760253,0.0,0.0,24.265964975827825,0.0,0.0,23.577690979351038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  06:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.948455343326154,0.0,0.0,23.35768290951757,0.0,0.0,25.07226652765001,0.0,0.0,24.062475108870154,0.0,0.0,24.36160084532352,0.0,0.0,23.568529147216898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  07:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.03942479805467,0.0,0.0,23.66883702135753,0.0,0.0,26.697392191767798,0.0,0.0,24.409185979606524,0.0,0.0,24.580905012703608,0.0,0.0,23.615768569182355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  08:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.358015516237683,0.0,1208.6597642224779,22.561591517177047,0.0,1542.0866672001785,25.184495895607367,0.0,1209.0634903725075,23.58701923325625,0.0,1112.8824665554849,22.737529259017255,0.0,1272.287491307425,22.89391372536813,8697.520605943744,0.0,0.0,0.0,0.0,0.0,1925.0735845081334,1291.3812618642394,1603.6243396278426,1457.2687971084279,1316.6416486948336 
 06/08  09:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.794262632884864,0.0,869.8586713923833,23.031807362039694,0.0,1200.5888547178557,25.24520463670767,0.0,840.1266179225686,23.50736263788323,0.0,709.8470611739776,22.837828161042056,0.0,888.7267624032488,22.77725981288738,8750.568904807542,0.0,0.0,0.0,0.0,0.0,1938.5213088002636,1300.4022880241358,1614.8265597201069,1467.4486412249037,1325.8391328978635 
 06/08  10:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.600374464273167,0.0,984.2107299321444,23.53574617449656,0.0,1137.3971406814338,25.247161187095857,0.0,821.74191952678,23.651507081587228,0.0,686.2261047475097,22.990713235306968,0.0,845.4207570847923,22.80889810939118,8777.12006885634,0.0,0.0,0.0,0.0,0.0,1945.252019141798,1304.9173950226632,1620.4333744484005,1472.5437473247567,1330.4425587784536 
 06/08  11:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.49935940836309,0.0,1026.6791208107916,24.0974986764191,0.0,929.7654594903879,24.961459183580076,0.0,800.0947474766942,23.97964637419054,0.0,649.2723065937296,23.32379915698507,0.0,783.7222393496547,22.93057935273545,8846.858707830297,0.0,0.0,0.0,0.0,0.0,1962.930738526147,1316.776664782753,1635.16009706635,1485.9264285578125,1342.5338047569654 
 06/08  12:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.427837998260736,0.0,1201.3557068408132,24.703955306740907,0.0,800.1090915625434,24.68268628697159,0.0,831.7203951242789,24.26253492262497,0.0,673.6320382562217,23.574689250946294,0.0,783.2602650361178,23.07089161969859,8878.357109407163,0.0,0.0,0.0,0.0,0.0,1970.9155717653064,1322.1330647183928,1641.811620952621,1491.9708979345576,1347.9949798960166 
 06/08  13:00:00,33.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.31244457871413,0.0,1015.1992847368401,25.27663072119454,0.0,571.8483341268532,24.88494359570732,0.0,725.9011284939721,24.80591784375686,0.0,600.655982496268,24.35190766486399,0.0,659.1734212660285,23.456557090596193,9033.190346060692,0.0,0.0,0.0,0.0,0.0,2010.1657404299188,1348.462932182364,1674.507787120811,1521.6830328557783,1374.8398793315517 
