Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 06/08  14:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.077411855019727,0.0,2158.462303523781,24.140272488020459,0.0,1166.2605177000415,23.12799482388012,0.0,1506.6100917765226,23.84116727761573,0.0,1478.4972851833857,23.05491969793134,0.0,1516.2621676465647,22.770511068543358,8663.940073981788,0.0,0.0,0.0,0.0,0.0,1916.5609319805395,1285.6707892613413,1596.5331318434226,1450.8247717948403,1310.8194749613752 
 06/08  15:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.42202712105426,0.0,0.0,25.055118696268097,0.0,0.0,24.69293736538619,0.0,0.0,24.631297935414915,0.0,0.0,25.082718289445525,0.0,0.0,23.61186219610367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  16:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.296647487023234,0.0,0.0,25.276342675499195,0.0,0.0,25.161240500862573,0.0,0.0,25.002083561819597,0.0,0.0,25.718823414351669,0.0,0.0,24.13799232417484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  17:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.95863110711116,0.0,0.0,25.392120851249709,0.0,0.0,25.441044518204597,0.0,0.0,25.274450761602325,0.0,0.0,26.14852706890007,0.0,0.0,24.37044208628476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  18:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.50284012160188,0.0,0.0,25.157850249240217,0.0,0.0,25.36968728009873,0.0,0.0,25.175394931142266,0.0,0.0,26.056163120762514,0.0,0.0,24.512499731208146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  19:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.94934397210883,0.0,0.0,24.6639542327559,0.0,0.0,24.999253883514617,0.0,0.0,24.77972729176488,0.0,0.0,25.637622127263329,0.0,0.0,24.402174010513506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  20:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.27737584567931,0.0,0.0,24.194543490790517,0.0,0.0,24.60517634259864,0.0,0.0,24.376578083149086,0.0,0.0,25.214037681101727,0.0,0.0,24.242810124665277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  21:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.541750678054166,0.0,0.0,23.82580977497209,0.0,0.0,24.28470905059968,0.0,0.0,24.05694301927821,0.0,0.0,24.879469259780448,0.0,0.0,24.10164789760453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  22:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.830251640149009,0.0,0.0,23.456580540724447,0.0,0.0,23.944060089955248,0.0,0.0,23.720486619981569,0.0,0.0,24.565524635848385,0.0,0.0,23.9115846783375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  23:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.146251604689256,0.0,0.0,23.16581265276773,0.0,0.0,23.666104921627075,0.0,0.0,23.45057207927043,0.0,0.0,24.277703557495618,0.0,0.0,23.727144088273048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  24:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.528942745064034,0.0,0.0,22.995776830135776,0.0,0.0,23.49530932844186,0.0,0.0,23.296312434149799,0.0,0.0,24.090579095236639,0.0,0.0,23.63785463988586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  01:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.049897811947266,0.0,0.0,22.87383564655074,0.0,0.0,23.36629082176003,0.0,0.0,23.183327374573829,0.0,0.0,23.96015934272073,0.0,0.0,23.543488695096799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  02:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.662842736491407,0.0,0.0,22.767643264187546,0.0,0.0,23.25869105545008,0.0,0.0,23.08610825185809,0.0,0.0,23.844466000049019,0.0,0.0,23.461852870307717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  03:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.40394300165174,0.0,0.0,22.69457423559375,0.0,0.0,23.16697362249738,0.0,0.0,23.00032956923627,0.0,0.0,23.743007533276534,0.0,0.0,23.369306218407944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  04:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.207160319680765,0.0,0.0,22.663155229932355,0.0,0.0,23.116784579696028,0.0,0.0,22.96250556192598,0.0,0.0,23.687379754865586,0.0,0.0,23.317187797685635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  05:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.042295114735347,0.0,0.0,22.678850539444317,0.0,0.0,23.14041017870742,0.0,0.0,22.987812041277157,0.0,0.0,23.68418990453781,0.0,0.0,23.27676715498874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  06:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.935136236359936,0.0,0.0,22.773344649636479,0.0,0.0,23.260492230619034,0.0,0.0,23.09727994512539,0.0,0.0,23.769664927519974,0.0,0.0,23.248711824392964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  07:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.909902469592713,0.0,0.0,23.031373616320236,0.0,0.0,23.547449084288674,0.0,0.0,23.33143248204576,0.0,0.0,23.975149508566614,0.0,0.0,23.23573599650761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  08:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.992181699768986,0.0,1062.646421524673,22.085883956860664,0.0,973.8200856424135,22.151373833727427,0.0,1749.2528505426092,22.058439061407719,0.0,1067.0097222558989,22.234002916134757,0.0,1852.834480917802,22.062340268538198,4394.374006627376,0.0,0.0,0.0,0.0,0.0,474.09273449197976,462.940564806101,476.76028086011879,970.3512481130192,906.6982042158886 
 06/09  09:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.16138618080295,0.0,1272.944648789202,22.001105866624959,0.0,788.079422126124,22.00336978517073,0.0,1320.849728555103,22.000133036708019,0.0,827.8609523563746,22.00839349957352,0.0,1094.6354994191207,22.00003866011158,3755.9317687307,0.0,0.0,0.0,0.0,0.0,624.6265025183135,379.5172518876855,380.79134006469379,573.1830181400167,694.2826819797219 
 06/09  10:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.409841258131097,0.0,1490.6494490149799,22.000305269808057,0.0,899.8071619369903,22.001174394993276,0.0,1479.2512521911877,22.00002747758557,0.0,880.6093642112364,22.0032982989844,0.0,1248.5770658150596,22.000010408783763,5763.909276858592,0.0,0.0,0.0,0.0,0.0,1181.743898781051,742.279561041798,792.8150644612,923.8434549002795,1019.6963235339949 
 06/09  11:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.857374969368324,0.0,1578.2820140364007,22.001207322860347,0.0,863.8537432415897,22.000249649960986,0.0,1245.9766351171252,22.31044503068277,0.0,917.9132107922815,22.000824507407175,0.0,1219.0420160269669,22.000001010186808,8117.089912025596,0.0,0.0,0.0,0.0,0.0,1871.552780168617,1167.7857794840084,1361.730523605324,1332.3667323109804,1280.1231223163982 
 06/09  12:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.459548337130728,0.0,1549.4466641822406,22.26240154652089,0.0,924.7970171042586,22.000355997414457,0.0,1244.2708019129216,22.612608182901029,0.0,1009.8158849550542,22.000138162120736,0.0,1260.9446821724496,22.000204001023623,8391.480707932442,0.0,0.0,0.0,0.0,0.0,1885.6394628394644,1246.5181386030986,1468.5587531628099,1397.562443396916,1289.6709357898854 
 06/09  13:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.06639243159203,0.0,1921.7703800883049,22.026559505010295,0.0,922.2998174298397,22.000602268366774,0.0,1603.1301803479565,22.42225606679,0.0,1044.8425041317854,22.00071542827994,0.0,1340.5737143180659,22.000107330901924,7588.665877601592,0.0,0.0,0.0,0.0,0.0,1763.2542367393044,1033.1433416128262,1225.6361940708144,1214.3165878526534,1248.784543185725 
 06/09  14:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.51568170567063,0.0,1822.1683516993922,22.0040790165536,0.0,898.8679409890669,22.000131600775789,0.0,1777.0843149551607,22.19112420541186,0.0,1052.9022797295202,22.000183915193739,0.0,1384.501908358834,22.000008753669488,6994.865483764854,0.0,0.0,0.0,0.0,0.0,1552.6908995059455,909.4321443036985,1090.6288088797738,1114.65752570794,1223.9251312272266 
 06/09  15:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.918139865060128,0.0,0.0,23.852692264231707,0.0,0.0,23.75689966109169,0.0,0.0,23.78946673898944,0.0,0.0,24.90050680652807,0.0,0.0,22.913844724869266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  16:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.39435789255219,0.0,0.0,24.627584314065467,0.0,0.0,24.590387142577716,0.0,0.0,24.56804230675306,0.0,0.0,27.08155730849376,0.0,0.0,23.506878307449857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  17:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.79710941699432,0.0,0.0,24.85556627097649,0.0,0.0,24.93794361319005,0.0,0.0,24.922522062918234,0.0,0.0,27.827791374943894,0.0,0.0,23.85560234107826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  18:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.96853672545521,0.0,0.0,24.76732953715859,0.0,0.0,24.967283551352265,0.0,0.0,25.02011990792571,0.0,0.0,27.789506833997878,0.0,0.0,24.069324820232067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  19:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.791064207627067,0.0,0.0,24.428053994272344,0.0,0.0,24.722240387652513,0.0,0.0,24.69741305387371,0.0,0.0,26.944850872887625,0.0,0.0,24.111447455599689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.391770780458253,0.0,0.0,24.075820065154916,0.0,0.0,24.44756359611197,0.0,0.0,24.367051097954758,0.0,0.0,26.146298699341963,0.0,0.0,24.097132464954215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  21:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.924260801338695,0.0,0.0,23.837213379072737,0.0,0.0,24.24334436789896,0.0,0.0,24.137139270192475,0.0,0.0,25.59706816873016,0.0,0.0,24.02914078110738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  22:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.43063710084231,0.0,0.0,23.587938713783595,0.0,0.0,24.030491018400597,0.0,0.0,23.89613012966212,0.0,0.0,25.125268019328247,0.0,0.0,23.939367225051258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  23:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.001760994687929,0.0,0.0,23.409700254907848,0.0,0.0,23.867392370691407,0.0,0.0,23.721786256087176,0.0,0.0,24.78667172377589,0.0,0.0,23.842443542141969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  24:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.61933390382969,0.0,0.0,23.267185881905087,0.0,0.0,23.732730387007459,0.0,0.0,23.579915587576978,0.0,0.0,24.53929182552477,0.0,0.0,23.734806861922345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  01:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.297226400842019,0.0,0.0,23.18533645611756,0.0,0.0,23.652877104173088,0.0,0.0,23.499583794349009,0.0,0.0,24.37224389687114,0.0,0.0,23.648837930831374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  02:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.03369567615465,0.0,0.0,23.122396798853136,0.0,0.0,23.58883692741113,0.0,0.0,23.43899332243831,0.0,0.0,24.248450737258474,0.0,0.0,23.57801001536944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  03:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.839532066468587,0.0,0.0,23.132422780192138,0.0,0.0,23.57825266066593,0.0,0.0,23.433452107060238,0.0,0.0,24.20040479746808,0.0,0.0,23.529723200291916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  04:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.701318951931666,0.0,0.0,23.109884779612274,0.0,0.0,23.54913663805926,0.0,0.0,23.405886273199138,0.0,0.0,24.14359406836466,0.0,0.0,23.481207993524906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  05:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.59742270281736,0.0,0.0,23.106811889176027,0.0,0.0,23.556283383267908,0.0,0.0,23.407333936055954,0.0,0.0,24.117579238184275,0.0,0.0,23.444423546490524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  06:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.55624924948424,0.0,0.0,23.221339181853453,0.0,0.0,23.77407991085868,0.0,0.0,23.550372196256427,0.0,0.0,24.195873512760284,0.0,0.0,23.42459681798635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  07:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.569125767449444,0.0,0.0,23.41740424134359,0.0,0.0,23.949083328070679,0.0,0.0,23.71229951860074,0.0,0.0,24.33957132754091,0.0,0.0,23.436050590682915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  08:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.635368699236176,0.0,1133.7540924941637,22.085007849607768,0.0,1014.789293851731,22.14112322407113,0.0,1895.3220566711673,22.059279935775327,0.0,1152.774533158854,22.205807376144006,0.0,2058.6223763671284,22.08322055879682,3962.023710848152,0.0,0.0,0.0,0.0,0.0,338.58210856639206,364.12325991151325,384.5858683430344,931.6647927722409,839.5367071147036 
 06/10  09:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.66236119720769,0.0,1058.955315034389,22.000721560733934,0.0,669.8700423193186,22.00130677781854,0.0,1137.4101827284576,22.000023174767305,0.0,747.146060342814,22.002653423590826,0.0,1049.279600183223,22.00000763046791,1436.5880011185207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.32465767244759,187.73236930580468 
 06/10  10:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.690790977315485,0.0,1130.569427748188,22.000639541964014,0.0,677.5007612136278,22.001534089942859,0.0,1200.1226714762216,22.001121758814596,0.0,753.830856089402,22.002018239585167,0.0,1079.0831976806686,21.999851445810923,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  11:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.723659536034039,0.0,1215.1634824451867,22.00034824199048,0.0,675.8680963477564,22.000557337930837,0.0,1228.5661540399643,22.000205528856946,0.0,759.4254568344113,22.00072377801996,0.0,1019.1950607410427,21.9999147915678,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  12:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.774817489926627,0.0,1260.238488210276,21.999884599790563,0.0,659.1259789118367,21.999961642651145,0.0,1244.8381505950375,21.999262094316057,0.0,763.6130767462455,21.99998264661504,0.0,958.0750191743819,21.999465311855255,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  13:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.838532644386456,0.0,1340.782207136318,21.999941042040157,0.0,669.9655893134186,21.99990321229076,0.0,1301.8945483647322,21.999491791031848,0.0,805.3472777504358,21.999798821371966,0.0,971.8866813357099,21.999591581396844,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  14:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.888612362131224,0.0,1262.9050975008559,21.99991831291026,0.0,634.8290002770073,21.999818948096359,0.0,1236.8023835942832,21.999621883922769,0.0,801.4494114673335,21.99963218606665,0.0,920.5266918647167,21.99966589027724,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  15:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.92528051693261,0.0,0.0,23.204595359168743,0.0,0.0,23.276769548321409,0.0,0.0,23.19983599245051,0.0,0.0,23.70592231634404,0.0,0.0,22.60125405614731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  16:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.91379647181889,0.0,0.0,23.29526285703712,0.0,0.0,23.526849497627049,0.0,0.0,23.38426322191571,0.0,0.0,24.093312382420139,0.0,0.0,22.834135701839267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  17:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.879537976826513,0.0,0.0,23.469613037285016,0.0,0.0,23.784897117171263,0.0,0.0,23.63891650193992,0.0,0.0,24.535239970066848,0.0,0.0,23.06488280252548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  18:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.81274163683265,0.0,0.0,23.40554292301226,0.0,0.0,23.781421506685029,0.0,0.0,23.6550213591909,0.0,0.0,24.621716753660825,0.0,0.0,23.16749789285797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  19:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.696053352250766,0.0,0.0,23.118685011067777,0.0,0.0,23.551015746929069,0.0,0.0,23.40561486984581,0.0,0.0,24.351514348845329,0.0,0.0,23.15426758762111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  20:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.518986204545965,0.0,0.0,22.909992423270425,0.0,0.0,23.378382843828616,0.0,0.0,23.212991636756969,0.0,0.0,24.1025170423038,0.0,0.0,23.243179900366838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  21:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.302741588893146,0.0,0.0,22.671158180423178,0.0,0.0,23.189624939781518,0.0,0.0,22.9923138206659,0.0,0.0,23.8532702912523,0.0,0.0,23.224522617411077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  22:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0505928850244,0.0,0.0,22.49642783475889,0.0,0.0,22.951244820096986,0.0,0.0,22.75474158205992,0.0,0.0,23.606014071622558,0.0,0.0,23.152081084368516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  23:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.80396656670933,0.0,0.0,22.367221999475026,0.0,0.0,22.786718285305314,0.0,0.0,22.613720505248279,0.0,0.0,23.407933222385116,0.0,0.0,23.074864873150508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  24:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.557031862013149,0.0,0.0,22.265520901886327,0.0,0.0,22.635970535138058,0.0,0.0,22.51234547191894,0.0,0.0,23.24983628973611,0.0,0.0,22.976687040846899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  01:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.3348792121558,0.0,0.0,22.20162908835405,0.0,0.0,22.566539506365719,0.0,0.0,22.44813469029072,0.0,0.0,23.141267959310107,0.0,0.0,22.906867035877597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  02:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.137746556425758,0.0,0.0,22.165567711206469,0.0,0.0,22.520494297120086,0.0,0.0,22.408473712041525,0.0,0.0,23.070884060606458,0.0,0.0,22.867832789533055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  03:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.960940015806654,0.0,0.0,22.128660344817477,0.0,0.0,22.47432971788879,0.0,0.0,22.368094861777057,0.0,0.0,23.0081237387671,0.0,0.0,22.82523443232574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  04:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.81093785810597,0.0,0.0,22.090738776733049,0.0,0.0,22.427347144441567,0.0,0.0,22.323644581947617,0.0,0.0,22.945373492809418,0.0,0.0,22.770956582154388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  05:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6769674924312,0.0,0.0,22.088963885536598,0.0,0.0,22.452183516317239,0.0,0.0,22.33809735048114,0.0,0.0,22.930206326531669,0.0,0.0,22.745158696674236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  06:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.595931322345974,0.0,0.0,22.24786129390993,0.0,0.0,23.110016550547859,0.0,0.0,22.65954493896045,0.0,0.0,23.092518841242993,0.0,0.0,22.75190680891435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  07:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.63733568612001,0.0,0.0,22.535568360074245,0.0,0.0,24.485603152881585,0.0,0.0,23.087892670293575,0.0,0.0,23.400089876437666,0.0,0.0,22.7876015293011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  08:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.84817163924422,0.0,971.3818545884572,22.020127221509175,0.0,1932.5050522476814,22.13819940818028,0.0,1505.1677394971953,22.026593706047739,0.0,863.0929028930857,22.095218458602809,0.0,1347.5742957531607,22.0115231056059,2516.3117187355476,0.0,0.0,0.0,0.0,0.0,78.10953609919435,526.9844609211136,80.77611498776123,336.85990289867899,390.0507296885308 
 06/11  09:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.19189795043077,0.0,1195.0167822287586,22.003072489349976,0.0,1803.8581750000358,22.02903995626628,0.0,1291.227580901987,22.00272668177621,0.0,752.6077254729348,22.02354896112416,0.0,1108.709141723646,22.00077594341917,3426.382304215652,0.0,0.0,0.0,0.0,0.0,453.9968493233371,669.5591276954588,279.7850975822993,430.02515129854808,489.4851041757405 
 06/11  10:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.7397656079875,0.0,1672.446688437079,22.000782647244536,0.0,1775.6372924366283,22.00799064832689,0.0,1416.6233640562778,22.00054406409982,0.0,819.8507662072598,22.00607871282248,0.0,1164.376784819659,22.000307134978585,4391.741027302465,0.0,0.0,0.0,0.0,0.0,823.8967201406528,761.7233030506146,486.9232063614593,572.5717865010304,643.0950371084396 
 06/11  11:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.455033052623187,0.0,2137.923411313055,22.00143274433954,0.0,1497.127356562345,22.002940239766074,0.0,1489.401898166265,22.000034872870907,0.0,864.4564080499649,22.001001843357338,0.0,1196.2305542824288,22.00001328211217,4746.754452564811,0.0,0.0,0.0,0.0,0.0,1037.475650219659,715.7313315012759,558.2948092887182,625.5849409670794,706.1367464478097 
 06/11  12:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.174493920691533,0.0,2502.747802510502,22.00109209344108,0.0,1175.2613531341706,22.00162862303599,0.0,1575.48492455646,22.000633530835964,0.0,913.7393231982447,22.001681903807947,0.0,1283.2302682158202,22.000583778018659,5039.445173779199,0.0,0.0,0.0,0.0,0.0,1190.0602480563505,654.1404614843941,641.8797395334434,690.8316511220669,759.002099442676 
 06/11  13:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.046566670366177,0.0,2662.19770244387,22.000756089630973,0.0,1008.9521016575557,22.000788042637479,0.0,1645.3095377891855,22.000437677180725,0.0,1058.2131419016217,22.000938429742808,0.0,1366.1627788085157,22.00023451756406,5120.511409049854,0.0,0.0,0.0,0.0,0.0,1223.8239415360375,613.2951877043014,700.0174087966117,705.0659222125266,774.777974660108 
 06/11  14:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.887962398695927,0.0,2506.194716564257,21.999768337763073,0.0,1012.3264715699327,22.000340178448256,0.0,1852.94451005346,21.99991985659367,0.0,1283.2729606402846,22.00035294193253,0.0,1488.7023742573459,22.000418956798009,5958.184892576882,0.0,0.0,0.0,0.0,0.0,1379.8882817904119,730.872691077132,905.1104244315677,878.3721700981223,960.4103510393798 
 06/11  15:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.55495130719111,0.0,0.0,24.208333903736887,0.0,0.0,23.97420536390232,0.0,0.0,23.821309488704935,0.0,0.0,25.014798323630357,0.0,0.0,22.991381559880784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  16:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.03415120250499,0.0,0.0,25.002001393267219,0.0,0.0,24.867469338743754,0.0,0.0,24.707358598838704,0.0,0.0,26.549863725670094,0.0,0.0,23.657433415026618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  17:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.280172658502147,0.0,0.0,25.194237771749707,0.0,0.0,25.211125840171058,0.0,0.0,25.105118981616607,0.0,0.0,27.57535726372234,0.0,0.0,24.015117732017886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  18:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.343630900299297,0.0,0.0,25.10789170487674,0.0,0.0,25.263939030232455,0.0,0.0,25.262544341532274,0.0,0.0,27.697873638242,0.0,0.0,24.23349683357902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  19:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.19105414999261,0.0,0.0,24.796865946173548,0.0,0.0,25.057088974895018,0.0,0.0,25.099648507760955,0.0,0.0,27.139499398544197,0.0,0.0,24.27162351009493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.847030362550897,0.0,0.0,24.32690154382162,0.0,0.0,24.689697256955627,0.0,0.0,24.651352831357749,0.0,0.0,26.36407567733589,0.0,0.0,24.217839357972033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  21:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.32534475901507,0.0,0.0,23.87952190682693,0.0,0.0,24.315599832697413,0.0,0.0,24.214289800250513,0.0,0.0,25.639491842631796,0.0,0.0,24.116488141925566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  22:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.71898795363443,0.0,0.0,23.568413628193058,0.0,0.0,24.036001553204274,0.0,0.0,23.90655425564718,0.0,0.0,25.14151594642086,0.0,0.0,24.04840435373531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  23:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.100712492071005,0.0,0.0,23.229708070115867,0.0,0.0,23.717490466638709,0.0,0.0,23.566511969998449,0.0,0.0,24.661473782559687,0.0,0.0,23.888454601654318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  24:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.50219968194395,0.0,0.0,22.974006196112599,0.0,0.0,23.47131963086449,0.0,0.0,23.31055083854947,0.0,0.0,24.311137468754443,0.0,0.0,23.717893331858936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  01:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.976898421542758,0.0,0.0,22.847412944663494,0.0,0.0,23.33899516279245,0.0,0.0,23.18638995327518,0.0,0.0,24.099572583869084,0.0,0.0,23.618377138083607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  02:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.545907214099715,0.0,0.0,22.63437738676532,0.0,0.0,23.117081579778906,0.0,0.0,22.92849971702804,0.0,0.0,23.812059911100268,0.0,0.0,23.448775237234885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  03:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.22030082479437,0.0,0.0,22.54218887214659,0.0,0.0,22.982395529742566,0.0,0.0,22.802267932567668,0.0,0.0,23.640095783142077,0.0,0.0,23.338545603630587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  04:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.94439215807877,0.0,0.0,22.417931781826629,0.0,0.0,22.828340559341599,0.0,0.0,22.642187576393896,0.0,0.0,23.457770866604787,0.0,0.0,23.212625793531737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  05:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.701607280882305,0.0,0.0,22.356976566306398,0.0,0.0,22.94381819798085,0.0,0.0,22.696860620129806,0.0,0.0,23.352685630505204,0.0,0.0,23.118963470414984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  06:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.56162633110752,0.0,0.0,22.455081146974377,0.0,0.0,24.331170714480416,0.0,0.0,23.15581601671193,0.0,0.0,23.41412655504901,0.0,0.0,23.082974079682669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  07:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.547684804687969,0.0,0.0,22.695565971939723,0.0,0.0,26.172251433149879,0.0,0.0,23.604641688625287,0.0,0.0,23.62897041743708,0.0,0.0,23.109428671118203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  08:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.70649442922182,0.0,797.5293133966891,22.024180391907657,0.0,2742.3242446517444,22.190520489683583,0.0,1881.9225825376216,22.032550054755168,0.0,926.6931331120085,22.089235590512236,0.0,1784.6680523776486,22.013225592940878,2721.0956946086027,0.0,0.0,1.3138528873415146,0.8927924291437259,0.0,11.713342362600347,697.4112917859491,46.454649601847567,418.8947558582271,440.8840355432249 
 06/12  09:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.021743818530007,0.0,1153.8364232250897,22.004399081797084,0.0,2145.9429182973974,22.042038300043438,0.0,1334.24958286146,22.003341161060445,0.0,733.0058649592193,22.022779148351434,0.0,1252.9301331712368,22.00089096414747,2732.166805856302,0.0,0.0,0.0,0.0,0.0,229.20920735056314,606.5274892773327,109.00488025713708,331.7472043182853,352.14705051271519 
 06/12  10:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.55665718836481,0.0,1544.13885606262,22.000543477113607,0.0,1811.7514968456358,22.00948057119392,0.0,1398.6956043367787,22.000417647138656,0.0,788.9192453409669,22.005266239280159,0.0,1240.598247953235,22.000379272983204,3729.986216215086,0.0,0.0,0.0,0.0,0.0,612.4693966844291,660.6464850290112,337.4479482189378,487.2137446017457,528.6776675406944 
 06/12  11:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.11687572068906,0.0,1945.9860263239457,22.00180390138786,0.0,1467.1787565466212,22.004308129130064,0.0,1466.700865378416,22.001330865432388,0.0,843.0905021168965,22.00269578235663,0.0,1200.6172056479778,22.00029865121453,2816.1051232269699,0.0,0.0,0.0,0.0,0.0,490.84906955054586,381.75296196454078,147.4633350467077,306.32967853316617,386.1791039917411 
 06/12  12:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.726052677336395,0.0,1825.0334376057456,22.000771309970135,0.0,1081.5722500204466,22.00124442423608,0.0,1431.7449223175648,22.000655943925925,0.0,841.3783104219407,22.00052023102673,0.0,1208.3289209575683,22.000383603945143,2006.7907863379742,0.0,0.0,0.0,0.0,0.0,282.5576201849692,143.13560314813069,15.50465350251317,198.22228696542767,263.8396483966652 
 06/12  13:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.23371487064776,0.0,2242.536805925769,22.00095479643982,0.0,943.4449273624714,22.00073405436366,0.0,1523.7646815270564,22.000725867438189,0.0,987.6961232528956,22.000446215721604,0.0,1281.6035735041856,22.000479587419059,2197.558689285627,0.0,0.0,0.0,0.0,0.0,415.6380229865883,97.73265866087361,65.31470753399096,222.41816623172407,292.92415973218217 
 06/12  14:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.778223361065466,0.0,2362.7717804942305,22.00017938861734,0.0,915.6388261286456,22.00039387711952,0.0,1659.2998728157978,22.000213968818306,0.0,1317.7536389806456,22.0003887545696,0.0,1385.0505954840388,22.000472973832776,3994.261972434134,0.0,0.0,0.0,0.0,0.0,862.3802017785863,379.34420950574568,523.529119973892,528.9168697058933,596.5605973297477 
 06/12  15:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.30192531343471,0.0,0.0,24.016042675918685,0.0,0.0,23.71198396145969,0.0,0.0,23.562711263173978,0.0,0.0,25.27077107083305,0.0,0.0,22.921960505690774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  16:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.82435738670087,0.0,0.0,24.758847445902594,0.0,0.0,24.52938252634801,0.0,0.0,24.377084435726976,0.0,0.0,27.559058670066574,0.0,0.0,23.51598475253886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  17:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.147013539819406,0.0,0.0,24.805218364766238,0.0,0.0,24.75815305411446,0.0,0.0,24.651258515927318,0.0,0.0,27.9633241539379,0.0,0.0,23.799298392772557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  18:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.158754911052904,0.0,0.0,24.688075391417557,0.0,0.0,24.794965503803995,0.0,0.0,24.752250527725506,0.0,0.0,27.58569718025597,0.0,0.0,24.036853123879398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  19:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.865394360299378,0.0,0.0,24.323576623708506,0.0,0.0,24.56543083471031,0.0,0.0,24.627069944446395,0.0,0.0,26.991880247532273,0.0,0.0,24.052722505889859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  20:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.364464221163308,0.0,0.0,23.89747924627762,0.0,0.0,24.236264190959198,0.0,0.0,24.217273799710488,0.0,0.0,26.07664371253258,0.0,0.0,23.99296319174911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  21:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.783308070025105,0.0,0.0,23.5173324323184,0.0,0.0,23.920476515733954,0.0,0.0,23.844069057075637,0.0,0.0,25.412038574604993,0.0,0.0,23.85347364176973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  22:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.15564945203409,0.0,0.0,23.21546529803409,0.0,0.0,23.661311763492394,0.0,0.0,23.544428564532568,0.0,0.0,24.855998281215294,0.0,0.0,23.72602636757056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  23:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.584054088740339,0.0,0.0,22.97730303218967,0.0,0.0,23.440380289755216,0.0,0.0,23.306908413049066,0.0,0.0,24.451252463513187,0.0,0.0,23.600821898333075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  24:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.014974947141405,0.0,0.0,22.75501855817479,0.0,0.0,23.236418485203005,0.0,0.0,23.085075494498395,0.0,0.0,24.116009972123835,0.0,0.0,23.453255331680425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  01:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.537055546916784,0.0,0.0,22.597859281776907,0.0,0.0,23.034492758552774,0.0,0.0,22.874566830461029,0.0,0.0,23.82217763475407,0.0,0.0,23.319698761715345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  02:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.15156862190461,0.0,0.0,22.475516364798147,0.0,0.0,22.870852408779674,0.0,0.0,22.706044405891107,0.0,0.0,23.601050520981727,0.0,0.0,23.20877175833285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  03:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.844313765768804,0.0,0.0,22.415451094668116,0.0,0.0,22.787262096008825,0.0,0.0,22.64588491469712,0.0,0.0,23.461628383094174,0.0,0.0,23.112695678052885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  04:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.61709154353698,0.0,0.0,22.368751857515315,0.0,0.0,22.727800390702958,0.0,0.0,22.601442244184346,0.0,0.0,23.357849606779966,0.0,0.0,23.030366633056827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  05:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.44463434785991,0.0,0.0,22.37313317535968,0.0,0.0,22.72025376462165,0.0,0.0,22.599643269719569,0.0,0.0,23.32648095111045,0.0,0.0,22.991645376054224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  06:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.34669138258895,0.0,0.0,22.458835959978253,0.0,0.0,23.30307863531995,0.0,0.0,22.836608068161249,0.0,0.0,23.392906822541158,0.0,0.0,22.939529933298784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  07:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.332141888558508,0.0,0.0,22.729686472046369,0.0,0.0,24.091972375894835,0.0,0.0,23.192618588947476,0.0,0.0,23.65739543095583,0.0,0.0,22.959443121459317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  08:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.455658721751825,0.0,824.588434809819,22.043423379354328,0.0,1824.049338749986,22.149704222070978,0.0,1565.3635269742597,22.03759876835524,0.0,928.7672615648645,22.145230745063264,0.0,1580.9004180429534,22.018431161063977,2839.4811156509397,0.0,0.0,0.0,0.0,0.0,32.126724019125038,583.157169088661,120.24962837323344,507.0477045340234,493.36891549562849 
 06/13  09:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.752519091881827,0.0,1219.2918647187599,22.000150459847338,0.0,1707.8401769450639,22.00090436270277,0.0,1236.9988801708396,22.000017055810603,0.0,750.7700893019937,22.001662891150663,0.0,1048.7995491605325,22.000007446135663,3823.9820524919457,0.0,0.0,0.0,0.0,0.0,558.7020786664673,765.3062478266826,340.8416608808353,490.03946850720907,565.5616224704826 
 06/13  10:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.149966629670418,0.0,1437.0861782432685,22.000028788981849,0.0,1325.947486847204,22.000195992152649,0.0,1393.27378857252,22.000005150797145,0.0,820.5941232782839,22.000422245956245,0.0,1189.0389649578515,22.000004927082416,4517.099430061,0.0,0.0,0.0,0.0,0.0,820.6540969487384,699.4553105127345,519.6794202574033,651.6873791905607,722.092249011294 
 06/13  11:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.744605775118175,0.0,1737.175539967688,22.000286071620189,0.0,1168.9863904932277,21.999710918109657,0.0,1451.5980873706386,22.00001071330899,0.0,851.6875058192113,22.00013182514368,0.0,1182.6880608011766,21.999975752710009,4611.45433510947,0.0,0.0,0.0,0.0,0.0,945.1677796403124,635.5139047039116,533.0947967724839,648.9379773925107,745.2089024599832 
 06/13  12:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.340610167942775,0.0,1882.4407242496885,22.00003111533036,0.0,1001.4802582325176,21.999966575082678,0.0,1550.245275479316,22.000002688326796,0.0,902.303427232037,22.000031243768129,0.0,1232.9972673532816,22.000002422539749,5004.742406371505,0.0,0.0,0.0,0.0,0.0,1086.738447207847,625.1701363002667,631.1120397853136,724.703627538188,833.4871813996213 
 06/13  13:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.874977919906607,0.0,1771.0610049830589,22.000010450958706,0.0,915.4281843657195,22.00000270456344,0.0,1616.6380077509203,22.000002754162325,0.0,948.6114200302754,22.000020724695156,0.0,1268.1413409663706,22.000005132303629,4952.080798024609,0.0,0.0,0.0,0.0,0.0,1037.0953103867647,573.9755413690127,622.8298104653839,739.8476389324114,874.8015227307674 
 06/13  14:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.259552631196358,0.0,1566.9683681861612,21.99974903628767,0.0,810.2797001008771,21.99972957405052,0.0,1504.0722727007897,21.999887225446849,0.0,912.804790414074,21.9998172157677,0.0,1260.8107697623546,21.999909781815739,3249.390583339411,0.0,0.0,0.0,0.0,0.0,551.1724847915258,245.72080672000443,260.6046099364744,489.8810298944594,598.4806778566788 
 06/13  15:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.489900727190319,0.0,0.0,23.631363662402877,0.0,0.0,23.60389022299158,0.0,0.0,23.48754267207326,0.0,0.0,24.550285620067276,0.0,0.0,22.848605451252845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  16:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.82018324528333,0.0,0.0,24.372544566287666,0.0,0.0,24.4237195564964,0.0,0.0,24.291886116701094,0.0,0.0,26.021233066799437,0.0,0.0,23.384412943253318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  17:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.142002620131728,0.0,0.0,24.666593504575795,0.0,0.0,24.81442610879073,0.0,0.0,24.728776133031514,0.0,0.0,27.087901075701767,0.0,0.0,23.723827719503068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  18:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.353349261433566,0.0,0.0,24.628354077724006,0.0,0.0,24.867402721629266,0.0,0.0,25.02979375576444,0.0,0.0,28.02602044198147,0.0,0.0,23.965590483812755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  19:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.39740895188191,0.0,0.0,24.393916222027899,0.0,0.0,24.714230395896136,0.0,0.0,25.187316159215926,0.0,0.0,28.12454711236348,0.0,0.0,24.083597145347736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  20:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.188177043187815,0.0,0.0,24.06839244599424,0.0,0.0,24.447979741138796,0.0,0.0,24.72255589293012,0.0,0.0,27.098257532956415,0.0,0.0,24.075466847209535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  21:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.80699784982483,0.0,0.0,23.776333990861553,0.0,0.0,24.200530383134639,0.0,0.0,24.334217558763336,0.0,0.0,26.20844205491264,0.0,0.0,24.011481643556097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  22:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.380907921892239,0.0,0.0,23.53391830758814,0.0,0.0,23.98318096134013,0.0,0.0,24.020432601129504,0.0,0.0,25.56166358804017,0.0,0.0,23.92199439264678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  23:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.93078447638355,0.0,0.0,23.3076214631252,0.0,0.0,23.772428429139724,0.0,0.0,23.739363797515744,0.0,0.0,25.036058955118425,0.0,0.0,23.78381399270951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  24:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.482353705689527,0.0,0.0,23.11658605016064,0.0,0.0,23.595992567779555,0.0,0.0,23.50686492809421,0.0,0.0,24.608910149718964,0.0,0.0,23.6651178279902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  01:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.09632046553217,0.0,0.0,22.96316053392598,0.0,0.0,23.447542217391019,0.0,0.0,23.332437808030727,0.0,0.0,24.326124640249913,0.0,0.0,23.561847078372894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  02:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.745367879423953,0.0,0.0,22.829375499170099,0.0,0.0,23.325065568823807,0.0,0.0,23.183744858209054,0.0,0.0,24.09613832435563,0.0,0.0,23.45498592987022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  03:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.433676217166263,0.0,0.0,22.750504390237937,0.0,0.0,23.245606013061488,0.0,0.0,23.09621917015795,0.0,0.0,23.939513199003288,0.0,0.0,23.372977377956216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  04:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.203653633201968,0.0,0.0,22.664973254401717,0.0,0.0,23.135909253273544,0.0,0.0,22.992695624312114,0.0,0.0,23.785096791657357,0.0,0.0,23.28605698933701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  05:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.03351565585655,0.0,0.0,22.63970447246936,0.0,0.0,23.120587243141018,0.0,0.0,22.965731365062138,0.0,0.0,23.708435272392096,0.0,0.0,23.22118217124445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  06:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.93084150206149,0.0,0.0,22.7619856271126,0.0,0.0,23.390071706492497,0.0,0.0,23.14628685573849,0.0,0.0,23.798002894162186,0.0,0.0,23.193389533587636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  07:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.937917163526348,0.0,0.0,23.097325767130678,0.0,0.0,24.2310120620656,0.0,0.0,23.553670856328929,0.0,0.0,24.048811999155587,0.0,0.0,23.21268913360619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  08:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.08213005263847,0.0,1163.8136395234126,22.065253128622474,0.0,1656.4683931907078,22.16143747175227,0.0,1466.30314315338,22.060242183518576,0.0,1142.0904311705679,22.17954812077691,0.0,1897.3015541700584,22.0617771004804,5200.341094051332,0.0,0.0,0.0,0.0,0.0,749.3674446990028,872.4811016852116,681.0491537878727,995.9094599187743,798.0029598202027 
 06/14  09:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.368293326075987,0.0,1495.3570602940636,22.00019117710647,0.0,1483.6738713607456,22.00097980518074,0.0,1510.0762477756226,22.000034482625798,0.0,890.5683453644542,22.002064888035539,0.0,1207.5908642410096,22.00000631494009,6183.869078071827,0.0,0.0,0.0,0.0,0.0,1235.6342272749526,1029.5683007438952,865.0412167495809,921.313134902756,1028.7812242603737 
 06/14  10:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.85564123236599,0.0,1735.791992931243,22.000030190825698,0.0,1327.3579988295019,22.001503967298448,0.0,1669.2876829990819,22.00425567889271,0.0,958.454570365308,22.000516366294037,0.0,1372.1531383667239,22.00000161084979,7240.871716586029,0.0,0.0,0.0,0.0,0.0,1565.6770421866639,1112.9892639140936,1098.018113217765,1137.365145678084,1223.2911774491545 
 06/14  11:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.46224900218244,0.0,1821.9636334466644,22.000751416987457,0.0,1128.300631089613,22.00163942743151,0.0,1595.0573819315628,22.10789938825827,0.0,973.241645258677,22.000088506461308,0.0,1355.0291035367505,22.00000068649778,7568.108002381647,0.0,0.0,0.0,0.0,0.0,1705.6402738846774,1110.0498942095097,1203.8222354259247,1199.0099138755664,1246.0547108457009 
 06/14  12:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.081206877099925,0.0,2151.72730394689,22.19236387073651,0.0,1087.6572399270775,22.00146507828721,0.0,1598.687660701057,22.280192816391599,0.0,1046.178037766052,22.000060327681167,0.0,1434.6346057892989,22.000003971703966,7829.923886709299,0.0,0.0,0.0,0.0,0.0,1831.2709096122108,1122.4929131447294,1267.8518388648923,1252.291336101109,1252.485914846089 
 06/14  13:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.625346872152009,0.0,1877.0619579444806,22.424882956712538,0.0,1010.2199966327257,22.000923550906856,0.0,1429.5209046833602,22.526396431563815,0.0,1105.496214707984,22.00001550086494,0.0,1513.5425908317753,22.000147644910343,8287.63542740926,0.0,0.0,0.0,0.0,0.0,1871.590907089797,1209.650560405337,1430.3965097075307,1392.4039592755253,1280.0625167908009 
 06/14  14:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.298619456235593,0.0,1893.9895480783944,22.911270512703749,0.0,1032.9518438311039,22.052695018753725,0.0,1413.31823724594,22.824467902888466,0.0,1405.375685490877,22.214799914161739,0.0,1537.4535328017146,22.090304960152229,8602.611896842458,0.0,0.0,0.0,0.0,0.0,1901.014261584451,1275.2417443690045,1583.5824481667217,1439.0560384594147,1300.1864301225983 
 06/14  15:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.98364655125347,0.0,0.0,24.731461822571565,0.0,0.0,24.097096373967927,0.0,0.0,24.30049544627198,0.0,0.0,25.76269768070473,0.0,0.0,23.16200877859738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  16:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.63240850486984,0.0,0.0,25.630913806611568,0.0,0.0,25.198063304690199,0.0,0.0,25.284599274383209,0.0,0.0,27.958039159683673,0.0,0.0,23.94244399315843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  17:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.11824370494916,0.0,0.0,25.871790570519118,0.0,0.0,25.670782736706394,0.0,0.0,25.745143893347625,0.0,0.0,29.13655569166757,0.0,0.0,24.368719679557154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  18:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.37941210004327,0.0,0.0,25.841086284220073,0.0,0.0,25.82244020245206,0.0,0.0,26.014187607480975,0.0,0.0,29.264306042501774,0.0,0.0,24.65054289924989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  19:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.384968730813449,0.0,0.0,25.565537636612679,0.0,0.0,25.708918488483584,0.0,0.0,25.91534351648791,0.0,0.0,28.636375320237627,0.0,0.0,24.75424443178209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  20:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.124370344552479,0.0,0.0,25.142605817507893,0.0,0.0,25.41321981259783,0.0,0.0,25.49135488419443,0.0,0.0,27.57306171382228,0.0,0.0,24.708228529289543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  21:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.734225499451445,0.0,0.0,24.79824034733264,0.0,0.0,25.146125832073996,0.0,0.0,25.134859171312756,0.0,0.0,26.827349533176958,0.0,0.0,24.615996641208687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  22:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.27245162203995,0.0,0.0,24.55126286311583,0.0,0.0,24.94425878107053,0.0,0.0,24.87141281479473,0.0,0.0,26.23392810681343,0.0,0.0,24.52297156826814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  23:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.854365865704464,0.0,0.0,24.378416342884415,0.0,0.0,24.78966201467359,0.0,0.0,24.68810306508623,0.0,0.0,25.835485659157535,0.0,0.0,24.43356933289116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  24:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.441496983503244,0.0,0.0,24.16907833662193,0.0,0.0,24.605254336284536,0.0,0.0,24.47163266084446,0.0,0.0,25.478268535137539,0.0,0.0,24.299064852694888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  01:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.082846232510524,0.0,0.0,24.024988354186374,0.0,0.0,24.471470444149366,0.0,0.0,24.324646857883058,0.0,0.0,25.229273697461467,0.0,0.0,24.19828084045644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  02:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.753180354338885,0.0,0.0,23.862860803862163,0.0,0.0,24.319926879243327,0.0,0.0,24.161695311045749,0.0,0.0,25.014950230675,0.0,0.0,24.095568696523296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  03:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.435170473418027,0.0,0.0,23.711904765867098,0.0,0.0,24.179747711818643,0.0,0.0,24.013238139548766,0.0,0.0,24.832160591556389,0.0,0.0,23.987792308158168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  04:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.135454333954216,0.0,0.0,23.57862402292772,0.0,0.0,24.054309336166754,0.0,0.0,23.88364335128223,0.0,0.0,24.676429039966686,0.0,0.0,23.893284318822013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  05:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.86712850878565,0.0,0.0,23.487568894641929,0.0,0.0,24.04748436920376,0.0,0.0,23.84233129573357,0.0,0.0,24.563351403325127,0.0,0.0,23.80950834559278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  06:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.722729100787384,0.0,0.0,23.593897372279764,0.0,0.0,25.06670582787789,0.0,0.0,24.256670372665359,0.0,0.0,24.612665077981416,0.0,0.0,23.77253591145058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  07:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.750526654634755,0.0,0.0,23.887090678698298,0.0,0.0,26.603939746436447,0.0,0.0,24.64999393354481,0.0,0.0,24.815371662884528,0.0,0.0,23.807995046172218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  08:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.932466088634024,0.0,1691.1234441552356,22.078618524226799,0.0,1971.9447423204807,22.84501634751193,0.0,1947.5970810827608,22.36275472037173,0.0,1513.7990136212926,22.1248505961496,0.0,2251.080849258822,22.456263949326723,7514.23840830072,0.0,0.0,0.0,0.0,0.0,1442.2684286261516,1190.4231811778646,1220.9651726932135,1343.3418994950756,1213.7087521681463 
 06/15  09:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.18948406057681,0.0,1805.487912455369,22.012512745424858,0.0,1893.0561791922815,23.040006660175324,0.0,1794.2939598551089,22.217820681710778,0.0,1042.099189067826,22.0308866396369,0.0,1842.8388325384509,22.058726078387808,7581.9790633866509,0.0,0.0,0.0,0.0,0.0,1598.5758542809909,1205.860906886393,1152.6627322979658,1291.9001444014917,1229.448451379542 
 06/15  10:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.651172012559394,0.0,2024.5312989355198,22.15274552986888,0.0,1660.9566668050707,23.246506961850885,0.0,1570.0879144143838,22.384513684937024,0.0,1053.057022507694,22.00694426303793,0.0,1777.4217041185946,22.016989699751379,8180.235202531723,0.0,0.0,0.0,0.0,0.0,1847.4749471563089,1239.3264069076436,1327.8072040541456,1398.5271085719665,1263.5685617013913 
