Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 06/15  11:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.269584528128314,0.0,2094.590367418957,22.51223126980411,0.0,1524.0181379759088,22.94128617268266,0.0,1565.697789987723,22.495206293768076,0.0,1067.029347691081,22.001143780183779,0.0,1761.2456338675336,22.012507755999914,8276.476735463602,0.0,0.0,0.0,0.0,0.0,1862.565945275819,1249.4497769186365,1377.0891858878795,1409.9509008123046,1273.8899524286963 
 06/15  12:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.949397156555578,0.0,2142.1365853767445,22.825419732825304,0.0,1342.0918485110083,22.48185781093059,0.0,1546.4833908187018,22.591915250196295,0.0,1089.6074957006595,22.001199249050296,0.0,1739.268998684182,22.066973517483633,8356.519798993111,0.0,0.0,0.0,0.0,0.0,1875.0994915023612,1257.8575525340303,1418.130872582981,1419.4387177872193,1282.4621904462493 
 06/15  13:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.58010534934496,0.0,1991.193804939128,23.268709114493875,0.0,1110.7792895847909,22.45566787644931,0.0,1403.5475284588084,22.84259005473512,0.0,1228.9723288272745,21.999890551376379,0.0,1580.7116020298764,22.233820985579017,8639.444360033216,0.0,0.0,0.0,0.0,0.0,1915.6286592871718,1285.0454004466745,1574.9384259550794,1450.1190471319633,1310.181853072058 
 06/15  14:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.206644312879847,0.0,2094.7582427725158,23.30652463759942,0.0,1110.653576518273,22.242647225462919,0.0,1485.590924774635,22.882454488178959,0.0,1460.7192650385255,22.246984440040188,0.0,1666.4226916724443,22.22459482083139,8654.124222150269,0.0,0.0,0.0,0.0,0.0,1914.0726171438733,1284.001573507955,1594.4603164098485,1448.9411328534325,1309.1176080948904 
 06/15  15:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.82503563377401,0.0,0.0,25.104221344372328,0.0,0.0,24.298147629432838,0.0,0.0,24.359901193173788,0.0,0.0,26.080377224186518,0.0,0.0,23.336675429071474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  16:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.427870189914026,0.0,0.0,25.97469321228114,0.0,0.0,25.389261654221877,0.0,0.0,25.3778133875735,0.0,0.0,28.73156793302445,0.0,0.0,24.197761615366493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  17:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.818209857762356,0.0,0.0,26.239879805992147,0.0,0.0,25.913156669472249,0.0,0.0,25.941312142353529,0.0,0.0,30.005497648523425,0.0,0.0,24.72041647690459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  18:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.91888468832891,0.0,0.0,26.130505913881224,0.0,0.0,26.016181592275048,0.0,0.0,26.246722684653049,0.0,0.0,30.314895534006248,0.0,0.0,24.91727654209153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  19:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.77108520615299,0.0,0.0,25.86448685796259,0.0,0.0,25.935152382924878,0.0,0.0,26.191574703475618,0.0,0.0,29.41172383796259,0.0,0.0,25.018669961504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  20:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.37401698335811,0.0,0.0,25.483231792184946,0.0,0.0,25.692991472913275,0.0,0.0,25.81926969745213,0.0,0.0,28.229244501792715,0.0,0.0,25.000516377050749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  21:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.86651605192246,0.0,0.0,25.14834537654111,0.0,0.0,25.447231445254823,0.0,0.0,25.47467612196747,0.0,0.0,27.41202282043225,0.0,0.0,24.900668469644086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  22:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.294319208691669,0.0,0.0,24.83758542422,0.0,0.0,25.201102258601347,0.0,0.0,25.150674272549688,0.0,0.0,26.666847144316365,0.0,0.0,24.76107427872688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  23:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.747458741040135,0.0,0.0,24.59416004380522,0.0,0.0,24.991276702765874,0.0,0.0,24.89971696175492,0.0,0.0,26.14537246842546,0.0,0.0,24.62494308395974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  24:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.200611997226447,0.0,0.0,24.347812181924739,0.0,0.0,24.778240292254205,0.0,0.0,24.647971611665836,0.0,0.0,25.701574230023405,0.0,0.0,24.46226506891126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  01:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.721760896484967,0.0,0.0,24.1317825289771,0.0,0.0,24.58097817240532,0.0,0.0,24.431594097690366,0.0,0.0,25.403713835348066,0.0,0.0,24.316633974465213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  02:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.265241306525185,0.0,0.0,23.937178973975237,0.0,0.0,24.400922886109329,0.0,0.0,24.238259241166625,0.0,0.0,25.143355856015878,0.0,0.0,24.18130293077826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  03:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.842496166374148,0.0,0.0,23.74710737101069,0.0,0.0,24.222282392956818,0.0,0.0,24.051208036482195,0.0,0.0,24.911175796188816,0.0,0.0,24.052934268576949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  04:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.441293124340036,0.0,0.0,23.57906814104831,0.0,0.0,24.06125264183222,0.0,0.0,23.885968053303196,0.0,0.0,24.71974885177542,0.0,0.0,23.936324943420546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  05:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.075958523581649,0.0,0.0,23.449479693722738,0.0,0.0,23.992963516631599,0.0,0.0,23.794040628144268,0.0,0.0,24.569307272418429,0.0,0.0,23.83055169900893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  06:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.825472731653329,0.0,0.0,23.535419501311478,0.0,0.0,24.78373143617751,0.0,0.0,24.121882143479846,0.0,0.0,24.59396394394736,0.0,0.0,23.782129607890519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  07:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.794882972803724,0.0,0.0,23.843059141154606,0.0,0.0,26.325012971602879,0.0,0.0,24.55727582493198,0.0,0.0,24.804820204611567,0.0,0.0,23.799437617585434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  08:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.969693027755896,0.0,1676.211598620647,22.052358620574318,0.0,2055.8713444613774,22.30568528897491,0.0,2024.4877669852909,22.184374796826125,0.0,1507.1304939888544,22.12486763167641,0.0,2519.549179877429,22.250361904300179,6968.612942858273,0.0,0.0,0.0,0.0,0.0,1251.4009315057238,1129.1880357753617,1062.6659834924336,1304.3438733178173,1117.4831446266683 
 06/16  09:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.236222736186293,0.0,1741.2626453394869,22.0000016423944,0.0,1787.7262406419559,22.379406754637395,0.0,1815.9894271597673,22.001489499888117,0.0,999.8254905628928,22.000025700551466,0.0,1570.3900079504766,22.014646705361629,7331.639362384895,0.0,0.0,0.0,0.0,0.0,1532.7960460330699,1197.1998311202454,1108.0629883464295,1169.4315642747309,1220.6179584701518 
 06/16  10:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.696246207314016,0.0,2178.5921563274989,22.0675056481603,0.0,1665.862713096296,22.81018860208998,0.0,1674.4296173897934,22.32537725862482,0.0,1098.0810540517414,22.000007539413237,0.0,1749.9773325253489,22.001204550270346,8014.318874301501,0.0,0.0,0.0,0.0,0.0,1825.8878293936865,1224.8452984447534,1275.6651909575326,1335.585389478237,1248.804191887023 
 06/16  11:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.34164459733684,0.0,2073.485310736407,22.50909192918354,0.0,1460.0125675886152,22.757674393837008,0.0,1547.7060280473818,22.512963000476259,0.0,1089.9239887823135,22.000001777229259,0.0,1706.3261995555204,22.00007325933423,8268.561732053371,0.0,0.0,0.0,0.0,0.0,1860.3429747816375,1247.9585599257046,1381.7352871518336,1402.6243699418968,1272.3695661120315 
 06/16  12:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.02041805265981,0.0,2160.096749319052,22.87275979184956,0.0,1322.183401422847,22.414001532059595,0.0,1559.5060262021798,22.645234723490643,0.0,1127.324509000447,22.00102518389159,0.0,1726.5738015557172,22.02441676457748,8367.25276862835,0.0,0.0,0.0,0.0,0.0,1874.8065103836039,1257.6610144225068,1429.7755288878589,1419.2169328923756,1282.261807901737 
 06/16  13:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.77095089632449,0.0,2152.6045776534258,23.217179668471525,0.0,1189.0922889823938,22.295711658156568,0.0,1516.3072069304245,22.82854851698682,0.0,1276.5684291839198,22.000378567909416,0.0,1668.7562777381007,22.133077710753285,8523.843056777352,0.0,0.0,0.0,0.0,0.0,1893.8451294035086,1270.4325344578609,1527.122220581336,1433.6290497387198,1295.283148455659 
 06/16  14:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.454194834818538,0.0,2169.4800837738914,23.339796707812334,0.0,1148.2932521210663,22.230453548880968,0.0,1540.64126626204,22.97319560004425,0.0,1507.3935675721319,22.248012969881949,0.0,1694.6006787093386,22.251650624948309,8605.13730453619,0.0,0.0,0.0,0.0,0.0,1901.654451507935,1275.6711977041258,1584.1157390245592,1439.5406582719889,1300.6242838873146 
 06/16  15:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.97750476726273,0.0,0.0,25.195760518196079,0.0,0.0,24.393034897017818,0.0,0.0,24.516372874119648,0.0,0.0,25.952692421948965,0.0,0.0,23.38903652318403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  16:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.416713300550698,0.0,0.0,26.04952226877038,0.0,0.0,25.497234398417299,0.0,0.0,25.51956065309682,0.0,0.0,28.069558130511184,0.0,0.0,24.213961454389226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  17:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.694832624487625,0.0,0.0,26.275338676282268,0.0,0.0,25.991338589977315,0.0,0.0,26.028270001226095,0.0,0.0,29.400597579460947,0.0,0.0,24.66996835218337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  18:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.74947951647207,0.0,0.0,26.180479066492098,0.0,0.0,26.120456975761266,0.0,0.0,26.22879970811279,0.0,0.0,29.336461298071148,0.0,0.0,24.939094205452436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  19:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.51935021910147,0.0,0.0,25.87780193830799,0.0,0.0,25.97647675125412,0.0,0.0,26.048225082106474,0.0,0.0,28.448883295773045,0.0,0.0,25.011143372825914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  20:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.098878475079219,0.0,0.0,25.463959212919087,0.0,0.0,25.698331523930475,0.0,0.0,25.681898733273287,0.0,0.0,27.52678052437851,0.0,0.0,24.959975002178817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  21:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.58599797704865,0.0,0.0,25.148949880988977,0.0,0.0,25.464685863549886,0.0,0.0,25.391175420229624,0.0,0.0,26.895332771306916,0.0,0.0,24.87386708548911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  22:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.06302155301586,0.0,0.0,24.926283165810785,0.0,0.0,25.28512786322124,0.0,0.0,25.180251474244654,0.0,0.0,26.40129175000192,0.0,0.0,24.792590873210373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  23:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.55097313590314,0.0,0.0,24.652942394218426,0.0,0.0,25.05800087309951,0.0,0.0,24.919162442537698,0.0,0.0,25.96581021367964,0.0,0.0,24.633305444391945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  24:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.091211272949694,0.0,0.0,24.416279297850136,0.0,0.0,24.84890573835548,0.0,0.0,24.69164970104481,0.0,0.0,25.633410904218569,0.0,0.0,24.476100293600966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  01:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.653200243400904,0.0,0.0,24.213054258675095,0.0,0.0,24.663886190413277,0.0,0.0,24.495497871126987,0.0,0.0,25.363970666377445,0.0,0.0,24.340115283481447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  02:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.24410543849283,0.0,0.0,24.032977769560664,0.0,0.0,24.495463130372799,0.0,0.0,24.321388316145425,0.0,0.0,25.149401577457387,0.0,0.0,24.216210681086048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  03:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8637647749822,0.0,0.0,23.87300742039484,0.0,0.0,24.343022805733655,0.0,0.0,24.1662306745188,0.0,0.0,24.961534367100016,0.0,0.0,24.10298341426221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  04:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.51173875922563,0.0,0.0,23.724424080792177,0.0,0.0,24.199315315451295,0.0,0.0,24.021360639968017,0.0,0.0,24.793066458015564,0.0,0.0,23.995649521585876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  05:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.215063176908914,0.0,0.0,23.646209749191617,0.0,0.0,24.34101515626642,0.0,0.0,24.077120348886518,0.0,0.0,24.694126338370969,0.0,0.0,23.91980098409423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  06:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.99827917960697,0.0,0.0,23.684743297175268,0.0,0.0,24.462405351284088,0.0,0.0,24.13569883568829,0.0,0.0,24.697732739994128,0.0,0.0,23.86781863918233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  07:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.895712661814764,0.0,0.0,23.83475201953512,0.0,0.0,24.79971374230557,0.0,0.0,24.27426198506646,0.0,0.0,24.81197908074845,0.0,0.0,23.83193613299969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  08:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.972010907862534,0.0,1563.3336640691553,22.08313140947376,0.0,1655.6563239748096,22.187372998766777,0.0,1795.684349864867,22.170176131128938,0.0,1436.9621779827585,22.19150002805182,0.0,2429.93258248107,22.279477032390355,6542.504996157584,0.0,0.0,0.0,0.0,0.0,1123.822232985005,993.2835351552011,971.2125237994949,1307.267684937596,1043.3880451400192 
 06/17  09:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.137561763650056,0.0,1538.6704939146976,22.000051725149814,0.0,1658.4268242825929,22.003013282594968,0.0,1588.3944388191749,22.00020530088131,0.0,923.6801175910414,22.000636748855489,0.0,1485.265341866555,22.020805028333105,5972.363911650497,0.0,0.0,0.0,0.0,0.0,1131.7442991888266,1018.3809430729087,778.7657954136653,957.6735216710839,982.268378163745 
 06/17  10:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.399188439757976,0.0,1822.5683916561603,22.000020395068167,0.0,1425.1569753814729,22.001041999873466,0.0,1747.3531091606647,22.00004378794285,0.0,999.6228191277623,22.000255838651648,0.0,1483.0230328620392,22.002843180279844,3659.9771399836047,0.0,0.0,0.0,0.0,0.0,607.7529591314254,497.1945270660897,274.0954314844953,538.062314621265,639.3409335400608 
 06/17  11:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.64491096381993,0.0,2011.0326491374672,22.00001131655623,0.0,1257.0248749623134,22.00036611677408,0.0,1681.6835241450172,22.000011942627464,0.0,964.6156705036701,22.000110491212238,0.0,1432.0237081585593,22.00039376097758,4456.159447600216,0.0,0.0,0.0,0.0,0.0,915.2635980591533,574.1750078626297,442.7142243363328,663.6359126461586,756.8397305556728 
 06/17  12:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.850426941541217,0.0,1786.2045512570986,22.00000880690542,0.0,960.5052873185441,22.000133659436654,0.0,1513.6926782048623,22.000006317169324,0.0,888.3912301035289,22.00005209192924,0.0,1378.2316585278796,22.000058651863254,3956.8086224800515,0.0,0.0,0.0,0.0,0.0,779.4092096325754,420.6514487815615,387.54997754814095,610.8495884389058,654.8174239385998 
 06/17  13:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.032405432663749,0.0,2228.562740529508,22.0000066537955,0.0,860.402083321047,22.00005294319275,0.0,1520.7228828943544,22.00000492140556,0.0,988.672473180759,22.000028620455056,0.0,1375.0628418979387,22.000012536768528,4049.7311533465269,0.0,0.0,0.0,0.0,0.0,933.6752168915226,364.96404202085878,418.9487838042855,591.0183379048488,637.593798584743 
 06/17  14:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.36515569507755,0.0,2338.9985615254165,22.00000369834868,0.0,873.95876973134,22.000017555056464,0.0,1659.28898847952,22.000002588355956,0.0,1308.5094263177494,22.000014425585794,0.0,1439.5906605974238,22.000003952164666,4877.847128661566,0.0,0.0,0.0,0.0,0.0,1117.1988546772469,482.2288739500446,683.9033944318584,712.0344592602822,778.9505722018656 
 06/17  15:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.76508054962363,0.0,0.0,23.994922840191245,0.0,0.0,23.66106417834793,0.0,0.0,23.552452015677774,0.0,0.0,25.283432985094366,0.0,0.0,22.94299483393159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  16:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.124588818043628,0.0,0.0,24.67881957674093,0.0,0.0,24.45130755030191,0.0,0.0,24.325577878358837,0.0,0.0,26.845172157228367,0.0,0.0,23.498990723468105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  17:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.129496918370046,0.0,0.0,24.422447208927147,0.0,0.0,24.418200293203335,0.0,0.0,24.25782645770238,0.0,0.0,26.274290098827227,0.0,0.0,23.695129139088374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  18:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.88879268386075,0.0,0.0,24.338380564777297,0.0,0.0,24.47893297038984,0.0,0.0,24.577096171088475,0.0,0.0,27.33324137111747,0.0,0.0,23.86215938507347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  19:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.53470779386658,0.0,0.0,24.00891029952684,0.0,0.0,24.26677248995066,0.0,0.0,24.49177293937396,0.0,0.0,26.948023831906626,0.0,0.0,23.874649422832513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  20:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.992105631060818,0.0,0.0,23.57734435925876,0.0,0.0,23.93507029268725,0.0,0.0,24.0374042894556,0.0,0.0,25.977478191256929,0.0,0.0,23.798376585933768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  21:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3895355818717,0.0,0.0,23.28975236634915,0.0,0.0,23.700173086541008,0.0,0.0,23.717391634542474,0.0,0.0,25.336689437122499,0.0,0.0,23.746585095195014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  22:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.774449752108269,0.0,0.0,23.025596366257177,0.0,0.0,23.47205405683725,0.0,0.0,23.420061547977605,0.0,0.0,24.768533870864574,0.0,0.0,23.619569499498174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  23:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.239742526042119,0.0,0.0,22.807672602098074,0.0,0.0,23.26971893428164,0.0,0.0,23.178920778303167,0.0,0.0,24.346486119162223,0.0,0.0,23.456283358331708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  24:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.718939193079004,0.0,0.0,22.649933589482218,0.0,0.0,23.085415792228696,0.0,0.0,22.959005924237226,0.0,0.0,24.005748766463606,0.0,0.0,23.302087042179246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  01:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.29204800638578,0.0,0.0,22.54500249509291,0.0,0.0,22.948981134316158,0.0,0.0,22.80821099959961,0.0,0.0,23.751625534025388,0.0,0.0,23.19771613857699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  02:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.005743225475276,0.0,0.0,22.462276916607477,0.0,0.0,22.846429330102713,0.0,0.0,22.70959663958065,0.0,0.0,23.573441689407536,0.0,0.0,23.140643974088389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  03:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.768833228473789,0.0,0.0,22.36026243264094,0.0,0.0,22.732545621596736,0.0,0.0,22.603593883080156,0.0,0.0,23.408091759260789,0.0,0.0,23.05567279994619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  04:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.54053216937545,0.0,0.0,22.264301290229179,0.0,0.0,22.608330685714529,0.0,0.0,22.50472110024532,0.0,0.0,23.257865562168246,0.0,0.0,22.952826678317466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  05:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.327452057315818,0.0,0.0,22.224565035673117,0.0,0.0,22.588779388937309,0.0,0.0,22.473493347466186,0.0,0.0,23.17279587067536,0.0,0.0,22.882809276221857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  06:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.162257521309959,0.0,0.0,22.248184069137098,0.0,0.0,22.647911828444184,0.0,0.0,22.505962773936937,0.0,0.0,23.164275290439158,0.0,0.0,22.80981130787464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  07:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.08587158614757,0.0,0.0,22.494669748840246,0.0,0.0,23.242023368584478,0.0,0.0,22.80155824398663,0.0,0.0,23.396061541882099,0.0,0.0,22.799555697724875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  08:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.09216710973726,0.0,716.2142044142577,22.04717546732803,0.0,742.5559409530988,22.16934862815085,0.0,737.6015319393324,22.062683751369876,0.0,706.2776545940087,22.22953886605263,0.0,1205.181881272536,22.031032025691599,1137.3063601557727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33.77538601550461,0.0 
 06/18  09:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.12190276614007,0.0,659.4829232035481,22.001458195758734,0.0,503.564039976186,22.010744425732644,0.0,790.1989387936756,22.000606847040705,0.0,560.6755889384203,22.02098094308833,0.0,837.3302089951685,21.99925878701159,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  10:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.21816744493713,0.0,959.9016537164334,22.000455520527824,0.0,611.326063046874,22.003941133216047,0.0,1043.1205707417376,21.999938775409974,0.0,667.9289721812729,22.00851706774979,0.0,945.214882842145,21.99966943595079,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  11:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.342767721132295,0.0,820.6415054715744,22.000107002215644,0.0,508.83470519391997,22.001342336394875,0.0,897.9130824591248,21.99972517407967,0.0,600.9051712482306,22.003290133308814,0.0,865.6417453096628,21.99968310748095,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  12:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.456449981313367,0.0,877.3015041142662,21.999959821110047,0.0,503.7162195589526,22.000248304187985,0.0,933.9682374851736,21.999648752922515,0.0,613.713298393207,22.000960842924706,0.0,862.9770888088633,21.999631713758999,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  13:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.590113788471208,0.0,1076.8307011992729,21.99979701857243,0.0,562.6363553886504,21.999763692009819,0.0,1084.5072602127094,21.999592415683304,0.0,695.8433257694151,21.99991100691358,0.0,835.0156605313032,21.999694267737654,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  14:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.757060388294155,0.0,1265.0686631228028,22.000066197262965,0.0,631.5368837630522,21.999854962249505,0.0,1242.0702007704186,22.000407213875055,0.0,803.9001961475169,21.99976856452386,0.0,911.6695846960856,22.000022642321324,1181.6373171932142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,78.10634305294575 
 06/18  15:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.986436869814189,0.0,0.0,23.36079807154884,0.0,0.0,23.2960482924052,0.0,0.0,23.227755217915449,0.0,0.0,24.321898820664559,0.0,0.0,22.634157783574428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  16:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.341566687435994,0.0,0.0,23.94409120357646,0.0,0.0,23.958521922216243,0.0,0.0,23.860460291322665,0.0,0.0,26.281154343438247,0.0,0.0,22.950659022534525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  17:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.735130332250635,0.0,0.0,24.05916019872516,0.0,0.0,24.20339696927328,0.0,0.0,24.1334443209335,0.0,0.0,26.91523343681784,0.0,0.0,23.169559027587263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  18:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.940101804902896,0.0,0.0,23.824341498672234,0.0,0.0,24.079377535731138,0.0,0.0,23.98202406831433,0.0,0.0,26.25900184237384,0.0,0.0,23.30408816315594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  19:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.954548237727538,0.0,0.0,23.471398612039058,0.0,0.0,23.86179711738527,0.0,0.0,23.780452604668356,0.0,0.0,25.739283225397359,0.0,0.0,23.35853673603773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  20:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.739679466542808,0.0,0.0,23.087759830599599,0.0,0.0,23.527956797746524,0.0,0.0,23.41442945645941,0.0,0.0,25.039834471786415,0.0,0.0,23.35401243105398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  21:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.45951697278908,0.0,0.0,22.715654603246486,0.0,0.0,23.23200637685582,0.0,0.0,23.050914020332468,0.0,0.0,24.445283481239608,0.0,0.0,23.259637216587636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  22:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.153024243124116,0.0,0.0,22.58879886160786,0.0,0.0,23.041887481971324,0.0,0.0,22.873106630932385,0.0,0.0,24.063176585352815,0.0,0.0,23.23862149181113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  23:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.880068675885654,0.0,0.0,22.469964962321833,0.0,0.0,22.883220566968207,0.0,0.0,22.724666807363833,0.0,0.0,23.74793811630722,0.0,0.0,23.157424281545148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  24:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.622052014036659,0.0,0.0,22.382679815495515,0.0,0.0,22.770815130176115,0.0,0.0,22.633087746313838,0.0,0.0,23.52951780614242,0.0,0.0,23.071062094332747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  01:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.423436450873046,0.0,0.0,22.34965268532526,0.0,0.0,22.712837472546153,0.0,0.0,22.59556581492496,0.0,0.0,23.40957492324124,0.0,0.0,23.02688932542356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  02:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.258883830563574,0.0,0.0,22.350891048366209,0.0,0.0,22.692156813855524,0.0,0.0,22.584524492124208,0.0,0.0,23.345951606325195,0.0,0.0,22.984333500689759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  03:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.145164870563187,0.0,0.0,22.331754851633897,0.0,0.0,22.6604365879802,0.0,0.0,22.558502187518287,0.0,0.0,23.282492598113977,0.0,0.0,22.922179011524933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  04:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.055672748331184,0.0,0.0,22.31888768097787,0.0,0.0,22.642989494244956,0.0,0.0,22.541722793201424,0.0,0.0,23.24142811544157,0.0,0.0,22.876064995506608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  05:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.98652634484807,0.0,0.0,22.34171849949358,0.0,0.0,22.686942428957108,0.0,0.0,22.576952791206105,0.0,0.0,23.249779253809245,0.0,0.0,22.859821338182046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  06:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.95101962576591,0.0,0.0,22.43250544929632,0.0,0.0,22.870625073805454,0.0,0.0,22.686681387484897,0.0,0.0,23.334056199558096,0.0,0.0,22.8420945186338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  07:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.98539306330559,0.0,0.0,22.67055275558594,0.0,0.0,23.61779711644897,0.0,0.0,23.02322128017622,0.0,0.0,23.5841698750383,0.0,0.0,22.863260006862228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  08:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.12037562730912,0.0,794.1977446299488,22.05505582726564,0.0,1043.0122538125236,22.156712499310257,0.0,1422.5140711059142,22.044147128961546,0.0,892.5478010381003,22.186503453916637,0.0,1432.4527869323095,22.02303786552358,3029.044501573326,0.0,0.0,0.0,0.0,0.0,223.98809672640219,358.49320528344887,269.5160357257436,543.6941120954606,529.8220776020029 
 06/19  09:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.36043603316099,0.0,1202.691785035241,22.000684529530763,0.0,1405.995618689587,22.003390696060284,0.0,1206.1036846524149,22.00009632441913,0.0,753.3575160379296,22.00653818004047,0.0,1012.9734361878254,22.000015717781346,4271.311623673276,0.0,0.0,0.0,0.0,0.0,722.1289876623001,731.3058378109971,489.9356395516893,577.2367179766162,647.1734665314046 
 06/19  10:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.81645535937147,0.0,1696.1737984596007,22.000107466129287,0.0,1445.886981220025,22.00071339916491,0.0,1500.2297470497516,22.00001122719275,0.0,880.1046100649896,22.001622368099427,0.0,1197.6197118983756,22.000004291797276,5860.617292640746,0.0,0.0,0.0,0.0,0.0,1222.9571722657314,939.8351952978278,795.0196517444558,849.5083584522906,949.7659407401728 
 06/19  11:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.420970739141646,0.0,2092.111298925809,22.00001319808345,0.0,1328.0328231652903,22.000102342303337,0.0,1567.9323925368156,22.000002644557389,0.0,911.8630231413474,22.000276649097154,0.0,1192.7560423792052,22.000003642925916,5209.274369182652,0.0,0.0,0.0,0.0,0.0,1167.9395384742873,754.4014962166493,635.0325092838166,708.258605189649,840.1112458779817 
 06/19  12:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.071543533003934,0.0,2108.511541263454,21.999548318647937,0.0,1113.3703576062199,21.99919085582372,0.0,1721.9697688259899,22.000328762160988,0.0,985.6379392327823,21.99944359172589,0.0,1285.781377865282,21.9999003489108,6582.725959494333,0.0,0.0,0.0,0.0,0.0,1523.7441306523925,902.4682725905285,946.8623096162266,978.2446841217811,1127.875588373137 
 06/19  13:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.809312063607359,0.0,1907.3040405115833,22.634913738702524,0.0,1078.59591423006,21.998764779305469,0.0,1372.4717972874462,22.534165994740485,0.0,1170.9278371815186,22.000130511703195,0.0,1450.1557657678614,21.999739146629083,8357.191146275502,0.0,0.0,0.0,0.0,0.0,1870.4901912235508,1245.0154945081768,1461.6285476987699,1397.2162494237719,1279.3096892809636 
 06/19  14:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.637852111557537,0.0,1816.4955167689437,22.99959224140516,0.0,975.4234114327478,22.12285785645941,0.0,1294.426167248006,22.821308622864576,0.0,1319.2341867558837,22.29542595460131,0.0,1374.6777876110905,22.11527302539015,8577.373355705937,0.0,0.0,0.0,0.0,0.0,1894.616300669419,1270.9498529284372,1578.2528202865725,1434.212821617406,1295.8105860638344 
 06/19  15:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.393745176230575,0.0,0.0,24.64350845275395,0.0,0.0,24.051833932893748,0.0,0.0,24.193943875072763,0.0,0.0,25.354221253988855,0.0,0.0,23.08572194715216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  16:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.073154646567109,0.0,0.0,25.518475816223789,0.0,0.0,25.12069685794702,0.0,0.0,25.157160505432626,0.0,0.0,27.53488440831463,0.0,0.0,23.82040221909621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  17:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.479434976527967,0.0,0.0,25.614559012344217,0.0,0.0,25.460657361923187,0.0,0.0,25.43678925900746,0.0,0.0,27.437552208832004,0.0,0.0,24.185010665432416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  18:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.68652489084425,0.0,0.0,25.53174965312604,0.0,0.0,25.58980375058229,0.0,0.0,25.62274122644169,0.0,0.0,27.67239614547042,0.0,0.0,24.422734308629495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  19:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.636215251656457,0.0,0.0,25.245333863499554,0.0,0.0,25.447760572903797,0.0,0.0,25.52703385252753,0.0,0.0,27.372616734980669,0.0,0.0,24.51366132512811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  20:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.38734801335593,0.0,0.0,24.897282930925713,0.0,0.0,25.19206424527691,0.0,0.0,25.178056985872368,0.0,0.0,26.719579682626749,0.0,0.0,24.508499141745568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  21:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.02169850968079,0.0,0.0,24.598912131714408,0.0,0.0,24.958085608366525,0.0,0.0,24.884380817476186,0.0,0.0,26.1657486273106,0.0,0.0,24.439873180174094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  22:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.625367317875168,0.0,0.0,24.354976269324476,0.0,0.0,24.760473875643226,0.0,0.0,24.644625242234996,0.0,0.0,25.732305985900405,0.0,0.0,24.357978947381456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  23:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.25909878592388,0.0,0.0,24.160212791432664,0.0,0.0,24.58831294355984,0.0,0.0,24.451320541574668,0.0,0.0,25.433071778505864,0.0,0.0,24.252218940272934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  24:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.915674402064714,0.0,0.0,23.980290315943713,0.0,0.0,24.428296461061256,0.0,0.0,24.274777991259918,0.0,0.0,25.182363753436748,0.0,0.0,24.141491786491103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  01:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.60436005852781,0.0,0.0,23.878051515969554,0.0,0.0,24.33018300094838,0.0,0.0,24.172627700940823,0.0,0.0,25.00894187288518,0.0,0.0,24.067063683028289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  02:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.334444259176416,0.0,0.0,23.77408798445412,0.0,0.0,24.23429093848756,0.0,0.0,24.068531918032986,0.0,0.0,24.8553693936116,0.0,0.0,23.99135973064842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  03:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.106102995442347,0.0,0.0,23.685733636062417,0.0,0.0,24.1537679021418,0.0,0.0,23.98312669342788,0.0,0.0,24.743210657793207,0.0,0.0,23.921433049540416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  04:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.904076863056827,0.0,0.0,23.62078581096431,0.0,0.0,24.086004139107094,0.0,0.0,23.923380818038259,0.0,0.0,24.65294412455791,0.0,0.0,23.861497289540599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  05:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.733401772524066,0.0,0.0,23.597818657645559,0.0,0.0,24.0628761289504,0.0,0.0,23.90331603336395,0.0,0.0,24.60416453496028,0.0,0.0,23.810728346993519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  06:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.62807233885205,0.0,0.0,23.711236785152776,0.0,0.0,24.228766259091669,0.0,0.0,24.02982654541123,0.0,0.0,24.685028639302354,0.0,0.0,23.775883360584687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  07:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.657581777998347,0.0,0.0,24.016154990213925,0.0,0.0,24.833540187840538,0.0,0.0,24.36179570086138,0.0,0.0,24.92710020645987,0.0,0.0,23.790302956423067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  08:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.821743654346699,0.0,1720.2261131741835,22.15944441065549,0.0,1405.0268717724057,22.73276604398451,0.0,1617.7136924727029,23.175819849484534,0.0,1532.577145419693,22.208138984218768,0.0,1741.1896831953355,22.733050743804165,8320.092996550207,0.0,0.0,0.0,0.0,0.0,1792.3324923819235,1242.0836644518177,1514.1275559325673,1401.638556370826,1266.3797532728068 
 06/20  09:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.090215783584335,0.0,1566.5968977921744,22.39381035113812,0.0,1231.4109234292897,23.04244458316367,0.0,1330.8825385351443,22.988968238150627,0.0,1120.3827036765916,22.052325584529667,0.0,1438.5315358151875,22.427108823791686,8514.267633034895,0.0,0.0,0.0,0.0,0.0,1890.5489403027958,1268.221379063866,1527.8037433495265,1431.1338549760397,1293.0287412024 
 06/20  10:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.525719868889703,0.0,1599.0930407832075,22.679272308576129,0.0,1197.8722280199987,23.12958181472507,0.0,1307.8404811423534,23.055389232309709,0.0,1139.057749366701,22.01292228947083,0.0,1400.9250852051173,22.373602779481155,8607.526871687944,0.0,0.0,0.0,0.0,0.0,1903.9909797823128,1277.2385917277252,1579.2345929985618,1441.3093957245276,1302.2223373145478 
 06/20  11:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.07475222880056,0.0,1518.2013661660436,23.24501608636011,0.0,1049.5837308883129,23.356414310635246,0.0,1186.8678024774968,23.33890523342365,0.0,1011.4159847991173,22.335333805277139,0.0,1243.6023035442609,22.494169727520384,8745.39955231754,0.0,0.0,0.0,0.0,0.0,1937.210879841309,1299.5232237555195,1613.7349465003093,1466.4566546078314,1324.9428734723018 
 06/20  12:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.662816622680663,0.0,1612.0035901922257,23.728358954597778,0.0,958.2777275277044,23.285188784088164,0.0,1173.6574821312898,23.52161388856204,0.0,995.7349717670295,22.538521278100398,0.0,1223.422010786262,22.622573363602624,8798.631379051476,0.0,0.0,0.0,0.0,0.0,1950.7051283811609,1308.5754593934399,1624.9759222103483,1476.6717172920854,1334.1721776341727 
 06/20  13:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.32143159326822,0.0,1476.1538117830883,24.20863867656658,0.0,779.6644928823155,23.451011730739894,0.0,1033.8594237648516,23.78485667785403,0.0,900.7489419585663,23.058554025930407,0.0,1071.3345773195379,22.81935994548757,8878.35710940716,0.0,0.0,0.0,0.0,0.0,1970.9155717653064,1322.1330647183928,1641.8116209526209,1491.9708979345576,1347.9949798960166 
 06/20  14:00:00,32.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.997015042024395,0.0,1369.622502389917,24.535370562192939,0.0,683.545184480575,23.690227686615537,0.0,987.0691177633853,24.156873516271526,0.0,951.3482914914972,23.780076547369455,0.0,990.2464539167892,23.024701100862435,8952.53358061344,0.0,0.0,0.0,0.0,0.0,1989.7192799917714,1334.7470014804119,1657.4754815083325,1506.205188763165,1360.8556547294907 
 06/20  15:00:00,32.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.587122813900377,0.0,0.0,26.298869074666027,0.0,0.0,25.06817731179194,0.0,0.0,25.604632760231199,0.0,0.0,26.603378541397626,0.0,0.0,24.170115580234609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  16:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.07562676812682,0.0,0.0,26.62172095072709,0.0,0.0,25.98505653449604,0.0,0.0,26.1307096599458,0.0,0.0,27.707887751729748,0.0,0.0,24.642618340350304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  17:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.280373131491424,0.0,0.0,26.64375838656727,0.0,0.0,26.362952735600247,0.0,0.0,26.396441983663136,0.0,0.0,28.105088179380169,0.0,0.0,24.98243920285426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  18:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.27298147930114,0.0,0.0,26.38792777262783,0.0,0.0,26.372559177731714,0.0,0.0,26.387653084429386,0.0,0.0,28.083197190845973,0.0,0.0,25.11094983358936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  19:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.02072133903011,0.0,0.0,25.903993041170684,0.0,0.0,26.063264451775788,0.0,0.0,26.004322206327769,0.0,0.0,27.425796565927919,0.0,0.0,25.006124136317984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  20:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.60059307094803,0.0,0.0,25.337128733472519,0.0,0.0,25.642841008421919,0.0,0.0,25.510929922376009,0.0,0.0,26.783968401633986,0.0,0.0,24.85836793209569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  21:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.045662373454907,0.0,0.0,24.81300557313513,0.0,0.0,25.211399958185927,0.0,0.0,25.03531189301099,0.0,0.0,26.144002037919738,0.0,0.0,24.669071046121645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  22:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.412555075315276,0.0,0.0,24.406622267232643,0.0,0.0,24.852470209463968,0.0,0.0,24.658216047101769,0.0,0.0,25.640595222827476,0.0,0.0,24.47839846798183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  23:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.77802212253166,0.0,0.0,24.061221012123658,0.0,0.0,24.533698224756486,0.0,0.0,24.333112232832947,0.0,0.0,25.27165196303953,0.0,0.0,24.29191464991961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  24:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.178541213204313,0.0,0.0,23.837713394783756,0.0,0.0,24.318333388206736,0.0,0.0,24.122988190454078,0.0,0.0,25.000034183493825,0.0,0.0,24.15605589620293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  01:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.670276651654789,0.0,0.0,23.61633098100838,0.0,0.0,24.10267865536042,0.0,0.0,23.912321554966668,0.0,0.0,24.747305346387539,0.0,0.0,24.02290298507597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  02:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.161633092811173,0.0,0.0,23.409894351634678,0.0,0.0,23.90363211105134,0.0,0.0,23.714149517154849,0.0,0.0,24.528001475692418,0.0,0.0,23.868485999020593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  03:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.746246722703228,0.0,0.0,23.2982315122758,0.0,0.0,23.78633161814164,0.0,0.0,23.605929279531055,0.0,0.0,24.382715524632745,0.0,0.0,23.76968174128134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  04:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.414256868444498,0.0,0.0,23.188766196574876,0.0,0.0,23.68279932560489,0.0,0.0,23.500688980112487,0.0,0.0,24.261543595164235,0.0,0.0,23.676930791840414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  05:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.13841313923528,0.0,0.0,23.110531664153418,0.0,0.0,23.675725094878737,0.0,0.0,23.46864681459067,0.0,0.0,24.172290163386699,0.0,0.0,23.585990446751418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  06:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.996035390704859,0.0,0.0,23.263148894901577,0.0,0.0,24.624363395410833,0.0,0.0,23.934753771847974,0.0,0.0,24.266696190394918,0.0,0.0,23.55693582967514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  07:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0463927489984,0.0,0.0,23.6053713191372,0.0,0.0,26.082306474196803,0.0,0.0,24.383554998170124,0.0,0.0,24.51477163886345,0.0,0.0,23.597104587057378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  08:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.258140345756819,0.0,1512.504329157572,22.072565970614137,0.0,2223.63887465283,23.175374364384074,0.0,1897.2504648327416,22.199325640822616,0.0,1362.569853617718,22.17074559561773,0.0,2339.95069936657,22.192043894190275,7122.355052478946,0.0,0.0,0.0,0.0,0.0,1295.811579969858,1173.4841730716397,1091.773244583687,1317.5180688430247,1140.2370118704699 
 06/21  09:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.59722421298924,0.0,1740.843655153249,22.01189475044354,0.0,1848.5676639341487,23.143459288611838,0.0,1728.3802121436525,22.170560407659964,0.0,1003.1747752076599,22.042300912550389,0.0,1692.1433281517919,22.01333157491001,7675.095296146947,0.0,0.0,0.0,0.0,0.0,1640.5048937399609,1216.1360656010859,1200.6668039231839,1274.3319588309187,1239.9245999115288 
 06/21  10:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.114579011318467,0.0,2153.6777735068465,22.002419334951655,0.0,1833.4591976491188,22.934073207921018,0.0,1782.112163316527,22.141387657949779,0.0,1036.8581383360116,22.01156834944632,0.0,1717.4113015487517,22.00178219827402,7809.229671816366,0.0,0.0,0.0,0.0,0.0,1757.656613908448,1216.0769873615967,1225.0124121508273,1267.0883181978975,1239.864366057329 
 06/21  11:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.756392427121946,0.0,2214.6588387744716,22.299057148328985,0.0,1589.24957264833,22.673351389040805,0.0,1665.9406641608273,22.29395629440055,0.0,1055.6524870802619,22.002735271443428,0.0,1739.7892170558594,22.000186732918448,8119.6845995485359,0.0,0.0,0.0,0.0,0.0,1846.7295303527768,1238.8263650910049,1324.545876503247,1342.993114769767,1263.0587386914729 
 06/21  12:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.491660092507968,0.0,2411.7277493388185,22.486669010367029,0.0,1476.1700555956452,22.09690647636608,0.0,1752.4375078888116,22.306810430006814,0.0,1086.6878321416849,22.001331360436738,0.0,1801.5387801082025,22.00017706563218,7984.268704606174,0.0,0.0,0.0,0.0,0.0,1823.0529526272529,1214.2033266008116,1302.3753128659649,1294.0385392694025,1247.0675991024744 
 06/21  13:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.177976278124114,0.0,2469.25991487799,22.630283779240295,0.0,1215.6924073199726,22.013516195058686,0.0,1757.3398897566977,22.330946379138586,0.0,1198.5601875178364,22.000424197443235,0.0,1811.7410580579033,22.00020275652075,7956.198746243059,0.0,0.0,0.0,0.0,0.0,1823.0529526272529,1152.7698539361236,1332.6203130589968,1297.1570533779434,1247.0675991024744 
 06/21  14:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.829167721274197,0.0,2515.2916223164818,22.629119260509765,0.0,1121.2265413832459,22.00137927951151,0.0,1803.5042577726738,22.360219131981176,0.0,1556.579932916893,21.999375027916654,0.0,1859.4949775791388,21.999959096310439,8080.216009216947,0.0,0.0,0.0,0.0,0.0,1835.0367246495037,1128.8341430266979,1425.7908636372493,1331.9929868425252,1255.0303169207037 
 06/21  15:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.36555755962201,0.0,0.0,24.754017274078274,0.0,0.0,24.136660100486627,0.0,0.0,24.123124953591029,0.0,0.0,25.720121459593924,0.0,0.0,23.24481683735155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  16:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.812789718086145,0.0,0.0,25.66038188707835,0.0,0.0,25.209367381015857,0.0,0.0,25.159764955460369,0.0,0.0,28.20291604399148,0.0,0.0,24.09026933233291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  17:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.081841475775545,0.0,0.0,25.88600377741664,0.0,0.0,25.660336143235715,0.0,0.0,25.66472675667403,0.0,0.0,29.58124901208904,0.0,0.0,24.547444047537124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  18:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.132187927873404,0.0,0.0,25.800969477053664,0.0,0.0,25.758936106215587,0.0,0.0,25.961038116091467,0.0,0.0,29.841573368330644,0.0,0.0,24.75440247924826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  19:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.985204797680884,0.0,0.0,25.55769768206473,0.0,0.0,25.679898380476716,0.0,0.0,26.04652028421126,0.0,0.0,29.307589548844328,0.0,0.0,24.881786836843398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  20:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.601044254383888,0.0,0.0,25.14026562412457,0.0,0.0,25.38641803530082,0.0,0.0,25.581857908589016,0.0,0.0,28.034569946180917,0.0,0.0,24.7959795951502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  21:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.112679151432759,0.0,0.0,24.77612416087664,0.0,0.0,25.107870525696894,0.0,0.0,25.180629270181297,0.0,0.0,27.16568670175097,0.0,0.0,24.672597550547658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  22:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.552141892743678,0.0,0.0,24.44060195997926,0.0,0.0,24.830304160070658,0.0,0.0,24.813548864448884,0.0,0.0,26.385504249625677,0.0,0.0,24.519134143302226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  23:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.98010911502237,0.0,0.0,24.133799127968705,0.0,0.0,24.562342102015586,0.0,0.0,24.487056414275153,0.0,0.0,25.82593747869314,0.0,0.0,24.36312633842659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  24:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.377188566644038,0.0,0.0,23.8273609694182,0.0,0.0,24.28704756174281,0.0,0.0,24.1682017994352,0.0,0.0,25.310080886514436,0.0,0.0,24.196839690890746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  01:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.812246582399973,0.0,0.0,23.53700000219588,0.0,0.0,24.01616501959858,0.0,0.0,23.871403052297219,0.0,0.0,24.915796596641344,0.0,0.0,24.015071675647449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  02:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.224799818713686,0.0,0.0,23.292784259804866,0.0,0.0,23.786541999711269,0.0,0.0,23.622962424035309,0.0,0.0,24.58773584201601,0.0,0.0,23.846320615470604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  03:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.71199972634148,0.0,0.0,23.092200492886094,0.0,0.0,23.58861217797663,0.0,0.0,23.421264611319793,0.0,0.0,24.324148850965736,0.0,0.0,23.705948907488176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  04:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.2419057161504,0.0,0.0,22.911566912188225,0.0,0.0,23.412786909445815,0.0,0.0,23.242634770885503,0.0,0.0,24.110194285603258,0.0,0.0,23.590640100711985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  05:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.829417558900319,0.0,0.0,22.779943155780626,0.0,0.0,23.5040887012959,0.0,0.0,23.245563205589265,0.0,0.0,23.945163912759797,0.0,0.0,23.47855281278938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  06:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.59364237631281,0.0,0.0,22.888715699643194,0.0,0.0,24.705828164168936,0.0,0.0,23.738494021686458,0.0,0.0,23.99722829161666,0.0,0.0,23.42863565606354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  07:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.55863759396931,0.0,0.0,23.22458902960591,0.0,0.0,26.165500320469726,0.0,0.0,24.12671804470461,0.0,0.0,24.21274556618719,0.0,0.0,23.434851199582796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  08:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.749211030466438,0.0,1279.8983784433377,22.03479815302518,0.0,2028.8587701094667,22.229121505797559,0.0,1769.4612390140767,22.108054393154516,0.0,1248.7359848854877,22.09832814827039,0.0,2203.582099594105,22.085805260137698,5375.302712018783,0.0,0.0,0.0,0.0,0.0,746.4270177352076,942.6326356566501,685.8772642687723,1042.8060343706114,854.028785847273 
