Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 06/22  09:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.014177402800095,0.0,1376.8141729442278,22.00000679483748,0.0,1670.8107989621604,22.000660815344568,0.0,1509.3043590904545,22.00000275419149,0.0,843.2950823840602,22.00002964903028,0.0,1267.8190742469288,22.00000403560869,5038.783242739505,0.0,0.0,0.0,0.0,0.0,885.2268738456475,885.6666465829691,606.8889606538505,739.1836040241807,818.2861834925888 
 06/22  10:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.54061108503076,0.0,1808.1583477322839,22.00000426582988,0.0,1753.237654991262,22.002169619258859,0.0,1643.61975195193,22.000001662978698,0.0,917.5878705648283,22.000015581033329,0.0,1406.2381555185185,22.00000299226251,5601.158144655228,0.0,0.0,0.0,0.0,0.0,1118.0821734999896,950.3665751819729,694.2878312546789,832.089621612112,902.8009689662075 
 06/22  11:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.23873148292041,0.0,2169.4228795126757,22.000001543598466,0.0,1495.1126269572918,22.000299607003464,0.0,1596.1827171650435,22.000000893595087,0.0,909.433407175402,22.00000847504742,0.0,1406.9020739539188,22.000001760592956,6085.2033127382869,0.0,0.0,0.0,0.0,0.0,1371.6658798746403,934.1181037985975,807.420662808708,911.1689923438735,957.2986997721986 
 06/22  12:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.92682269932383,0.0,2388.1020773653656,22.001632440635615,0.0,1127.6866003916294,21.99983511791767,0.0,1551.2923746926866,22.000000765390334,0.0,900.043622215258,22.000003820993134,0.0,1424.3445071536485,22.00003476319607,5826.235664033566,0.0,0.0,0.0,0.0,0.0,1401.8757731030019,768.05993991226,754.7738196073547,885.7032126747399,912.291944595941 
 06/22  13:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.668031392178976,0.0,2526.240011286887,22.001877625811333,0.0,968.4273142576085,21.999893421015068,0.0,1575.3744299353112,22.00003692937739,0.0,1009.20078349982,22.000060646505824,0.0,1460.6292593272922,22.00002832906606,5604.781474921339,0.0,0.0,0.0,0.0,0.0,1384.6031013897614,655.3431278811373,730.746291060511,853.0848516633098,877.4731287863525 
 06/22  14:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.323765579612805,0.0,2449.634445435668,22.000350130039789,0.0,885.6600201864885,22.0001180857942,0.0,1587.811643897935,22.000122472588524,0.0,1341.0961362374158,22.00047507131868,0.0,1522.3929604848109,22.000072559349705,5566.189524377177,0.0,0.0,0.0,0.0,0.0,1317.0295722719428,603.6918624902278,835.2368633148755,850.8681813252367,855.8320708346254 
 06/22  15:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.8651193230893,0.0,0.0,24.147940490654745,0.0,0.0,23.73928805644817,0.0,0.0,23.590619659727176,0.0,0.0,25.51522962104175,0.0,0.0,23.01816287605431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  16:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.34681425629353,0.0,0.0,24.934313774854024,0.0,0.0,24.59647357299764,0.0,0.0,24.449430636036824,0.0,0.0,28.028567976989586,0.0,0.0,23.67870730375683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  17:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.57489341677223,0.0,0.0,25.00852155719961,0.0,0.0,24.86856331757342,0.0,0.0,24.768491539929796,0.0,0.0,28.423472710848473,0.0,0.0,24.01281008600128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  18:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.553820861758767,0.0,0.0,24.95405029402733,0.0,0.0,24.974650508213988,0.0,0.0,25.176294983010548,0.0,0.0,29.31435605493183,0.0,0.0,24.252950466535954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  19:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.26034506761642,0.0,0.0,24.592187209360739,0.0,0.0,24.757163406155436,0.0,0.0,25.25922715949571,0.0,0.0,28.968848435495457,0.0,0.0,24.28177541650702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  20:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.65410105013363,0.0,0.0,24.097200242205007,0.0,0.0,24.39013823622826,0.0,0.0,24.703553320746573,0.0,0.0,27.51010040090429,0.0,0.0,24.23123023787903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  21:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.89903769039747,0.0,0.0,23.629078130962655,0.0,0.0,24.003936126542905,0.0,0.0,24.159044954017824,0.0,0.0,26.453248057695008,0.0,0.0,24.02648705344206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  22:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.070716530501337,0.0,0.0,23.226136274511555,0.0,0.0,23.657020868208634,0.0,0.0,23.68822831390905,0.0,0.0,25.46983017626038,0.0,0.0,23.793266691598988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  23:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.28775815324647,0.0,0.0,22.87304843738133,0.0,0.0,23.336303775802777,0.0,0.0,23.290048684500918,0.0,0.0,24.73791026480675,0.0,0.0,23.556181473887145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  24:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.53644106823492,0.0,0.0,22.641781957510227,0.0,0.0,23.058731320082605,0.0,0.0,22.954571162990665,0.0,0.0,24.177096884252003,0.0,0.0,23.315663584144106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  01:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.867620602129568,0.0,0.0,22.408229615441426,0.0,0.0,22.759805360977606,0.0,0.0,22.675472718162067,0.0,0.0,23.69850225529645,0.0,0.0,23.031018651494564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  02:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.26754151186821,0.0,0.0,22.24347799947613,0.0,0.0,22.595599647616589,0.0,0.0,22.498191599243584,0.0,0.0,23.380546006544255,0.0,0.0,22.85511665370613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  03:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.87772277692681,0.0,0.0,22.096111299022249,0.0,0.0,22.452751931077207,0.0,0.0,22.344223277187845,0.0,0.0,23.141394208342196,0.0,0.0,22.757289348219698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  04:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5239468490932,0.0,0.0,21.985920620511196,0.0,0.0,22.343555061908817,0.0,0.0,22.230791665839207,0.0,0.0,22.95808472874264,0.0,0.0,22.705359603110339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  05:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.206259260627698,0.0,0.0,21.915962632444506,0.0,0.0,22.293293776435769,0.0,0.0,22.169536429105514,0.0,0.0,22.82212275457053,0.0,0.0,22.655424659050035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  06:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.953702895408719,0.0,0.0,21.89132433204688,0.0,0.0,22.276610585764599,0.0,0.0,22.141947169024364,0.0,0.0,22.75123652216491,0.0,0.0,22.580515461327296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  07:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.769157519386434,0.0,0.0,22.016429472064304,0.0,0.0,22.429844588335845,0.0,0.0,22.263022883612366,0.0,0.0,22.85042024045546,0.0,0.0,22.54873957773466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  08:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6538202222482,0.0,238.2355971468569,22.002504303724146,0.0,274.7257509693495,22.090161903716976,0.0,451.1947324069697,22.026572692609738,0.0,423.9579207966585,22.210362365543334,0.0,1146.2785351496523,22.027523842701166,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  09:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.598818915033406,0.0,430.02571539590647,22.000281047296789,0.0,345.4985188136752,22.015074647355875,0.0,546.2620106721588,22.001395223307968,0.0,448.98244175541097,22.04411360185006,0.0,611.9235859107903,22.00019747718923,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  10:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.678432492195595,0.0,923.88646120885,22.000088026467816,0.0,711.2142085035084,22.005408567127586,0.0,855.8751789058206,22.000158007839408,0.0,586.0422531125987,22.017685100437637,0.0,760.8304475615232,21.99991463091658,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  11:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.91297412284999,0.0,1435.4637020021374,21.999926454458309,0.0,859.4335370947993,22.001722492639617,0.0,934.3518568615918,21.999739885967,0.0,621.5197110296113,22.00711012830874,0.0,783.8074592082248,21.999776541543416,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  12:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.344314672880694,0.0,1830.9834146600579,21.999863368692343,0.0,715.6823750950016,21.999808760433099,0.0,989.2557633511879,21.99958547241906,0.0,649.2681090527267,22.000731449046769,0.0,862.1826830824462,21.9997287840198,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  13:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.943460024351297,0.0,2009.5042485850068,22.000039868100829,0.0,648.085040551608,21.999796518633326,0.0,1056.6551231055242,21.999774398119379,0.0,783.3143893418505,21.99981433981151,0.0,881.2074368278964,21.999809567411025,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  14:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.429721688322006,0.0,1767.6062835183266,21.99965996453266,0.0,624.4115969546369,21.999739207310307,0.0,1111.6311485852439,21.999525535182945,0.0,964.1997808223682,21.999439080344645,0.0,906.1261937601189,21.99965984823117,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  15:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.834224723281218,0.0,0.0,23.345981593527715,0.0,0.0,23.159480270219306,0.0,0.0,23.031880324706138,0.0,0.0,24.033872516538,0.0,0.0,22.60677340598942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  16:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.11758278417345,0.0,0.0,23.7736456378735,0.0,0.0,23.707195023284269,0.0,0.0,23.543338662834203,0.0,0.0,25.35908740509821,0.0,0.0,22.910285871373298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  17:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.23404972199905,0.0,0.0,23.6773749412708,0.0,0.0,23.77792717068921,0.0,0.0,23.631073934658035,0.0,0.0,25.813246901016244,0.0,0.0,23.037891873186099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  18:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.183059925002135,0.0,0.0,23.492143728176499,0.0,0.0,23.726282094070159,0.0,0.0,23.590400801523029,0.0,0.0,25.474041371927578,0.0,0.0,23.197738483513655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  19:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.965857552950426,0.0,0.0,23.19182410261442,0.0,0.0,23.52152667278299,0.0,0.0,23.38471150590985,0.0,0.0,24.95544295624178,0.0,0.0,23.244063762109549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  20:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.635273360040693,0.0,0.0,22.830038826417959,0.0,0.0,23.22941273405077,0.0,0.0,23.068929401758923,0.0,0.0,24.426148510028964,0.0,0.0,23.21723594624931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  21:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.310114773163926,0.0,0.0,22.60836566539372,0.0,0.0,22.97889545920643,0.0,0.0,22.804864995241659,0.0,0.0,23.997434531021065,0.0,0.0,23.142707406215338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  22:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.99189903069719,0.0,0.0,22.473242562983886,0.0,0.0,22.812306793841608,0.0,0.0,22.669320479242346,0.0,0.0,23.69703046894656,0.0,0.0,23.101192421002435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  23:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.69228153690226,0.0,0.0,22.360061951833474,0.0,0.0,22.687382749471273,0.0,0.0,22.567556739094646,0.0,0.0,23.4662120981083,0.0,0.0,23.030115576734393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  24:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.456101375396423,0.0,0.0,22.270838233665847,0.0,0.0,22.607195256101414,0.0,0.0,22.48620240569546,0.0,0.0,23.298578747378558,0.0,0.0,22.96506844544166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  01:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.234634915292248,0.0,0.0,22.189121773941375,0.0,0.0,22.52941297200064,0.0,0.0,22.413097811791553,0.0,0.0,23.15641580946707,0.0,0.0,22.890871353059869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  02:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.03639866242101,0.0,0.0,22.09721348015907,0.0,0.0,22.441967282418639,0.0,0.0,22.331755351130075,0.0,0.0,23.017279960401454,0.0,0.0,22.806487009838354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  03:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.84246204074649,0.0,0.0,22.023714278081135,0.0,0.0,22.367500620049588,0.0,0.0,22.261108930578435,0.0,0.0,22.904365477997698,0.0,0.0,22.742859155291279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  04:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.650257170500866,0.0,0.0,21.948032795354807,0.0,0.0,22.29054601157552,0.0,0.0,22.186711562818095,0.0,0.0,22.796529073667167,0.0,0.0,22.689473973298449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  05:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.46700278467477,0.0,0.0,21.903297032175517,0.0,0.0,22.44596072701952,0.0,0.0,22.25871924921942,0.0,0.0,22.719850784318344,0.0,0.0,22.651553117327646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  06:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.341033671081143,0.0,0.0,22.028574726273637,0.0,0.0,23.588989843831308,0.0,0.0,22.685791200524286,0.0,0.0,22.822345371599505,0.0,0.0,22.652966991612638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  07:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.34394515123257,0.0,0.0,22.250712003594136,0.0,0.0,25.260128756293029,0.0,0.0,22.973559291887626,0.0,0.0,23.034495661760756,0.0,0.0,22.667731759018368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  08:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.518323130133209,0.0,599.443737271326,22.00738921722787,0.0,2345.442826394337,22.1453191264662,0.0,1243.0683009994305,22.01812857717912,0.0,655.3490545908874,22.054131879543328,0.0,1516.5417597415865,22.00643770179048,1598.4410840330505,0.0,0.0,0.0,0.0,0.0,0.0,360.5391884283791,0.0,103.19387651800098,31.177044946402405 
 06/24  09:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.823810876887355,0.0,845.0304094201856,22.001863485384165,0.0,2032.627140940797,22.030442445374555,0.0,1029.5813668373913,22.002152536025215,0.0,593.8953564485742,22.010628462918747,0.0,973.3722831611362,22.00047233342017,1638.1226265670346,0.0,0.0,0.0,0.0,0.0,0.0,454.21671044953828,0.0,31.198364265039549,49.17657771218842 
 06/24  10:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.324060755995196,0.0,1292.1866478467974,22.000546564094578,0.0,1842.9607889006034,22.00600543448657,0.0,1100.150256454122,22.000242821072033,0.0,649.9255125849772,22.002099645922116,0.0,1005.2787159385525,22.00001816103687,2085.019484709127,0.0,0.0,0.0,0.0,0.0,135.00982429888144,481.84365212927755,0.0,165.08524600027978,199.5497881404203 
 06/24  11:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.982549291107298,0.0,1588.659751192231,22.000055654908697,0.0,1364.551015342105,22.000827339309887,0.0,1083.219236867892,22.00001795568901,0.0,661.544502413553,22.000464547146217,0.0,1027.0890725072625,22.000003063403726,2270.1172137209434,0.0,0.0,0.0,0.0,0.0,339.2955721183704,345.8803558945814,12.597586651788463,225.82805047552226,242.9846744404125 
 06/24  12:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.724796491401344,0.0,1967.6371057841037,22.000322404451724,0.0,1064.0591945253494,22.000158024380796,0.0,1268.169114401359,22.000158011600236,0.0,760.3574589570486,22.000331489131889,0.0,1113.0242751856145,22.00007553028911,3072.114005241967,0.0,0.0,0.0,0.0,0.0,641.3523871798316,337.7069587103131,209.77711762932143,365.592526735183,414.15404084704957 
 06/24  13:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.486375341273566,0.0,2194.430653585728,22.000342585642593,0.0,853.974447969242,22.000154531534347,0.0,1275.6111718192015,22.000173358690796,0.0,860.9707119711229,22.000318544326566,0.0,1177.2843823316217,22.000102796018767,3080.0820069796875,0.0,0.0,0.0,0.0,0.0,700.6299630388214,252.02129382903929,241.04410204886134,378.1966230383349,404.6590508843625 
 06/24  14:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1972147111491,0.0,2125.94929008276,22.001664268388426,0.0,769.48697192443,22.00034421730557,0.0,1315.7969539922017,22.000252908329835,0.0,1201.6363852894802,22.000690013616315,0.0,1253.1272721503934,22.000149528743685,3071.0295803949368,0.0,0.0,0.0,0.0,0.0,638.3577072423552,208.16131262744939,344.23061750559079,382.2441443762057,394.5048245030678 
 06/24  15:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.913124022811926,0.0,0.0,23.833897405026684,0.0,0.0,23.466494168678439,0.0,0.0,23.301857632266697,0.0,0.0,25.347901404552183,0.0,0.0,22.856378603769679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  16:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.607898292971293,0.0,0.0,24.410192147857204,0.0,0.0,24.125758807470793,0.0,0.0,23.959604546366117,0.0,0.0,27.778552514916698,0.0,0.0,23.39136270923011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  17:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.06654176047904,0.0,0.0,24.578635311519414,0.0,0.0,24.447617106370108,0.0,0.0,24.382430393132219,0.0,0.0,29.37185358142572,0.0,0.0,23.75795868457182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  18:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.268012284695055,0.0,0.0,24.504979454441775,0.0,0.0,24.517718090806715,0.0,0.0,24.8041983582929,0.0,0.0,30.08875518728822,0.0,0.0,23.980072320329783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  19:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.204599252219969,0.0,0.0,24.266080067066495,0.0,0.0,24.40708312977256,0.0,0.0,25.078169387041635,0.0,0.0,29.779145561614095,0.0,0.0,24.08491404925777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  20:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.793077136602073,0.0,0.0,23.82482847436819,0.0,0.0,24.091851722788826,0.0,0.0,24.546445127781344,0.0,0.0,28.032967445678218,0.0,0.0,24.06030940782101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  21:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.169329812532327,0.0,0.0,23.420310089084955,0.0,0.0,23.771736451433129,0.0,0.0,24.041789661895586,0.0,0.0,26.79330326307196,0.0,0.0,23.945478122233724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  22:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.424562791502756,0.0,0.0,23.070049705462045,0.0,0.0,23.477118950135276,0.0,0.0,23.60726314739711,0.0,0.0,25.711727013946218,0.0,0.0,23.819442245536075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  23:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.67395505362969,0.0,0.0,22.7411292676519,0.0,0.0,23.186048528277199,0.0,0.0,23.216290079111997,0.0,0.0,24.939585467252856,0.0,0.0,23.65015412233541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  24:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.922095013629848,0.0,0.0,22.536098901047106,0.0,0.0,22.930311481423716,0.0,0.0,22.88931253624528,0.0,0.0,24.305142824038833,0.0,0.0,23.485713703083566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  01:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.36101320882989,0.0,0.0,22.345548368904603,0.0,0.0,22.687168614470435,0.0,0.0,22.65059420320737,0.0,0.0,23.827370646677893,0.0,0.0,23.344242158093914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  02:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.841692727557253,0.0,0.0,22.18663642639734,0.0,0.0,22.522914301021858,0.0,0.0,22.46870507892545,0.0,0.0,23.455633319672669,0.0,0.0,23.231163421682447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  03:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.426671747379915,0.0,0.0,22.044948561141419,0.0,0.0,22.393853410692317,0.0,0.0,22.31585513001228,0.0,0.0,23.15391661486597,0.0,0.0,23.076312521201055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  04:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.064064838110107,0.0,0.0,21.892152111532693,0.0,0.0,22.246780738810974,0.0,0.0,22.159731659676838,0.0,0.0,22.894008347778106,0.0,0.0,22.900390481037659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  05:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.73550227706595,0.0,0.0,21.844131957904368,0.0,0.0,22.397867020025083,0.0,0.0,22.240982899036604,0.0,0.0,22.759136404442797,0.0,0.0,22.795015036775767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  06:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.52235519203715,0.0,0.0,22.022916583995383,0.0,0.0,23.674237506859528,0.0,0.0,22.733852258697526,0.0,0.0,22.87142688771793,0.0,0.0,22.783333709934156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  07:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.500790465099909,0.0,0.0,22.333756581369973,0.0,0.0,25.467947694749065,0.0,0.0,23.09347080300347,0.0,0.0,23.1537270962297,0.0,0.0,22.82567639817375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  08:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.71919230459539,0.0,796.4462415877647,22.009814482472988,0.0,2519.374324078757,22.17469067241056,0.0,1500.9171776468839,22.021320581915274,0.0,759.3182784313228,22.062777941481135,0.0,1399.959310596087,22.009625548501608,3488.4409936947188,0.0,0.0,0.0,0.0,0.0,224.36971495429726,890.9138582707476,220.87451477276754,508.47733897190906,540.2745925847291 
 06/25  09:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.123966687490939,0.0,1051.0996112180615,22.00150068750425,0.0,2141.224716953754,22.038161644554614,0.0,1249.8076018334883,22.002186882748825,0.0,687.3016209214161,22.01554352700512,0.0,1123.0286030108014,22.00064804530873,4380.616772851094,0.0,0.0,0.0,0.0,0.0,656.1311801452016,927.1826892023787,469.83798370494369,595.6099252622198,628.3240203960818 
 06/25  10:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.879870919784737,0.0,1563.7509149347007,22.000145162851145,0.0,1989.9780254301794,22.006203543761499,0.0,1336.2198995265908,22.00013821977941,0.0,757.1874629919842,22.002566284266839,0.0,1135.6010262358178,22.00002666102656,5150.339565332561,0.0,0.0,0.0,0.0,0.0,997.5692672127643,955.9844392277985,644.8688228735252,700.0996684357101,748.2863934424947 
 06/25  11:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.653945650671,0.0,2115.1165809739406,22.000884079991285,0.0,1652.02249023427,22.001523026673568,0.0,1454.8330597888176,22.00066143453656,0.0,834.2446831549123,22.000510522613607,0.0,1208.7117530332603,22.00008292187738,5719.693013565725,0.0,0.0,0.0,0.0,0.0,1274.219549064876,921.6906498995049,772.5335170505623,796.8264194687686,850.8919039417444 
 06/25  12:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.888163805970654,0.0,2495.7171636909686,22.000152633194177,0.0,1271.3232548576053,22.00032831013639,0.0,1572.941469649441,22.000111843872295,0.0,905.6332987943202,22.000360139398098,0.0,1320.8984775456214,22.000179317596758,6005.733629353836,0.0,0.0,0.0,0.0,0.0,1424.2548751102007,847.4854607834263,852.9247912958963,865.3939197101031,912.1436083139413 
 06/25  13:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0339674146963,0.0,2676.5702911989776,22.000009998526193,0.0,1082.5279698580328,22.0000313005619,0.0,1670.2623540476214,22.00000476366744,0.0,1051.2653739536243,22.00004157164681,0.0,1480.1621312453222,22.000004722800374,5711.824906420676,0.0,0.0,0.0,0.0,0.0,1366.7532980275778,728.1819155311953,814.056018148018,827.2724603576601,872.0302402159568 
 06/25  14:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.902064695410766,0.0,2524.679543014355,22.00001433193372,0.0,950.30677038769,22.000028740523775,0.0,1649.8692548110446,22.000000298482609,0.0,1357.123034765984,22.000016132907715,0.0,1509.0888322175227,22.000108088496988,5500.125309779594,0.0,0.0,0.0,0.0,0.0,1266.5875854987042,649.9674029542971,846.4038023720009,808.0094721886368,825.6260726256876 
 06/25  15:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.598689058351185,0.0,0.0,24.155691733394464,0.0,0.0,23.789121858119424,0.0,0.0,23.606486332749296,0.0,0.0,25.578729894587665,0.0,0.0,23.029723134703319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  16:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.177886493338737,0.0,0.0,24.918537449397677,0.0,0.0,24.626733701186184,0.0,0.0,24.45421477527855,0.0,0.0,28.080838952117998,0.0,0.0,23.708675953549233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  17:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.57397051555726,0.0,0.0,25.1637134704786,0.0,0.0,25.02372240654537,0.0,0.0,24.955673201393539,0.0,0.0,29.774635960065014,0.0,0.0,24.12410359961792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  18:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.742645030257198,0.0,0.0,25.124069798388299,0.0,0.0,25.127971985717218,0.0,0.0,25.41309077074478,0.0,0.0,30.574818121847565,0.0,0.0,24.371031656099914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  19:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.64468442582598,0.0,0.0,24.89056429606206,0.0,0.0,25.023690705908085,0.0,0.0,25.671459287967758,0.0,0.0,30.188907846047117,0.0,0.0,24.478570595863255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  20:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.201340172084984,0.0,0.0,24.469098812690107,0.0,0.0,24.726354254125267,0.0,0.0,25.161474381254103,0.0,0.0,28.52280084170004,0.0,0.0,24.46617367943219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  21:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.56119234544153,0.0,0.0,24.091008877678413,0.0,0.0,24.429820381016066,0.0,0.0,24.684932443487864,0.0,0.0,27.347356490453057,0.0,0.0,24.359379418050425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  22:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.824713580980168,0.0,0.0,23.755706251840949,0.0,0.0,24.149128943069603,0.0,0.0,24.26616410999432,0.0,0.0,26.297379307065709,0.0,0.0,24.215140104254446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  23:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.094181564969316,0.0,0.0,23.413413691237467,0.0,0.0,23.848108478762187,0.0,0.0,23.863400462614317,0.0,0.0,25.544976192493839,0.0,0.0,24.0178540563264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  24:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.35771064418722,0.0,0.0,23.14523056640982,0.0,0.0,23.60899365089387,0.0,0.0,23.55598060907714,0.0,0.0,24.9357702499906,0.0,0.0,23.885695790237749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  01:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.68230311316112,0.0,0.0,22.873615433196116,0.0,0.0,23.354497159570756,0.0,0.0,23.25864123611495,0.0,0.0,24.457570628878388,0.0,0.0,23.70001737261572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  02:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.054631172029404,0.0,0.0,22.684027968628265,0.0,0.0,23.135790999684276,0.0,0.0,23.013276491572137,0.0,0.0,24.082851268290818,0.0,0.0,23.529011081393464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  03:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.51239634454538,0.0,0.0,22.536309065342967,0.0,0.0,22.94892899327916,0.0,0.0,22.814536678290489,0.0,0.0,23.785520043221447,0.0,0.0,23.386625417826595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  04:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.057910802054516,0.0,0.0,22.402992555543244,0.0,0.0,22.774681184177383,0.0,0.0,22.653997644159995,0.0,0.0,23.535446357162514,0.0,0.0,23.260685402263534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  05:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.72428497827121,0.0,0.0,22.338656720231144,0.0,0.0,22.975822169797053,0.0,0.0,22.75318690395351,0.0,0.0,23.390775435940499,0.0,0.0,23.168191481863106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  06:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.542327489321797,0.0,0.0,22.438492728607899,0.0,0.0,24.257186573583028,0.0,0.0,23.211814075232096,0.0,0.0,23.428969409358858,0.0,0.0,23.10803264016023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  07:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.52249780554934,0.0,0.0,22.749138633381187,0.0,0.0,25.78658262935018,0.0,0.0,23.705821640994537,0.0,0.0,23.700238623497705,0.0,0.0,23.133575467414837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  08:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.70181944609945,0.0,948.0517240557664,22.020958027738684,0.0,2471.0496399399164,22.172898654049129,0.0,2060.2456502839124,22.054889766120949,0.0,1021.2507597396849,22.07481383023253,0.0,1834.2576318921377,22.031032108940793,4547.709137479403,0.0,0.0,0.0,0.0,0.0,496.1198629471176,918.7014053624216,485.0861251510054,744.7261033678146,799.5446665107751 
 06/26  09:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.01735316538612,0.0,1221.8665091782132,22.003183006228153,0.0,2042.1697906101129,22.037122625914937,0.0,1425.1363126918569,22.006386998253178,0.0,781.2032838654259,22.018438608591269,0.0,1322.049881937346,22.002070733125515,4726.134034927083,0.0,0.0,0.0,0.0,0.0,782.2622229894655,886.8136229910695,567.4052382213056,685.2734939741652,700.8484826108087 
 06/26  10:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.570138638796128,0.0,1648.5414014422168,22.000831791706056,0.0,1889.2217148157702,22.006471679157906,0.0,1485.5566014284014,22.000858355868286,0.0,831.1404442444614,22.00383469806587,0.0,1335.3795233209513,22.00047937382289,5945.760722604492,0.0,0.0,0.0,0.0,0.0,1203.1387759936147,1030.9987595490407,826.4013740463095,879.645854828188,902.0449840470714 
 06/26  11:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.249091842967198,0.0,2091.826228193902,22.00043095807222,0.0,1544.2551278569877,22.001297451242175,0.0,1510.8413714488607,22.00031815174032,0.0,862.5326068528517,22.001525884788177,0.0,1324.798202146378,22.000395204184497,6357.008049782932,0.0,0.0,0.0,0.0,0.0,1426.2443589513314,995.3666457290157,924.0903294988923,939.7965001938851,967.9792412695398 
 06/26  12:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.191676893615726,0.0,2478.0365574594786,22.00006267262385,0.0,1215.5069073893824,22.000221692741357,0.0,1618.2227151765063,22.000043196924396,0.0,927.2941388458719,22.000323914969877,0.0,1394.1266472985915,22.000137932376853,6762.967027934428,0.0,0.0,0.0,0.0,0.0,1610.8235107830274,962.8045313133162,1021.3928359463944,1015.9169966274949,1048.498179123927 
 06/26  13:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.187203275831643,0.0,2600.299518390675,21.999807221581308,0.0,1054.6151635208005,21.99994363962296,0.0,1701.8211317394435,21.99988433145173,0.0,1059.0618672153192,22.000009851293038,0.0,1526.7101291105806,22.000049003310705,7153.509310784655,0.0,0.0,0.0,0.0,0.0,1722.6334590757575,973.6726219590408,1124.3244680866556,1106.806407697694,1122.5413798252378 
 06/26  14:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.022884890605658,0.0,2664.176752513322,22.00213587591265,0.0,997.6383831366995,21.99999226499404,0.0,1800.3417035646076,21.999992735166197,0.0,1443.4653980716103,22.000001622368463,0.0,1608.6062946839984,22.000060374154779,7482.56120332594,0.0,0.0,0.0,0.0,0.0,1782.957022648787,990.6112716426356,1269.185657132205,1157.0355532365525,1179.2407245254922 
 06/26  15:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.77071130986509,0.0,0.0,24.239529556220665,0.0,0.0,23.87530167994781,0.0,0.0,23.716423620417879,0.0,0.0,25.704381202612795,0.0,0.0,23.083864557357484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  16:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.50369409028094,0.0,0.0,25.22956811194848,0.0,0.0,24.91418692696344,0.0,0.0,24.776122489432259,0.0,0.0,28.376636141821085,0.0,0.0,23.854207526180198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  17:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.02801026437205,0.0,0.0,25.624847109572305,0.0,0.0,25.45537579527825,0.0,0.0,25.40857365891943,0.0,0.0,29.647779706349135,0.0,0.0,24.36015045649728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  18:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.2583380510549,0.0,0.0,25.6549399709802,0.0,0.0,25.63579033384764,0.0,0.0,25.836810709107846,0.0,0.0,30.106856446140485,0.0,0.0,24.626928468735224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  19:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.203344925335395,0.0,0.0,25.422034848154895,0.0,0.0,25.552564079109187,0.0,0.0,25.88185350153951,0.0,0.0,29.39680622928573,0.0,0.0,24.74153756066078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  20:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.8387496086101,0.0,0.0,25.035168597184833,0.0,0.0,25.288469650057786,0.0,0.0,25.474279678559105,0.0,0.0,28.243446870252297,0.0,0.0,24.723905717685608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  21:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.27163154124026,0.0,0.0,24.65560635503526,0.0,0.0,24.996734562836769,0.0,0.0,25.062707283941646,0.0,0.0,27.166661399563869,0.0,0.0,24.61832895613983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  22:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.638614692480418,0.0,0.0,24.320733004324006,0.0,0.0,24.713301779607535,0.0,0.0,24.697860034114855,0.0,0.0,26.42816488011723,0.0,0.0,24.47259285088706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  23:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.976879480758485,0.0,0.0,24.0577284479054,0.0,0.0,24.484833526179988,0.0,0.0,24.40976281941436,0.0,0.0,25.804822739000778,0.0,0.0,24.321287202227457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  24:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.380868701852284,0.0,0.0,23.829293765532549,0.0,0.0,24.27639535661931,0.0,0.0,24.165416984584135,0.0,0.0,25.362559122745336,0.0,0.0,24.16839725108039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  01:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.858735962393003,0.0,0.0,23.66281705525664,0.0,0.0,24.119013636930324,0.0,0.0,23.99110271741511,0.0,0.0,25.046628529635045,0.0,0.0,24.05300233857634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  02:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.363323044160706,0.0,0.0,23.48667540194051,0.0,0.0,23.955070882513689,0.0,0.0,23.80808231775155,0.0,0.0,24.754856149695244,0.0,0.0,23.90594100513158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  03:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.9493227768312,0.0,0.0,23.359247991330137,0.0,0.0,23.831461548655285,0.0,0.0,23.677920381103314,0.0,0.0,24.56049347754805,0.0,0.0,23.80019719085659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  04:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.583367658166858,0.0,0.0,23.220882619649989,0.0,0.0,23.699639916174286,0.0,0.0,23.539509351669538,0.0,0.0,24.378176524391546,0.0,0.0,23.69940151401948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  05:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.260147216552313,0.0,0.0,23.11681871859507,0.0,0.0,23.621243951903396,0.0,0.0,23.44493164659307,0.0,0.0,24.24052926868642,0.0,0.0,23.605362053524968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  06:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.010497450973884,0.0,0.0,23.16400741057405,0.0,0.0,23.83291088016727,0.0,0.0,23.551375182995739,0.0,0.0,24.238742926166755,0.0,0.0,23.54220660075256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  07:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.97705679206875,0.0,0.0,23.4996304765589,0.0,0.0,25.17977563078945,0.0,0.0,24.02443980238025,0.0,0.0,24.47784512200861,0.0,0.0,23.537311551376538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  08:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.063691009799258,0.0,1363.4982041789929,22.052731796443977,0.0,1205.601617272025,22.165462403546859,0.0,1671.4469071081178,22.07554544366125,0.0,1310.0648866516529,22.13405586686677,0.0,2311.400081448645,22.09409065515303,5131.352779733542,0.0,0.0,0.0,0.0,0.0,826.1835633634677,643.3709677971508,732.9481258964644,1027.6273662604868,797.691782275705 
 06/27  09:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.182940160243346,0.0,1443.8862315193938,22.00000668569091,0.0,1078.5021890469134,22.000102170220239,0.0,1524.7801941780372,22.001077058994836,0.0,899.6641295348572,22.000110774277979,0.0,1296.3810089170348,22.00007471753834,5582.739308722796,0.0,0.0,0.0,0.0,0.0,1111.0893060402869,782.1599039672653,812.0157337682665,859.570948270741,914.3724425359669 
 06/27  10:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.468380254749495,0.0,1683.1771446412504,22.000859212149824,0.0,1055.1765687266516,22.001300314432446,0.0,1692.3170363285609,22.058189180950703,0.0,998.7712676370011,22.000044369706104,0.0,1466.8032260038836,22.000744913429047,7444.526893822531,0.0,0.0,0.0,0.0,0.0,1624.4339224826768,1066.0563286431275,1204.9464447162096,1205.2563139818167,1240.302909858433 
 06/27  11:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.958638748178517,0.0,2094.943448526503,22.000323344003094,0.0,1148.8536431093212,22.001191652661935,0.0,1702.343760785161,22.194643039555005,0.0,1059.4578845788056,22.00001185960197,0.0,1440.2963751058119,22.000666288588385,7712.44009915718,0.0,0.0,0.0,0.0,0.0,1781.2339341322204,1115.726715319274,1252.116752868592,1213.7256141279832,1246.1061085688423 
 06/27  12:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.543440180425145,0.0,1955.3590097475308,22.173017157727004,0.0,1069.3661042425843,22.00016061737328,0.0,1554.2206107007688,22.449867804242733,0.0,1091.9701907526979,22.000775067139686,0.0,1520.003676797815,21.999951198349018,8151.428361383776,0.0,0.0,0.0,0.0,0.0,1862.7529851626128,1190.1762145451453,1384.8918053223379,1336.0585050617854,1274.017877151627 
 06/27  13:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.116945000794965,0.0,1745.68525042401,22.75398308323419,0.0,980.7857947492048,22.066191507359677,0.0,1345.1230145025466,22.742232317748724,0.0,1172.8546474354212,21.999403688431778,0.0,1486.3067211872163,22.040197911513134,8624.419362985935,0.0,0.0,0.0,0.0,0.0,1913.9704215089242,1283.9330184516289,1565.0734654450646,1448.8637713898446,1309.0477120502033 
 06/27  14:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.795465613607765,0.0,1941.5394344250058,22.874122060673018,0.0,1060.0614601809605,22.00954391721648,0.0,1476.8698275624916,22.85996993354464,0.0,1401.4410252183409,22.03364094061725,0.0,1598.375831131163,22.05870278493043,8602.003339293156,0.0,0.0,0.0,0.0,0.0,1901.0922326209832,1274.3779129894393,1583.6473995810339,1439.1150620518275,1300.2397579096065 
 06/27  15:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.431902510978899,0.0,0.0,24.65107647089688,0.0,0.0,24.09029826077125,0.0,0.0,24.340075643141668,0.0,0.0,25.22361404780643,0.0,0.0,23.119341257532107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  16:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.040442295710624,0.0,0.0,25.590964998333644,0.0,0.0,25.221069668144275,0.0,0.0,25.330419034440209,0.0,0.0,27.37332491209111,0.0,0.0,23.88674370895071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  17:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.453366945109118,0.0,0.0,25.845959140851599,0.0,0.0,25.705760087605836,0.0,0.0,25.759439065404146,0.0,0.0,28.060277425911406,0.0,0.0,24.308567186718475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  18:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.64481542631262,0.0,0.0,25.790244415245778,0.0,0.0,25.832519145905274,0.0,0.0,25.99814499975593,0.0,0.0,28.60780809604244,0.0,0.0,24.56265961997469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  19:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.62845440620297,0.0,0.0,25.546522084258315,0.0,0.0,25.743019445122035,0.0,0.0,25.957359876557214,0.0,0.0,28.23665244925174,0.0,0.0,24.732830573426275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  20:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.345999738712007,0.0,0.0,25.11359155196792,0.0,0.0,25.417994669197129,0.0,0.0,25.495757977842258,0.0,0.0,27.369858600089054,0.0,0.0,24.685575423534144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  21:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.879661356948565,0.0,0.0,24.721509781967748,0.0,0.0,25.1042217513127,0.0,0.0,25.08245524114529,0.0,0.0,26.596943642075133,0.0,0.0,24.577847508614125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  22:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.34878498955282,0.0,0.0,24.404342970857159,0.0,0.0,24.825793953578818,0.0,0.0,24.750348136257839,0.0,0.0,26.055363398668058,0.0,0.0,24.452153038762959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  23:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.757925202667296,0.0,0.0,24.067350765575815,0.0,0.0,24.52790628492497,0.0,0.0,24.40122276569264,0.0,0.0,25.53050371956689,0.0,0.0,24.293970356856627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  24:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.197857056111823,0.0,0.0,23.821885842863538,0.0,0.0,24.296230227522238,0.0,0.0,24.150082384469387,0.0,0.0,25.17408077482436,0.0,0.0,24.162762570636376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  01:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.66294939568752,0.0,0.0,23.622154640062406,0.0,0.0,24.1052940731415,0.0,0.0,23.94871846824328,0.0,0.0,24.897557518071964,0.0,0.0,24.056389173837645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  02:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.18975599880291,0.0,0.0,23.434132366854447,0.0,0.0,23.92053837868906,0.0,0.0,23.75770155046107,0.0,0.0,24.64246538850029,0.0,0.0,23.92761571277597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  03:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.757228101023565,0.0,0.0,23.306034052236155,0.0,0.0,23.793691873274459,0.0,0.0,23.630590446728385,0.0,0.0,24.46926849947573,0.0,0.0,23.83958068951717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  04:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.3832249659147,0.0,0.0,23.174229529127957,0.0,0.0,23.669962504646244,0.0,0.0,23.49677407602659,0.0,0.0,24.301211544924248,0.0,0.0,23.707629059425849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  05:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.063428446831489,0.0,0.0,23.09443405339203,0.0,0.0,23.611348568599106,0.0,0.0,23.430270754322444,0.0,0.0,24.188712348072565,0.0,0.0,23.597145335123729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  06:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.89399982053296,0.0,0.0,23.171498341181115,0.0,0.0,24.979082821179209,0.0,0.0,24.009639264069376,0.0,0.0,24.21304322991034,0.0,0.0,23.55150732372351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  07:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.931894027920426,0.0,0.0,23.466132299418498,0.0,0.0,26.723440485210739,0.0,0.0,24.434788185155968,0.0,0.0,24.415868241011596,0.0,0.0,23.58062531693475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  08:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.182640782087718,0.0,1366.305199974272,22.08760728393998,0.0,1962.241531622213,24.30830051080534,0.0,1702.5985368760544,23.03870783899478,0.0,1265.0118105952507,22.212141621507457,0.0,1808.4284840426945,22.498701120172844,7874.6276153088679,0.0,0.0,0.0,0.0,0.0,1566.233354609924,1232.0786696365315,1326.2572181720644,1390.348345501187,1256.1790532488922 
 06/28  09:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.61303069603246,0.0,1582.6648757567232,22.017888461152,0.0,1698.8254359738863,24.133210777964679,0.0,1419.8186303519079,22.689259347399366,0.0,939.3590754431853,22.052811600815386,0.0,1554.3959003164706,22.182497887845615,8256.47718217616,0.0,0.0,0.0,0.0,0.0,1841.884815368739,1254.8376922124379,1360.8095071351978,1416.0309339295464,1279.3832593899709 
 06/28  10:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.225867088491375,0.0,1597.3098456479484,22.356798552138956,0.0,1521.912894421383,23.980153654183789,0.0,1310.2234075021725,22.72366298597978,0.0,965.4356364266653,22.008773289486393,0.0,1434.7705907999826,22.130797609972828,8462.459508265341,0.0,0.0,0.0,0.0,0.0,1893.9057187552213,1270.4731791137847,1465.5501326012782,1433.6749155032279,1295.3245881515618 
 06/28  11:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.033850354198145,0.0,1954.5968889485787,22.60750522130271,0.0,1519.5923420873706,23.35925498590114,0.0,1471.7878877663237,22.678109249902009,0.0,1023.3015185977007,22.001869521602545,0.0,1599.0085440587596,22.053635016364205,8328.109296580744,0.0,0.0,0.0,0.0,0.0,1871.590907089797,1255.503917741824,1400.6382397309449,1416.7827410871092,1280.0625167908009 
 06/28  12:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.974612181666417,0.0,2191.0674121434506,22.86775226881275,0.0,1427.2686625726188,22.713817040168576,0.0,1570.3700125125996,22.715840219666185,0.0,1107.4312268619249,22.000219192158668,0.0,1686.1572821197943,22.025474973469608,8278.874764377873,0.0,0.0,0.0,0.0,0.0,1859.796132183708,1247.5917260083737,1388.106205965043,1407.85416943256,1271.9955566479214 
 06/28  13:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.815191049479809,0.0,1849.0423332421465,23.401633084668,0.0,1065.6361291865133,22.770406254312268,0.0,1284.1422060924757,23.018380331823808,0.0,1162.0792489445606,22.120714384790923,0.0,1378.892994126003,22.265449895438417,8664.688561984756,0.0,0.0,0.0,0.0,0.0,1916.7506734145812,1285.798071945231,1596.6911902076927,1450.9684048868808,1310.949247390104 
 06/28  14:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.612838456379877,0.0,1919.2522925544288,23.478450391665726,0.0,1043.461110145011,22.598531479151857,0.0,1347.553202102063,23.116059811351304,0.0,1313.9438144164663,22.463781746643769,0.0,1448.718013252202,22.335278538194254,8672.741991985806,0.0,0.0,0.0,0.0,0.0,1918.7922149640686,1287.1675824530587,1598.3918346638137,1452.5138392131374,1312.3455465514592 
 06/28  15:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.235758170846876,0.0,0.0,25.12730839605172,0.0,0.0,24.54343243833785,0.0,0.0,24.511144831163635,0.0,0.0,25.60108790931024,0.0,0.0,23.363101968181277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  16:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.645488493611766,0.0,0.0,25.869548267704844,0.0,0.0,25.465507300810793,0.0,0.0,25.364292549639086,0.0,0.0,28.20465203309377,0.0,0.0,24.12961452644939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  17:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.878435931560135,0.0,0.0,26.05902964094456,0.0,0.0,25.872488998267977,0.0,0.0,25.819113417924166,0.0,0.0,29.375570488721459,0.0,0.0,24.570270484278148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  18:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.91419351997838,0.0,0.0,25.96078737344513,0.0,0.0,25.952515728277246,0.0,0.0,26.143572995571846,0.0,0.0,29.978519252319228,0.0,0.0,24.796458527676366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  19:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.677238749983017,0.0,0.0,25.58208974186995,0.0,0.0,25.736825500894093,0.0,0.0,26.02840253513483,0.0,0.0,29.206815587458089,0.0,0.0,24.874412199604824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  20:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.15685831324317,0.0,0.0,25.15022602069875,0.0,0.0,25.42021914953967,0.0,0.0,25.568178118503228,0.0,0.0,27.98678155287403,0.0,0.0,24.820643605724269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  21:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.510922234580563,0.0,0.0,24.72634341264187,0.0,0.0,25.076284933471127,0.0,0.0,25.114961194399976,0.0,0.0,27.105209463596148,0.0,0.0,24.67326699804635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  22:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.804330479731008,0.0,0.0,24.43624521564029,0.0,0.0,24.83157521276022,0.0,0.0,24.800038140998024,0.0,0.0,26.375009263047894,0.0,0.0,24.556097687150478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  23:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.10969379931674,0.0,0.0,23.98535032536266,0.0,0.0,24.426603425473723,0.0,0.0,24.322676362585449,0.0,0.0,25.60198869901521,0.0,0.0,24.227086296263868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  24:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.425955289513256,0.0,0.0,23.70466918763604,0.0,0.0,24.171021475876676,0.0,0.0,24.032660470639948,0.0,0.0,25.140789605962178,0.0,0.0,24.056545060687499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  01:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.792229240067767,0.0,0.0,23.485616211090325,0.0,0.0,23.963774049372185,0.0,0.0,23.81097276998863,0.0,0.0,24.808034725278298,0.0,0.0,23.9486218884391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  02:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.225721496792937,0.0,0.0,23.218572450738696,0.0,0.0,23.709269043862279,0.0,0.0,23.544966094635105,0.0,0.0,24.49763627622891,0.0,0.0,23.79159653736548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  03:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.635574882907617,0.0,0.0,22.971819148614025,0.0,0.0,23.474643579032127,0.0,0.0,23.298894482359857,0.0,0.0,24.208537572408685,0.0,0.0,23.617765115511604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  04:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.134272598765127,0.0,0.0,22.907109720878944,0.0,0.0,23.397418403096276,0.0,0.0,23.232582460441877,0.0,0.0,24.06513032717592,0.0,0.0,23.55220217976741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  05:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.758589869635995,0.0,0.0,22.92586677476538,0.0,0.0,23.38579879240421,0.0,0.0,23.24632584534463,0.0,0.0,24.01445067563098,0.0,0.0,23.47945976060417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  06:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.502114459711593,0.0,0.0,22.86703660541552,0.0,0.0,23.334892919162749,0.0,0.0,23.19594193051699,0.0,0.0,23.931005251041275,0.0,0.0,23.375202180530459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
