Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 06/29  07:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.38656621414068,0.0,0.0,23.0663810898944,0.0,0.0,23.552116009844896,0.0,0.0,23.390798071427203,0.0,0.0,24.07317857271629,0.0,0.0,23.338973847491038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  08:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.402956837915043,0.0,1047.9071870098972,22.063868608993766,0.0,929.2789170394622,22.112588658712637,0.0,1260.5269600160585,22.06921064578777,0.0,1099.1594920411617,22.1833566328646,0.0,1871.9201609390969,22.147613511484705,5596.914045776996,0.0,0.0,0.0,0.0,0.0,774.6694620541332,678.758547622874,785.8009716656861,1331.0699961089316,923.0840941851035 
 06/29  09:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.470537154664894,0.0,1238.084109437309,22.000188290047164,0.0,735.7523058864172,22.000848971234836,0.0,1173.0153979487332,22.128738139167205,0.0,817.898551412758,22.00262048199048,0.0,1202.1006545675946,22.005497915134474,7538.506653655003,0.0,0.0,0.0,0.0,0.0,1615.8708270651726,1019.844381822047,1189.1730233465533,1334.0081590169605,1276.079288264001 
 06/29  10:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.663399917952679,0.0,1496.648573892051,22.000588511676349,0.0,914.7775943269062,22.00029395542169,0.0,1229.947729692677,22.280314228738168,0.0,881.1939692255837,22.00102906023907,0.0,1315.3187840870024,22.000965319522839,8007.5403923937569,0.0,0.0,0.0,0.0,0.0,1801.5430566410235,1159.457587552056,1281.3698365237795,1386.0892831369079,1275.5496543997215 
 06/29  11:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.09621803935147,0.0,1160.5532465116162,22.794991510060286,0.0,742.1977272917135,22.66361251671406,0.0,901.3054738556489,22.894858042104933,0.0,837.7623250663439,22.30785546150697,0.0,944.2111773361687,22.245019650571725,8652.079470380013,0.0,0.0,0.0,0.0,0.0,1913.55427332058,1283.6538571889578,1594.0285257614197,1448.5487497850982,1308.7630901836879 
 06/29  12:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.557100680613737,0.0,1756.7978530354554,22.078504936685783,0.0,906.5313564359385,22.09352992183777,0.0,1726.545458137878,22.095081685944998,0.0,906.582756793398,22.052653046071315,0.0,1420.4430349426005,22.010127623194216,6621.216778192042,0.0,0.0,0.0,0.0,0.0,1445.1161237657034,842.5576418586239,939.6826399266188,1094.7147889760993,1195.614609524729 
 06/29  13:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.8377807285968,0.0,1215.877804787594,22.002562884519337,0.0,680.6734257094586,22.006236267350287,0.0,1250.473782137312,22.00268480170649,0.0,766.7652565558656,22.004941932280408,0.0,1182.100936507176,22.000050693072848,2760.8787365034797,0.0,0.0,0.0,0.0,0.0,370.8774174627385,176.49568340828848,181.89523278548956,450.8884860504781,477.19094265621677 
 06/29  14:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.86169509195266,0.0,1256.295782789638,22.000701351924133,0.0,668.0133797215121,22.002165572383427,0.0,1297.0179489147914,22.000529511359738,0.0,782.3814537578983,22.00194391611365,0.0,1225.541976830962,22.000015257417077,2921.7620785850956,0.0,0.0,0.0,0.0,0.0,413.5540772172131,179.7215690994822,201.53777751250193,497.15402107730707,526.263659538323 
 06/29  15:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.824522920107737,0.0,0.0,23.11159670434497,0.0,0.0,23.26209938149593,0.0,0.0,23.18051347722841,0.0,0.0,23.543380452823486,0.0,0.0,22.77280080099895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  16:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.878386760357715,0.0,0.0,23.73406382046968,0.0,0.0,23.96691476267118,0.0,0.0,23.8582884516221,0.0,0.0,24.51411645837376,0.0,0.0,23.191302725134535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  17:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94100601821637,0.0,0.0,23.97572176490919,0.0,0.0,24.274478052182503,0.0,0.0,24.151207522263737,0.0,0.0,24.947065619884655,0.0,0.0,23.422444139559035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  18:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.934950656390617,0.0,0.0,23.898946099202079,0.0,0.0,24.27228468923594,0.0,0.0,24.128157266123364,0.0,0.0,24.97413510185081,0.0,0.0,23.54161825508532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  19:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.774687912179659,0.0,0.0,23.61689561365901,0.0,0.0,24.051919013210779,0.0,0.0,23.882039185279099,0.0,0.0,24.74148744058716,0.0,0.0,23.552046219529623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  20:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.478997192645939,0.0,0.0,23.310888608623416,0.0,0.0,23.778138263499757,0.0,0.0,23.591223740170514,0.0,0.0,24.44610720459054,0.0,0.0,23.490770563246679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  21:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.114505677642485,0.0,0.0,23.07643211462704,0.0,0.0,23.56583564915939,0.0,0.0,23.371762409271847,0.0,0.0,24.210422647580346,0.0,0.0,23.438620944198058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  22:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.778825022806929,0.0,0.0,22.918082574190835,0.0,0.0,23.420446268718288,0.0,0.0,23.22146916596474,0.0,0.0,24.028729775929784,0.0,0.0,23.36899841570361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  23:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.479305192244099,0.0,0.0,22.804440014506917,0.0,0.0,23.306308103012449,0.0,0.0,23.114506562052385,0.0,0.0,23.89326419586068,0.0,0.0,23.306209595613333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  24:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.25727482578844,0.0,0.0,22.721095306810505,0.0,0.0,23.20174567531245,0.0,0.0,23.02314661867065,0.0,0.0,23.778359293371886,0.0,0.0,23.254194401167888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  01:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.09433769385196,0.0,0.0,22.620042126466413,0.0,0.0,23.084019762847029,0.0,0.0,22.91364708349595,0.0,0.0,23.649756589740716,0.0,0.0,23.174461094059529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  02:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.93996625543842,0.0,0.0,22.521577515223635,0.0,0.0,22.968967935927915,0.0,0.0,22.778438089846018,0.0,0.0,23.52571618655449,0.0,0.0,23.0989954910931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  03:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.768269628200846,0.0,0.0,22.421308337518015,0.0,0.0,22.848320777848728,0.0,0.0,22.64495560135076,0.0,0.0,23.402814575478993,0.0,0.0,23.048010180488999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  04:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.57290797665519,0.0,0.0,22.35520372280963,0.0,0.0,22.754815803282964,0.0,0.0,22.587426998763339,0.0,0.0,23.310652780944304,0.0,0.0,23.023294477404098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  05:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.372618221045909,0.0,0.0,22.272077722471179,0.0,0.0,22.741638981871359,0.0,0.0,22.566335796735733,0.0,0.0,23.205359753362996,0.0,0.0,22.965103601850097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  06:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.229679356255887,0.0,0.0,22.374213732855247,0.0,0.0,23.656224641556297,0.0,0.0,22.959331367794428,0.0,0.0,23.283215074013904,0.0,0.0,22.966446955700556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  07:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.211686040813548,0.0,0.0,22.674092655846076,0.0,0.0,25.297785331468938,0.0,0.0,23.47018760289412,0.0,0.0,23.562862205490068,0.0,0.0,23.00765358736876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  08:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.39588862576417,0.0,863.0003927889388,22.040237565368288,0.0,1880.1612979578902,23.09706853007771,0.0,1692.001860977835,22.188204385971916,0.0,922.932452101644,22.137417606973118,0.0,1607.0464938876165,22.076503771616186,6723.526673892649,0.0,0.0,0.0,0.0,0.0,1023.5634788778136,1205.5526806683479,936.876129444984,1224.869214735927,1229.1341960253085 
 06/30  09:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.77291540858058,0.0,1221.9197820075429,22.00391078368048,0.0,2202.467308551808,22.1529479401163,0.0,1412.1688490454467,22.011944930248853,0.0,768.0438894743071,22.02288314969564,0.0,1260.3746931590916,22.003074694369365,4593.2234439070439,0.0,0.0,0.0,0.0,0.0,637.2234318446768,1068.9295843446412,394.09001031311757,663.2982863004236,726.1511569639165 
 06/30  10:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.366457338603035,0.0,1641.5409876670138,22.00060222644938,0.0,1934.0786103330925,22.033632070370673,0.0,1422.2523354547807,22.001231832179099,0.0,802.5006629302757,22.0056909128675,0.0,1243.5691167203746,22.00020919247926,5157.706079355683,0.0,0.0,0.0,0.0,0.0,999.0322574212307,935.245584414821,631.3455956411917,722.6433935710293,765.9082741671418 
 06/30  11:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.062149642150513,0.0,2218.523238980057,22.000320395951307,0.0,1639.4532853506099,22.00496373959205,0.0,1611.853289652038,22.00026263510072,0.0,910.1703754758736,22.001468025107316,0.0,1284.0459656872575,22.000293955001966,5532.776158770282,0.0,0.0,0.0,0.0,0.0,1220.5825543863223,859.5232729036554,743.8077723256126,766.7100907462717,838.6214942681514 
 06/30  12:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.01033339322368,0.0,2547.398202559122,22.000300470767237,0.0,1258.6053073158647,22.00103451724982,0.0,1628.7040195320495,22.00025391572727,0.0,934.3536227918887,22.00095990091323,0.0,1380.2751914862946,22.000338290464293,5889.821365636821,0.0,0.0,0.0,0.0,0.0,1398.3138305807143,814.0142450216957,819.5224824856499,853.22985026106,901.2099831474329 
 06/30  13:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.83770157211044,0.0,2559.8399705154636,22.000028931152185,0.0,1075.0586336028512,22.000142419386369,0.0,1711.753525255378,22.00001601201911,0.0,1054.1619801502416,22.000158562147626,0.0,1448.5649068241519,22.00001348546852,5976.020451181105,0.0,0.0,0.0,0.0,0.0,1413.4380137067108,778.2253260527776,878.668224516184,869.3138073441822,932.8441054209829 
 06/30  14:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.634534686355445,0.0,2470.426503850645,21.999760614666856,0.0,1010.8890216108177,22.000075149126219,0.0,1810.8890597213097,21.99992376933212,0.0,1267.0949480518203,22.000040599451677,0.0,1534.7334469577066,22.00031941750245,6306.498492420987,0.0,0.0,0.0,0.0,0.0,1460.3862147381724,799.6959995036907,984.1519406237518,954.0085829768898,1004.7247804382143 
 06/30  15:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.194490959751314,0.0,0.0,24.26366478231101,0.0,0.0,23.99685387536672,0.0,0.0,23.829865914793677,0.0,0.0,25.17553829502385,0.0,0.0,23.046641160236228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  16:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.55622007017525,0.0,0.0,24.667597212328685,0.0,0.0,24.535819789423728,0.0,0.0,24.33879427632652,0.0,0.0,26.487884292043299,0.0,0.0,23.58106086674956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  17:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.658475101255875,0.0,0.0,24.996227443751644,0.0,0.0,24.996807661344524,0.0,0.0,24.853470131732938,0.0,0.0,27.340042044946086,0.0,0.0,23.967005308608575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  18:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.607362434692438,0.0,0.0,24.911619226663235,0.0,0.0,25.05204457420059,0.0,0.0,24.940511273180755,0.0,0.0,27.100482372224229,0.0,0.0,24.20549259871193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  19:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.336208958948825,0.0,0.0,24.489292284456455,0.0,0.0,24.75467332042533,0.0,0.0,24.603704270211375,0.0,0.0,26.42793827103139,0.0,0.0,24.135351396619016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  20:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.807984181052,0.0,0.0,24.08116382034225,0.0,0.0,24.44715295489804,0.0,0.0,24.27217674967632,0.0,0.0,25.75272354896417,0.0,0.0,24.122643426995049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  21:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.187258183643214,0.0,0.0,23.746204083002785,0.0,0.0,24.16666016313088,0.0,0.0,23.983886715747077,0.0,0.0,25.249642521752358,0.0,0.0,24.03129612399667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  22:00:00,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.56769940560053,0.0,0.0,23.468238897188525,0.0,0.0,23.920111934087758,0.0,0.0,23.735897971282694,0.0,0.0,24.83365293106978,0.0,0.0,23.904888834493574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  23:00:00,17.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.018564109956729,0.0,0.0,23.25319237612232,0.0,0.0,23.719202889249787,0.0,0.0,23.53940483977006,0.0,0.0,24.523200304826106,0.0,0.0,23.783992009024524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  24:00:00,17.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.50217046913091,0.0,0.0,23.041338542846668,0.0,0.0,23.523850849742155,0.0,0.0,23.343485726534099,0.0,0.0,24.265631895644149,0.0,0.0,23.642343552724858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  01:00:00,17.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.076218304342498,0.0,0.0,22.90639768829027,0.0,0.0,23.391273011113087,0.0,0.0,23.216621425525266,0.0,0.0,24.0831438643309,0.0,0.0,23.537179891070097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  02:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.691571246692026,0.0,0.0,22.797294098398763,0.0,0.0,23.283516032686984,0.0,0.0,23.113573426212818,0.0,0.0,23.935940792115237,0.0,0.0,23.454517582302097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  03:00:00,16.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.401658585682637,0.0,0.0,22.741792569743266,0.0,0.0,23.1917686028138,0.0,0.0,23.02353787007844,0.0,0.0,23.811449251555776,0.0,0.0,23.386746593885815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  04:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.185790773681157,0.0,0.0,22.694268149709815,0.0,0.0,23.117000038685317,0.0,0.0,22.94951122186667,0.0,0.0,23.714579583156426,0.0,0.0,23.32974121416203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  05:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.000614262827236,0.0,0.0,22.690865301047514,0.0,0.0,23.100786925639335,0.0,0.0,22.946428512690625,0.0,0.0,23.676459067893548,0.0,0.0,23.304633492108836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  06:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.852196071586499,0.0,0.0,22.728014454317319,0.0,0.0,23.131677721281599,0.0,0.0,22.9820052080268,0.0,0.0,23.690227311599313,0.0,0.0,23.26442175990701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  07:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.784827474131366,0.0,0.0,22.918853077913334,0.0,0.0,23.453274344471326,0.0,0.0,23.22709608580946,0.0,0.0,23.873904972877825,0.0,0.0,23.23339507690102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  08:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.79126158489506,0.0,881.1177090804326,22.0756261800432,0.0,852.4886313933926,22.14043842912042,0.0,1110.5789979151724,22.06502705504955,0.0,972.4861238335584,22.220167470899903,0.0,1870.418322533319,22.033186975828426,1546.5151352553799,0.0,1.4274667053288855,1.9294796133808959,2.517614819924392,0.0,0.0,0.0,0.0,407.0913041874585,30.01829578901862 
 07/01  09:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.844007889602794,0.0,1133.7292929023407,22.00087355589432,0.0,704.8983017993187,22.002544583319485,0.0,1210.7889877965318,22.000550998230187,0.0,767.5460992810595,22.00702772723244,0.0,1150.4603765666325,22.00028450795743,1229.001337709069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.920526823262537,77.5498367455383 
 07/01  10:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.00933957424095,0.0,1379.0981043291795,22.00016213921721,0.0,797.5023087579994,22.00120926335416,0.0,1427.4096411941756,22.000114690265165,0.0,852.4259129526327,22.00300988680945,0.0,1318.6394338981973,22.000045743677935,1633.2120587058576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,237.84085505215357,291.84022951343567 
 07/01  11:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.268993802662199,0.0,1576.4881369397136,22.000049593176173,0.0,847.526895638418,22.00056160874276,0.0,1547.2069924520484,22.00003070047816,0.0,906.5579685317498,22.000737368262539,0.0,1237.9862495008793,22.000013550294054,2033.4644642079425,0.0,0.0,0.0,0.0,0.0,207.8597930657956,12.43528533330665,0.0,271.7973918084308,437.84101986014107 
 07/01  12:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.56548819900181,0.0,1678.0456348400877,22.000020432588657,0.0,849.3314164248968,22.00034680353736,0.0,1618.0626471078095,22.000014274374629,0.0,938.403595641621,21.999920823272555,0.0,1254.44956494898,22.000009258785647,2141.6174657192648,0.0,0.0,0.0,0.0,0.0,267.7075268690317,13.174751346322483,0.0,281.00651130531659,476.19770205832557 
 07/01  13:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.986112537555714,0.0,1817.5631703204904,22.00001259527724,0.0,881.2607876133643,22.00008081869779,0.0,1735.062853312503,22.0000082302504,0.0,1012.3730236437177,21.999987597383134,0.0,1308.0511922924994,22.000008166090248,2828.6728635947577,0.0,0.0,0.0,0.0,0.0,476.8323308537427,129.30005610241146,122.77096180293192,390.4937019157559,605.7448387796467 
 07/01  14:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.382909711337203,0.0,1758.1976371530987,22.000848558264989,0.0,850.8760628068012,21.99996731293814,0.0,1687.054312121898,21.99988625543536,0.0,1021.7711279570294,21.99970977498536,0.0,1324.7505818406694,21.999974966850777,2014.4520084006172,0.0,0.0,0.0,0.0,0.0,200.0417007412983,0.0,0.0,253.83907704851988,457.0402564705305 
 07/01  15:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.707669141408418,0.0,0.0,23.59968301823168,0.0,0.0,23.661387614727106,0.0,0.0,23.58505499426371,0.0,0.0,24.092593991453204,0.0,0.0,22.87305949492582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  16:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.914257516233059,0.0,0.0,23.81683513747456,0.0,0.0,24.034484886581347,0.0,0.0,23.896451588568519,0.0,0.0,24.600712602229579,0.0,0.0,23.25063116850003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  17:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.90305192952788,0.0,0.0,23.80098658561869,0.0,0.0,24.12772044386788,0.0,0.0,23.959148802489865,0.0,0.0,24.747987873476835,0.0,0.0,23.48621044771194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  18:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.728207207896199,0.0,0.0,23.761113190169988,0.0,0.0,24.141384158393938,0.0,0.0,23.98307328630123,0.0,0.0,24.816989535427007,0.0,0.0,23.62771578914154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  19:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.484149668028807,0.0,0.0,23.584056138933425,0.0,0.0,24.005709406242699,0.0,0.0,23.8639078015784,0.0,0.0,24.715198341762929,0.0,0.0,23.653913579077618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  20:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.182186721575019,0.0,0.0,23.291852763183664,0.0,0.0,23.74859745004298,0.0,0.0,23.58478813648021,0.0,0.0,24.428380268968185,0.0,0.0,23.60733617348386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  21:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.81408739356601,0.0,0.0,23.064679299444717,0.0,0.0,23.546584896702226,0.0,0.0,23.372808133613036,0.0,0.0,24.199131344030286,0.0,0.0,23.55742694811893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  22:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.472625664346915,0.0,0.0,22.946566653206515,0.0,0.0,23.414485545979969,0.0,0.0,23.244548630840116,0.0,0.0,24.033448409906258,0.0,0.0,23.488447090606287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  23:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.25756836196299,0.0,0.0,22.864514744703557,0.0,0.0,23.31491225814467,0.0,0.0,23.150765731492578,0.0,0.0,23.90337607843588,0.0,0.0,23.425580565829998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  24:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.097249598659056,0.0,0.0,22.81013464118332,0.0,0.0,23.244394591220869,0.0,0.0,23.086533591987864,0.0,0.0,23.81638482579364,0.0,0.0,23.38040416145192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  01:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.951599430170896,0.0,0.0,22.771667089219354,0.0,0.0,23.18988917944043,0.0,0.0,23.03731783465339,0.0,0.0,23.752679661756394,0.0,0.0,23.344229883316407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  02:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.827321874376297,0.0,0.0,22.738658542638967,0.0,0.0,23.141759033797095,0.0,0.0,22.995973199051794,0.0,0.0,23.69862572889566,0.0,0.0,23.30761219329672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  03:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.712868614275594,0.0,0.0,22.710547120129985,0.0,0.0,23.10038718739241,0.0,0.0,22.958492855941154,0.0,0.0,23.65366813128765,0.0,0.0,23.272792434656848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  04:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.608313800123637,0.0,0.0,22.674868613303948,0.0,0.0,23.049024310493345,0.0,0.0,22.908074956035056,0.0,0.0,23.59880249522827,0.0,0.0,23.220798002264254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  05:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.52191885026113,0.0,0.0,22.67482987532748,0.0,0.0,23.06709082300227,0.0,0.0,22.917539536673276,0.0,0.0,23.586678483508483,0.0,0.0,23.189051899937483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  06:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.467674822859715,0.0,0.0,22.78550731918915,0.0,0.0,23.252386152733288,0.0,0.0,23.062622900480379,0.0,0.0,23.693203426829279,0.0,0.0,23.17955878860397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  07:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.477592339181937,0.0,0.0,22.989759016487367,0.0,0.0,23.571645840180176,0.0,0.0,23.30389341366103,0.0,0.0,23.909650209026624,0.0,0.0,23.18570945568972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  08:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.567356772392729,0.0,974.0181949484365,22.08117076077459,0.0,934.3995729904443,22.153941531859819,0.0,1656.9392666884565,22.056840453207884,0.0,1012.4098198332986,22.22601313984918,0.0,1832.1233257896088,22.03199612728188,2121.4507261998317,0.0,1.5034185678724786,3.45251829698985,0.0,0.0,0.0,41.589903031055417,8.664826575190695,525.8743366450868,436.834748943368 
 07/02  09:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.698479552131585,0.0,1236.0133967753127,22.00095500981668,0.0,772.3214822374876,22.00364598237935,0.0,1296.4206140904199,22.000128030471769,0.0,810.2931493713568,22.009023624362436,0.0,1150.7242782999202,22.000021441510435,2299.2195845865087,0.0,0.0,0.0,0.0,0.0,237.8550506261488,130.3640136336486,90.73634660408331,336.41018068222436,400.3230189001348 
 07/02  10:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.936385209186779,0.0,1476.9460932611947,22.000263574750276,0.0,853.95372577743,22.001264109780146,0.0,1516.1740009069673,22.00002990764534,0.0,893.6979734194019,22.00352867408759,0.0,1320.3988120221939,22.000008676482929,3029.763117979625,0.0,0.0,0.0,0.0,0.0,452.47355787657906,240.53048245009632,223.85977894014165,466.5780859196089,542.7902386529306 
 07/02  11:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.235382632357724,0.0,1597.0594952329657,22.000077018950024,0.0,868.9339833835056,22.000443523687865,0.0,1512.7606103704384,22.000009816813507,0.0,891.2703937843717,22.0013855117363,0.0,1262.3392993641738,22.000006426998544,3787.352612132776,0.0,0.0,0.0,0.0,0.0,698.56190120664,380.3885987689145,388.7908636405441,561.4698948167766,654.610379559632 
 07/02  12:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.72164367956215,0.0,2049.303913428617,22.00001477879484,0.0,870.0034274702821,22.0000999911639,0.0,1553.5083418488276,22.00000305040593,0.0,909.8232132218454,22.00035213267079,0.0,1312.158282817105,22.000003658805995,4936.742917276256,0.0,0.0,0.0,0.0,0.0,1117.9776194372308,554.5615448709693,615.1396208789018,734.9402306286311,810.5929273202542 
 07/02  13:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.479914325935967,0.0,2343.815492083272,22.000002552812185,0.0,868.6902486055883,22.000018238264194,0.0,1652.344991995344,22.00000109816385,0.0,1033.7962909155224,22.000064085211425,0.0,1392.7285036537865,22.000002017608876,5649.493277451256,0.0,0.0,0.0,0.0,0.0,1345.6088207715735,649.6816189949905,782.1424023919271,848.0598839319955,920.4695772205025 
 07/02  14:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.20845155484301,0.0,2372.065556161806,21.999876625721695,0.0,859.247748440592,21.999834674277659,0.0,1674.0831985521655,21.99990326868374,0.0,1292.533719276905,21.9999013506926,0.0,1468.852846415351,21.999968729412229,5931.298213092266,0.0,0.0,0.0,0.0,0.0,1396.7847553527645,666.4905073596273,905.5161781871767,902.6963450575609,956.2794529948697 
 07/02  15:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.90945101693494,0.0,0.0,24.052056187968863,0.0,0.0,23.743316627051507,0.0,0.0,23.65636627677985,0.0,0.0,24.870473397641207,0.0,0.0,22.990863375006194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  16:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.505202532796408,0.0,0.0,24.76209500222192,0.0,0.0,24.538787554676014,0.0,0.0,24.42702992968143,0.0,0.0,26.69036687603129,0.0,0.0,23.57202353403575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  17:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.894666691708176,0.0,0.0,25.025499678284985,0.0,0.0,24.95925708586085,0.0,0.0,24.897130275856204,0.0,0.0,28.17388640857127,0.0,0.0,23.957530347423714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  18:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.070097096308648,0.0,0.0,24.942457467940899,0.0,0.0,25.02256872390216,0.0,0.0,25.107165564448346,0.0,0.0,28.436774414582496,0.0,0.0,24.171991362088833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  19:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.07115665704486,0.0,0.0,24.704376186107774,0.0,0.0,24.917001470182389,0.0,0.0,25.31021786110776,0.0,0.0,28.49534047227371,0.0,0.0,24.31588681816312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  20:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.77045262114703,0.0,0.0,24.238716450088519,0.0,0.0,24.55176103972544,0.0,0.0,24.761115844907715,0.0,0.0,27.34358801030463,0.0,0.0,24.22399141233668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  21:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.246712221896599,0.0,0.0,23.87635733315024,0.0,0.0,24.26289103844173,0.0,0.0,24.350944846839395,0.0,0.0,26.359871430874017,0.0,0.0,24.176693922944734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  22:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.667828029760608,0.0,0.0,23.58587606949468,0.0,0.0,24.009429488402295,0.0,0.0,24.01752206283415,0.0,0.0,25.663874780970099,0.0,0.0,24.083342226342365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  23:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.061557842416599,0.0,0.0,23.285500594194727,0.0,0.0,23.74152276729383,0.0,0.0,23.68213476241764,0.0,0.0,25.041936218852358,0.0,0.0,23.925157059843344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  24:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.507102432756385,0.0,0.0,23.07573018573912,0.0,0.0,23.54405319385843,0.0,0.0,23.45365346941487,0.0,0.0,24.618922717575665,0.0,0.0,23.821534754495688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  01:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.954354444409547,0.0,0.0,22.866958915760934,0.0,0.0,23.31209109222518,0.0,0.0,23.189051661703354,0.0,0.0,24.236993506188843,0.0,0.0,23.669661659854975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  02:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.536494414264049,0.0,0.0,22.731217303137784,0.0,0.0,23.13628157986167,0.0,0.0,23.00109697298102,0.0,0.0,23.95918787398756,0.0,0.0,23.555050012472458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  03:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.1872445727655,0.0,0.0,22.609952045273184,0.0,0.0,22.993670321186138,0.0,0.0,22.86087502994458,0.0,0.0,23.7315362012512,0.0,0.0,23.444343507154774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  04:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.885207844171036,0.0,0.0,22.517055314652965,0.0,0.0,22.871054825763986,0.0,0.0,22.7651057184692,0.0,0.0,23.556413172722235,0.0,0.0,23.358105356912028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  05:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.616754178002418,0.0,0.0,22.46155333696519,0.0,0.0,22.864934850272378,0.0,0.0,22.744919861843916,0.0,0.0,23.437542347325527,0.0,0.0,23.266355274599247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  06:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.449216711269466,0.0,0.0,22.56175640359788,0.0,0.0,23.57263433447356,0.0,0.0,23.057534250099289,0.0,0.0,23.495775485143957,0.0,0.0,23.21343522647019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  07:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.411577242069318,0.0,0.0,22.80122635149153,0.0,0.0,25.031047462409079,0.0,0.0,23.481292880579735,0.0,0.0,23.711131126795086,0.0,0.0,23.199271763740268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  08:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.543720543815064,0.0,1167.118438408649,22.038394359133613,0.0,2201.497613011473,22.225644730855846,0.0,1314.1572253416619,22.058714250140107,0.0,952.2972976965095,22.150829420590595,0.0,1887.1457161164722,22.024222583019893,1944.7719574276244,0.0,0.0,2.7498843272029456,2.356148961617442,1.7286215501531537,0.0,394.6815055366174,0.0,326.6450354005866,113.07978751117841 
 07/03  09:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.82958633962345,0.0,1203.996308394636,21.999809186989134,0.0,1916.4893338514194,22.00452413505665,0.0,1268.3641851602588,22.00095639724365,0.0,742.7777460004072,22.000927056691319,0.0,1197.8941826512665,22.00000305425481,1873.484941577855,0.0,0.0,0.0,0.0,0.0,0.0,414.921070852899,0.0,166.55368122118689,188.47921536350084 
 07/03  10:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.334217358653068,0.0,1707.85745394052,21.999972984520036,0.0,1930.7081857603133,22.003190919909057,0.0,1439.458684059598,22.000099649410744,0.0,821.949731484428,22.00124112303716,0.0,1357.8465550078045,22.000002027516758,3030.7479044759568,0.0,0.0,0.0,0.0,0.0,437.3650607663192,560.0470306880609,148.88263694688278,380.4755277210446,400.44667421338036 
 07/03  11:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.04506839895783,0.0,2254.431341191637,21.99999740752787,0.0,1641.7311321895095,22.0004376749829,0.0,1528.9919197490727,22.00000626173011,0.0,876.3296952611447,22.00020440410608,0.0,1379.7630884414612,22.00006509036504,4053.0383356975864,0.0,0.0,0.0,0.0,0.0,838.9492159275372,597.2961565543394,418.2274551551942,531.6525335267871,563.3820003934607 
 07/03  12:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.948985824704719,0.0,2667.0582071139076,22.00032161811622,0.0,1280.5536043894345,22.000539213112778,0.0,1610.588484597513,22.00024538464555,0.0,927.5683123248318,22.00057376707519,0.0,1453.9881082445427,22.000285093829598,4501.228946154378,0.0,0.0,0.0,0.0,0.0,1053.2858041172072,565.7114945224122,505.37906685673,622.1373430207974,651.1842634969635 
 07/03  13:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.025178661834116,0.0,2863.5369935925316,21.999902986909434,0.0,1090.0571046769533,22.000418425861285,0.0,1704.9247224478964,22.00010090421944,0.0,1069.9863891126493,22.000650009583685,0.0,1561.3800897140905,22.00033325936108,5283.057144988981,0.0,0.0,0.0,0.0,0.0,1290.5342239061448,629.3276452409493,689.417303873716,774.2966192083329,795.9503786195693 
 07/03  14:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.043502805615075,0.0,2812.3008272346817,22.000663971637225,0.0,1032.6239830158104,22.001198303164935,0.0,1826.018028929152,22.00049876421727,0.0,1404.6611706622164,22.001569070630418,0.0,1654.7996361209344,22.000502833850907,4945.414473006509,0.0,0.0,0.0,0.0,0.0,1158.0956955763332,525.2976399454374,684.4312047082858,721.0550957601234,753.0038628760615 
 07/03  15:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.68946362288468,0.0,0.0,24.36291956244733,0.0,0.0,23.908579306881067,0.0,0.0,23.723033155939758,0.0,0.0,25.56894029888892,0.0,0.0,23.11744032672032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  16:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.169066956456,0.0,0.0,25.188006582481447,0.0,0.0,24.804698174781679,0.0,0.0,24.625469510075939,0.0,0.0,27.815004065298525,0.0,0.0,23.80324344599658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  17:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.427157184918959,0.0,0.0,25.407660093403569,0.0,0.0,25.213623427936317,0.0,0.0,25.110307908203077,0.0,0.0,29.236935014567729,0.0,0.0,24.22418016605646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  18:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.490191541796265,0.0,0.0,25.34378509525487,0.0,0.0,25.318104753531104,0.0,0.0,25.43826443402383,0.0,0.0,29.617083724928436,0.0,0.0,24.46565360216315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  19:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.338777949958208,0.0,0.0,25.10310674618213,0.0,0.0,25.23300097007644,0.0,0.0,25.53057343429797,0.0,0.0,29.03844459155023,0.0,0.0,24.626157343575188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  20:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.91096042891789,0.0,0.0,24.724145812758509,0.0,0.0,24.970895925746107,0.0,0.0,25.128663655959636,0.0,0.0,27.758058260787068,0.0,0.0,24.5994847111095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  21:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.374258369431325,0.0,0.0,24.37449180378144,0.0,0.0,24.70265086447267,0.0,0.0,24.754679497583795,0.0,0.0,26.857359079840287,0.0,0.0,24.480056228905288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  22:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.780485992896574,0.0,0.0,24.08069265211083,0.0,0.0,24.46203258069871,0.0,0.0,24.43697728781059,0.0,0.0,26.07839735215047,0.0,0.0,24.337367590753474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  23:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.210680398207196,0.0,0.0,23.83311306039163,0.0,0.0,24.24867487246133,0.0,0.0,24.17333877070017,0.0,0.0,25.540812905295874,0.0,0.0,24.196997705370856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  24:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.64401888464031,0.0,0.0,23.596878131623727,0.0,0.0,24.043229443448234,0.0,0.0,23.92536223535337,0.0,0.0,25.08162941911904,0.0,0.0,24.03885791584073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  01:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.15095322111066,0.0,0.0,23.385091588586879,0.0,0.0,23.848541999377419,0.0,0.0,23.709741957133674,0.0,0.0,24.742777148829537,0.0,0.0,23.89607150876608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  02:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.677325002438246,0.0,0.0,23.162039877614668,0.0,0.0,23.639998668492266,0.0,0.0,23.48352604636718,0.0,0.0,24.449693841652086,0.0,0.0,23.723058346298858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  03:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.228803023996436,0.0,0.0,22.951313222164207,0.0,0.0,23.439656805427278,0.0,0.0,23.27147104822491,0.0,0.0,24.187411956279946,0.0,0.0,23.55372505810498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  04:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.8187504412318,0.0,0.0,22.847494797712814,0.0,0.0,23.296445822602807,0.0,0.0,23.125025541203237,0.0,0.0,23.990743627799124,0.0,0.0,23.41956462354532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  05:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.48187964851806,0.0,0.0,22.816964529130119,0.0,0.0,23.357023138895288,0.0,0.0,23.145936304388824,0.0,0.0,23.888258690614717,0.0,0.0,23.366108664263594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  06:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.35123652233223,0.0,0.0,22.939816811880879,0.0,0.0,24.42185274636482,0.0,0.0,23.609781843662643,0.0,0.0,23.964817668848928,0.0,0.0,23.359719923826725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  07:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.363229745932743,0.0,0.0,23.326103566888795,0.0,0.0,25.89302084662116,0.0,0.0,24.08102820115358,0.0,0.0,24.244187615344278,0.0,0.0,23.44338320121681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  08:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.535279902006523,0.0,1379.0850635396842,22.037435990395733,0.0,1646.7410703416527,22.196170048270468,0.0,1769.7661702466303,22.12498767310523,0.0,1290.05806263795,22.099290514296187,0.0,2266.718112960175,22.104957320736486,6132.760577066583,0.0,0.0,0.0,0.0,0.0,1004.2266077956131,944.5010667941091,879.2670482984868,1208.4479934751399,992.7868865629657 
 07/04  09:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.745746553918044,0.0,1577.6418854881577,22.00000363865833,0.0,1614.4629140617845,22.00005982780633,0.0,1665.9646659480087,22.00019094354427,0.0,927.7397035009271,22.000026719111039,0.0,1493.5137505675094,22.000047119878027,7161.51422992879,0.0,0.0,0.0,0.0,0.0,1456.1059031719645,1198.0246113018428,1039.1830978920457,1161.7473259356594,1202.9223174870088 
 07/04  10:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.23504373114183,0.0,2005.5996050876566,22.107930374800874,0.0,1485.9001807432056,22.61835483641044,0.0,1526.9589331583318,22.335694676688804,0.0,1033.2897690766677,22.00000684546641,0.0,1665.804255304739,22.00010073538353,8094.947849122337,0.0,0.0,0.0,0.0,0.0,1838.6964620879954,1233.437608050289,1286.206058748382,1375.512172577321,1257.564573518082 
 07/04  11:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.762936706735183,0.0,1933.2756969513408,22.22009382484672,0.0,1324.5764327363227,22.319921041476677,0.0,1486.2012712931065,22.485967726624759,0.0,1043.6385819245184,22.000003769331238,0.0,1620.1337051279834,22.000088236840818,8189.170037401138,0.0,0.0,0.0,0.0,0.0,1849.7390846634669,1240.8452396289263,1330.717575552405,1399.2200594852903,1265.1171039307822 
 07/04  12:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.403748375135558,0.0,1979.5731977372767,22.82164921828118,0.0,1167.8119837479783,22.243176425318933,0.0,1403.4819405475487,22.661752710471423,0.0,1065.514343534652,22.000001602806618,0.0,1522.095451479665,22.106401540451125,8344.312786427505,0.0,0.0,0.0,0.0,0.0,1870.220772784288,1254.5848018271859,1421.1052575048403,1415.7455578919663,1279.1254222789567 
 07/04  13:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.06257358652746,0.0,1739.007879597883,23.46158436665172,0.0,908.2313186420072,22.530368189785216,0.0,1192.4250340843738,23.021775991374648,0.0,1084.43494950649,22.22634090258866,0.0,1316.8636670914594,22.407671774889143,8705.527258900614,0.0,0.0,0.0,0.0,0.0,1927.1032680940899,1292.7428177920284,1605.3151061660029,1458.8052550296316,1318.029837678594 
 07/04  14:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.81120566791238,0.0,1717.6440674878168,23.723228852251486,0.0,857.8932774271394,22.66353811641745,0.0,1166.037281077774,23.256625614616014,0.0,1166.2248110915037,22.790590872420617,0.0,1266.1568481863954,22.574479332574727,8745.604064209208,0.0,0.0,0.0,0.0,0.0,1937.2627235307867,1299.5580016308568,1613.7781333181902,1466.4958999601186,1324.978331628986 
 07/04  15:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.461146558932187,0.0,0.0,25.298655545651877,0.0,0.0,24.415098771937804,0.0,0.0,24.525994457839354,0.0,0.0,26.09052802795562,0.0,0.0,23.499620046531186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  16:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.068385444904899,0.0,0.0,26.064731736202306,0.0,0.0,25.418886519190346,0.0,0.0,25.443781920724228,0.0,0.0,28.443113880598888,0.0,0.0,24.299886090486248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  17:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.489915671418303,0.0,0.0,26.211216416735316,0.0,0.0,25.858081123463543,0.0,0.0,25.883493863574424,0.0,0.0,29.75629459741895,0.0,0.0,24.704266853508945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  18:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.684864203515166,0.0,0.0,26.08912452842477,0.0,0.0,25.976433117026006,0.0,0.0,26.127352119336338,0.0,0.0,29.930425589701629,0.0,0.0,24.910596612349879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  19:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.61057363619218,0.0,0.0,25.813722889253627,0.0,0.0,25.865232156966714,0.0,0.0,26.056178762517953,0.0,0.0,29.136323013666666,0.0,0.0,25.003632533678649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  20:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.3081656409812,0.0,0.0,25.435286016989659,0.0,0.0,25.62679027242258,0.0,0.0,25.704611269816526,0.0,0.0,27.98538131381079,0.0,0.0,24.989479590481726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  21:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.916097093454377,0.0,0.0,25.094278936252846,0.0,0.0,25.380826562732609,0.0,0.0,25.373939375503399,0.0,0.0,27.185766917530687,0.0,0.0,24.87713281730818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  22:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.47307317611984,0.0,0.0,24.842006858413464,0.0,0.0,25.19017538792666,0.0,0.0,25.122579462626289,0.0,0.0,26.551079226328104,0.0,0.0,24.7715498747083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  23:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.07557124553201,0.0,0.0,24.66524357607682,0.0,0.0,25.04260640086479,0.0,0.0,24.94574260451419,0.0,0.0,26.12944549731975,0.0,0.0,24.6771250261664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  24:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.68043166340245,0.0,0.0,24.445885964123108,0.0,0.0,24.857954542438195,0.0,0.0,24.72831606245787,0.0,0.0,25.752221306523177,0.0,0.0,24.535784919286827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  01:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.335543958014989,0.0,0.0,24.29991384131986,0.0,0.0,24.726698582416227,0.0,0.0,24.583712826717439,0.0,0.0,25.493286988662875,0.0,0.0,24.43603344801341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  02:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.024565121800288,0.0,0.0,24.17987921840129,0.0,0.0,24.61682136522424,0.0,0.0,24.465882863577549,0.0,0.0,25.30618220538208,0.0,0.0,24.35065726088258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  03:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.74853935905937,0.0,0.0,24.067783217440799,0.0,0.0,24.51809035101425,0.0,0.0,24.35459153499147,0.0,0.0,25.143582789609856,0.0,0.0,24.266728329398718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  04:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.509998097663375,0.0,0.0,23.976771369996006,0.0,0.0,24.4353550906111,0.0,0.0,24.265940178424456,0.0,0.0,25.022955086728499,0.0,0.0,24.192531160493514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  05:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.30757027135372,0.0,0.0,23.93382526951536,0.0,0.0,24.475474773918824,0.0,0.0,24.28088460406884,0.0,0.0,24.949752172357056,0.0,0.0,24.132562067000298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  06:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.200199612789274,0.0,0.0,23.990194917188974,0.0,0.0,25.343988345556125,0.0,0.0,24.641060867415474,0.0,0.0,24.977587605617523,0.0,0.0,24.085703286866566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  07:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.231003059578538,0.0,0.0,24.241104263437057,0.0,0.0,26.958874969332237,0.0,0.0,25.025687008843478,0.0,0.0,25.149018025272743,0.0,0.0,24.11692477445871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  08:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.473091221035376,0.0,1630.1668620991885,22.451103042452595,0.0,1784.4804826414223,24.925161340436288,0.0,1442.4508430981078,23.333406291993325,0.0,1435.1072103822983,22.558851271965378,0.0,1640.8125202766515,23.15091356241218,8541.568568001714,0.0,0.0,0.0,0.0,0.0,1885.5991488370342,1264.900951210895,1570.5072370749395,1427.3868934503635,1289.6433632882145 
 07/05  09:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.812405967254465,0.0,1465.7502224898536,22.644053958003086,0.0,1565.8505578279929,24.737704767423659,0.0,1275.6068383040238,23.233645259392988,0.0,1121.9707324745123,22.20642350521937,0.0,1422.4963722882595,22.772161021287667,8654.244219515622,0.0,0.0,0.0,0.0,0.0,1914.2328625325279,1284.1090696025843,1594.0816687248762,1449.0624376215442,1309.2272068938203 
 07/05  10:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.338028803722066,0.0,1448.9021902522578,23.06467583302389,0.0,1432.2264043646019,24.720427876654456,0.0,1184.3678341559594,23.31518074600166,0.0,1006.6852345129637,22.308088198332553,0.0,1307.6234049897603,22.71775694671035,8746.424350434378,0.0,0.0,0.0,0.0,0.0,1937.4706657878053,1299.6974938229603,1613.9513533276884,1466.6533109625823,1325.1205523930742 
 07/05  11:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.00167906140106,0.0,1308.0265339727253,23.790999905721884,0.0,1128.2054323854202,24.691987032507048,0.0,987.1183381901865,23.597283254946136,0.0,808.4130259006561,22.77268535163276,0.0,1087.1279961323967,22.864345826586228,8878.35710940716,0.0,0.0,0.0,0.0,0.0,1970.9155717653064,1322.1330647183928,1641.8116209526209,1491.9708979345576,1347.9949798960166 
 07/05  12:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.809575960175164,0.0,1593.4072833775966,24.073369790633469,0.0,1064.3730985907365,24.05689562910769,0.0,1112.6802041278946,23.633659340224978,0.0,936.6810404096636,22.73749302418633,0.0,1222.0111738179833,22.902638687090798,8878.35710940716,0.0,0.0,0.0,0.0,0.0,1970.9155717653064,1322.1330647183928,1641.8116209526209,1491.9708979345576,1347.9949798960166 
 07/05  13:00:00,32.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.538924634076467,0.0,1521.495484367486,24.46907135518491,0.0,863.4893728901627,23.90339945896166,0.0,1023.306753595808,23.831424181338478,0.0,878.1699095152164,23.12049236762473,0.0,1129.1604436176677,23.04751042479031,8952.53358061344,0.0,0.0,0.0,0.0,0.0,1989.7192799917714,1334.7470014804119,1657.4754815083325,1506.205188763165,1360.8556547294907 
 07/05  14:00:00,32.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.201392621988619,0.0,1514.663043448237,24.662791736065054,0.0,787.6513150714078,23.841460686674624,0.0,1037.0350985905948,24.066219161953968,0.0,1009.2032266962175,23.709236019219433,0.0,1125.1441704769678,23.186638568326694,8995.742746406508,0.0,0.0,0.0,0.0,0.0,2000.6727876616406,1342.0948528406858,1666.5999698629899,1514.4969263230397,1368.347235577883 
 07/05  15:00:00,32.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.73867171397904,0.0,0.0,26.57905914199302,0.0,0.0,25.318151444712585,0.0,0.0,25.63292223689657,0.0,0.0,26.75018769492825,0.0,0.0,24.421112460494649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  16:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.19371340117463,0.0,0.0,26.988999479225293,0.0,0.0,26.233859166297266,0.0,0.0,26.244737471225993,0.0,0.0,29.12189190698398,0.0,0.0,24.954569109415936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  17:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.449666063952159,0.0,0.0,26.999459757411139,0.0,0.0,26.59964629522372,0.0,0.0,26.584423966355737,0.0,0.0,30.382790509457217,0.0,0.0,25.30413669095318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  18:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.500084309658705,0.0,0.0,26.73912367600692,0.0,0.0,26.593160800882264,0.0,0.0,26.807157841387438,0.0,0.0,31.10722125998337,0.0,0.0,25.437192408454508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  19:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.334102219157864,0.0,0.0,26.384615817502234,0.0,0.0,26.421307851650228,0.0,0.0,26.896251491505219,0.0,0.0,30.675833159877948,0.0,0.0,25.490001659609399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  20:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.900212560324439,0.0,0.0,25.922176482302946,0.0,0.0,26.10909604872505,0.0,0.0,26.396107830029324,0.0,0.0,29.18584942650038,0.0,0.0,25.426167849675666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  21:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.349588943634055,0.0,0.0,25.53634897931409,0.0,0.0,25.81522386768821,0.0,0.0,25.955493968775728,0.0,0.0,28.164498656048616,0.0,0.0,25.28409762014523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  22:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.750730956211397,0.0,0.0,25.232591994784575,0.0,0.0,25.570254387427864,0.0,0.0,25.605358735925817,0.0,0.0,27.296545734343348,0.0,0.0,25.12822055116396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  23:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.176881549313227,0.0,0.0,24.9787627091111,0.0,0.0,25.35889810688643,0.0,0.0,25.31632750120599,0.0,0.0,26.652322161661944,0.0,0.0,24.96358221978401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  24:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.682156590369098,0.0,0.0,24.75672523621412,0.0,0.0,25.160179945415558,0.0,0.0,25.07550341925028,0.0,0.0,26.226751117416208,0.0,0.0,24.817361029289068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  01:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.188483623063399,0.0,0.0,24.55287310790837,0.0,0.0,24.979921401137824,0.0,0.0,24.85771107225601,0.0,0.0,25.85913641692694,0.0,0.0,24.65964019956089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
