Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 07/06  02:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.77723383551482,0.0,0.0,24.41611005529664,0.0,0.0,24.850102694513674,0.0,0.0,24.71381539102313,0.0,0.0,25.61176651228259,0.0,0.0,24.55520014301117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  03:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.398190800421206,0.0,0.0,24.17786019969187,0.0,0.0,24.632874532722565,0.0,0.0,24.47561353485549,0.0,0.0,25.345731968468806,0.0,0.0,24.383801239565277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  04:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.007743183619885,0.0,0.0,23.961798267023057,0.0,0.0,24.433947934552234,0.0,0.0,24.26271329930966,0.0,0.0,25.110890992146915,0.0,0.0,24.237503931053668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  05:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.632686126111126,0.0,0.0,23.81388025367572,0.0,0.0,24.457047593653387,0.0,0.0,24.216167705390448,0.0,0.0,24.935393505000783,0.0,0.0,24.126610222856937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  06:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.38292006227866,0.0,0.0,23.895563944794,0.0,0.0,25.716931019100185,0.0,0.0,24.68183975241301,0.0,0.0,24.941178675606783,0.0,0.0,24.103849956032989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  07:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.363552935318695,0.0,0.0,24.176574328423578,0.0,0.0,27.44045179608731,0.0,0.0,25.060849587879603,0.0,0.0,25.119283216771327,0.0,0.0,24.134999960544684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  08:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.538618527263134,0.0,1620.1882928751714,22.41946358400674,0.0,1669.1469335541395,24.50110927328703,0.0,1449.7930855234577,23.352371369990359,0.0,1430.6326441929387,22.542674278453768,0.0,1643.6593615116004,23.152705485609525,8541.155079875996,0.0,0.0,0.0,0.0,0.0,1885.7195242523424,1264.981701659589,1569.7191696522523,1427.4780168952439,1289.7256932762987 
 07/06  09:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.82063162207414,0.0,1228.541991752354,22.844107415575907,0.0,1430.1245820773934,25.020448772906428,0.0,1103.5453005983764,23.41353925428784,0.0,960.4407485310912,22.514786336356204,0.0,1222.595152032789,22.908927779954867,8720.707433303874,0.0,0.0,0.0,0.0,0.0,1930.9514367338728,1295.3242530752823,1608.5207066913072,1461.7182948894557,1320.661767773689 
 07/06  10:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.33004435631651,0.0,1146.4809965063797,23.380634559580103,0.0,1271.2008583260372,25.183568073934326,0.0,953.2837265163057,23.563507938465027,0.0,801.0846401696636,22.77078820679727,0.0,1035.7619121919066,22.898461284402069,8777.12006885634,0.0,0.0,0.0,0.0,0.0,1945.252019141798,1304.9173950226635,1620.4333744484007,1472.5437473247567,1330.4425587784538 
 07/06  11:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.07999001363008,0.0,1106.111560351559,24.082949100164979,0.0,1025.018979037289,25.098371969338158,0.0,831.7633911349308,23.845495393262099,0.0,681.6799061159202,23.19626508788768,0.0,900.9303017670893,23.061764848089639,8878.35710940716,0.0,0.0,0.0,0.0,0.0,1970.9155717653064,1322.1330647183928,1641.8116209526209,1491.9708979345576,1347.9949798960166 
 07/06  12:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.948004229388496,0.0,1217.7930199850144,24.62228651650607,0.0,843.4500605223259,24.716953994403306,0.0,840.9265526269873,24.126635891771178,0.0,679.7030624206736,23.45390236663036,0.0,883.06719408087,23.216870537612363,8917.996796207975,0.0,0.0,0.0,0.0,0.0,1980.9642178207128,1328.8739152123617,1650.1823417003544,1499.5776608487514,1354.8676864855266 
 07/06  13:00:00,32.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.756850993947439,0.0,1278.8417205952488,25.11750055783662,0.0,703.5560161012369,24.563633314240307,0.0,829.1797870911574,24.42035509808138,0.0,695.7363991332395,23.846177332891729,0.0,855.8240588792969,23.442874843928885,8952.53358061344,0.0,0.0,0.0,0.0,0.0,1989.7192799917714,1334.7470014804119,1657.4754815083325,1506.205188763165,1360.8556547294907 
 07/06  14:00:00,32.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.477320743514846,0.0,1415.7254320609887,25.273722708537578,0.0,707.9542398464109,24.4063281762251,0.0,936.3349435388742,24.595140874342353,0.0,921.4137296127225,24.32053216292249,0.0,964.1568962428221,23.560888618345417,8995.742746406508,0.0,0.0,0.0,0.0,0.0,2000.6727876616406,1342.0948528406858,1666.5999698629899,1514.4969263230397,1368.347235577883 
 07/06  15:00:00,32.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.05034059617089,0.0,0.0,26.95794959051191,0.0,0.0,26.160441391201159,0.0,0.0,25.962187116294055,0.0,0.0,27.02949282142702,0.0,0.0,24.606261184368365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  16:00:00,32.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.498321369520697,0.0,0.0,27.27467539448094,0.0,0.0,26.73065172330231,0.0,0.0,26.50462998903192,0.0,0.0,29.009553260214866,0.0,0.0,25.10185639374593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  17:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.730400265387617,0.0,0.0,27.132757021299143,0.0,0.0,26.86989906312514,0.0,0.0,26.701835376962458,0.0,0.0,30.543496111379878,0.0,0.0,25.336996315352964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  18:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.792238451288396,0.0,0.0,26.870926856250244,0.0,0.0,26.811167171898697,0.0,0.0,26.908607848122274,0.0,0.0,31.097430530763725,0.0,0.0,25.488265074173595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  19:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.499647849870457,0.0,0.0,26.13475784601772,0.0,0.0,26.276326598110214,0.0,0.0,26.28541532103456,0.0,0.0,29.45135483976142,0.0,0.0,25.33909806588133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  20:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.84016652762986,0.0,0.0,25.524234406879225,0.0,0.0,25.79587549896518,0.0,0.0,25.739381324657779,0.0,0.0,28.173186221380726,0.0,0.0,25.194098884945747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  21:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.019751768065296,0.0,0.0,25.02901417977584,0.0,0.0,25.379924610704984,0.0,0.0,25.27804449165405,0.0,0.0,27.16798553954051,0.0,0.0,25.018065066820776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  22:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.176489194881087,0.0,0.0,24.54142106102696,0.0,0.0,24.949863608744474,0.0,0.0,24.81165453579342,0.0,0.0,26.326020271622519,0.0,0.0,24.76880931573709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  23:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.3483456917424,0.0,0.0,24.227573389361674,0.0,0.0,24.66622437386642,0.0,0.0,24.510438188164057,0.0,0.0,25.761807923414783,0.0,0.0,24.570380179217176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  24:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.639998574232643,0.0,0.0,24.005514670283547,0.0,0.0,24.455483138926455,0.0,0.0,24.29650569442729,0.0,0.0,25.373580374792757,0.0,0.0,24.411086275262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  01:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.072770331222629,0.0,0.0,23.833880121475006,0.0,0.0,24.28948305006395,0.0,0.0,24.130999040565585,0.0,0.0,25.110106545502945,0.0,0.0,24.279839039442284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  02:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.54291930166341,0.0,0.0,23.66617293896843,0.0,0.0,24.13176285191536,0.0,0.0,23.968544307622254,0.0,0.0,24.878357369715798,0.0,0.0,24.125043745881123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  03:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.122308032386706,0.0,0.0,23.56662328420888,0.0,0.0,24.032193129557336,0.0,0.0,23.871492256224948,0.0,0.0,24.707893055440424,0.0,0.0,24.021831551021607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  04:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.76758208276248,0.0,0.0,23.493711000044607,0.0,0.0,23.961344122055644,0.0,0.0,23.80323393186305,0.0,0.0,24.59274835887399,0.0,0.0,23.942717433678668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  05:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.46935305518134,0.0,0.0,23.402378453115145,0.0,0.0,23.87361755225883,0.0,0.0,23.713033927903149,0.0,0.0,24.473470687070493,0.0,0.0,23.85049306057439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  06:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.257730197939645,0.0,0.0,23.45178040552157,0.0,0.0,24.011315624545757,0.0,0.0,23.799348681854555,0.0,0.0,24.486144717126466,0.0,0.0,23.778057496325617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  07:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.15510413323862,0.0,0.0,23.65019958288362,0.0,0.0,24.26447566625433,0.0,0.0,23.995389078602594,0.0,0.0,24.62634179326984,0.0,0.0,23.751439888374834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  08:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.181452089684894,0.0,1400.2263484395756,22.07463279501555,0.0,898.7310182130237,22.149821280434325,0.0,1599.2453265343427,22.109255258249229,0.0,1337.7950913552734,22.178067655538216,0.0,2435.925484194407,22.181977026340225,5422.943284535175,0.0,0.0,0.0,0.0,0.0,848.1251865123272,538.4921125142796,775.9170534496781,1274.1181901251173,882.7597677935045 
 07/07  09:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.28532145165155,0.0,1595.9251163981917,22.000047252720444,0.0,1321.0651544075227,22.000404597961159,0.0,1597.1224120014986,22.000009928175797,0.0,948.2474095368762,22.000589242487025,0.0,1454.9044001006033,22.002223632218386,5493.344996851908,0.0,0.0,0.0,0.0,0.0,1065.6983147194026,812.7544880734905,726.976369353551,874.2067134893266,910.1781370758688 
 07/07  10:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.677946852951309,0.0,1932.1316128456543,22.000010246578879,0.0,1388.3385045923733,22.00008860442202,0.0,1756.4033515344498,22.0006571430597,0.0,1011.9009197235573,22.000154614658457,0.0,1585.1868356744913,22.000151627383859,5794.774422921944,0.0,0.0,0.0,0.0,0.0,1199.4903779158868,840.3841730841979,754.1587719151596,926.3100968694109,970.9000289970204 
 07/07  11:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.30082794740089,0.0,2429.7911525653655,22.00037171549738,0.0,1419.6758602935748,22.000767359397153,0.0,1850.2965816624792,22.000264705801123,0.0,1047.2787565213535,22.000026155734806,0.0,1574.8503852203383,22.000497016929218,6885.226246097151,0.0,0.0,0.0,0.0,0.0,1587.2738930127303,1005.0506207199727,1023.7859192852709,1057.4727085647476,1108.1121303741607 
 07/07  12:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.09762737850598,0.0,2808.694409174251,22.020705934912024,0.0,1264.3862833739743,22.00070083760505,0.0,1997.0064473802693,22.000449578092906,0.0,1118.0137499146525,22.000652454271294,0.0,1671.9742392592535,22.000322294795397,7309.8306235682889,0.0,0.0,0.0,0.0,0.0,1754.6792529740158,1018.8278838205428,1129.3686501476673,1115.2212446493177,1188.2026178364764 
 07/07  13:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.98968128611165,0.0,2866.944733051554,22.06275512922329,0.0,1147.3905921659176,22.00071250626526,0.0,2036.1985341643886,21.999824449427594,0.0,1221.0520142688056,21.999429401269837,0.0,1731.2392361941718,22.000472185108856,7254.200759750316,0.0,0.0,0.0,0.0,0.0,1753.536580889422,954.7363517060314,1109.5521522131224,1137.9512528627973,1194.8934479386758 
 07/07  14:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.629988072856045,0.0,2425.256019525892,22.006578170026815,0.0,1076.3371092297396,22.001494038671099,0.0,2031.1185626034053,22.00017937727928,0.0,1199.0345422471665,22.00011354478481,0.0,1764.646217853379,22.000490472257654,6743.898099022438,0.0,0.0,0.0,0.0,0.0,1536.0670764432694,869.4287079513515,1025.3708913330907,1081.4198356186103,1128.080613535848 
 07/07  15:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.844582767508336,0.0,0.0,23.92072471926149,0.0,0.0,23.927575641362006,0.0,0.0,23.78900615400631,0.0,0.0,24.21805194320722,0.0,0.0,23.126642463397024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  16:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.889605122031857,0.0,0.0,24.62671778342493,0.0,0.0,24.737237045536767,0.0,0.0,24.577728329251717,0.0,0.0,25.24933201971301,0.0,0.0,23.74210118042796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  17:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.750464164158559,0.0,0.0,24.68531391965204,0.0,0.0,24.910957433959639,0.0,0.0,24.73224822456681,0.0,0.0,25.465078002409457,0.0,0.0,24.021504810028845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  18:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.46930426311644,0.0,0.0,24.680598553615526,0.0,0.0,24.9954793687326,0.0,0.0,24.81457829203693,0.0,0.0,25.596789080805338,0.0,0.0,24.221781757954966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  19:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.112085448586848,0.0,0.0,24.54324275329467,0.0,0.0,24.910201313621906,0.0,0.0,24.734446982544108,0.0,0.0,25.524682344501757,0.0,0.0,24.27168425643871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  20:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.67501319518525,0.0,0.0,24.292062319056645,0.0,0.0,24.712971740231234,0.0,0.0,24.527289413933504,0.0,0.0,25.318061902874328,0.0,0.0,24.282442547307786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  21:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.232948574200827,0.0,0.0,24.087535349264699,0.0,0.0,24.534532566854446,0.0,0.0,24.34565031074606,0.0,0.0,25.12740001095159,0.0,0.0,24.223661179732866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  22:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.80419754679886,0.0,0.0,23.893545955022757,0.0,0.0,24.356295940927639,0.0,0.0,24.168651098350709,0.0,0.0,24.939871382463758,0.0,0.0,24.136851507337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  23:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.396185331352517,0.0,0.0,23.720039092236634,0.0,0.0,24.193607254316338,0.0,0.0,24.007697109899458,0.0,0.0,24.768997311293789,0.0,0.0,24.048540537238588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  24:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.02029346699386,0.0,0.0,23.589873952998507,0.0,0.0,24.066395166683905,0.0,0.0,23.88557567352378,0.0,0.0,24.629717366169243,0.0,0.0,23.9665505831144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  01:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.68323598312132,0.0,0.0,23.47638325636963,0.0,0.0,23.96006624304107,0.0,0.0,23.77907299104541,0.0,0.0,24.50834681170487,0.0,0.0,23.890621069529787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  02:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.389288635475894,0.0,0.0,23.343571095032904,0.0,0.0,23.838731181888254,0.0,0.0,23.652024713243738,0.0,0.0,24.38197209339889,0.0,0.0,23.803517720774769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  03:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.115710604833376,0.0,0.0,23.215172111859738,0.0,0.0,23.71881610205864,0.0,0.0,23.54495054126214,0.0,0.0,24.261880797029645,0.0,0.0,23.72642037689677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  04:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.90584645352324,0.0,0.0,23.141760417681945,0.0,0.0,23.6362351629255,0.0,0.0,23.47166394888655,0.0,0.0,24.18065116904011,0.0,0.0,23.684330079519499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  05:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.653797198902735,0.0,0.0,23.03409544813,0.0,0.0,23.533539648546016,0.0,0.0,23.373357169865174,0.0,0.0,24.07495791516838,0.0,0.0,23.60380343794934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  06:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.473700580335064,0.0,0.0,23.08697019036735,0.0,0.0,23.55583829560948,0.0,0.0,23.416235561888209,0.0,0.0,24.094070268641848,0.0,0.0,23.553646672555258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  07:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.40187999323944,0.0,0.0,23.263933236674718,0.0,0.0,23.7049022374763,0.0,0.0,23.55736411056783,0.0,0.0,24.22081495634179,0.0,0.0,23.532880420914617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  08:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.436839090956334,0.0,1160.5213600698069,22.075538333091218,0.0,1156.2153425498246,22.123304980555017,0.0,1689.9110891141809,22.252879346919277,0.0,1156.7801950619426,22.19527026356573,0.0,1893.8147764516965,22.313515912972869,6554.339156804808,0.0,0.0,0.0,0.0,0.0,1000.3237008793751,918.6581771347507,934.6279855809571,1364.4334033957544,1232.7649156737026 
 07/08  09:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.572866552412969,0.0,1268.0105488513173,22.148996101429895,0.0,910.6232883850689,22.37066518605382,0.0,1024.74145248068,22.478677285816369,0.0,887.6256136079319,22.00227909747237,0.0,1170.942709353315,22.2226874052175,8524.007606740199,0.0,0.0,0.0,0.0,0.0,1901.677491676891,1275.6866535509565,1502.9143457725857,1439.5580995373878,1300.640042062111 
 07/08  10:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.97180183205228,0.0,1407.1971181523923,22.48536254953193,0.0,1044.2884600671874,22.84813686906606,0.0,1087.5861661810955,22.706838581778859,0.0,957.4998235782837,22.00129746746513,0.0,1190.9190853780925,22.294161101677383,8561.975265046205,0.0,0.0,0.0,0.0,0.0,1901.677491676891,1275.6866535509565,1540.88200407859,1439.5580995373878,1300.640042062111 
 07/08  11:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.61003239375428,0.0,1345.644382233206,23.007726775545899,0.0,928.2664443166764,23.09926901139356,0.0,1009.373594216788,23.015312597222068,0.0,899.5878591630223,22.24055969627797,0.0,1080.3511161115017,22.410374222433775,8671.773422027018,0.0,0.0,0.0,0.0,0.0,1918.5466828350016,1287.0028741565996,1598.1873015480404,1452.3279729100223,1312.1776164370866 
 07/08  12:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.38529911533209,0.0,1425.975178737879,23.419121433896728,0.0,872.7616973807417,23.117554010868277,0.0,1031.1631832088772,23.287209453033499,0.0,905.0034593931107,22.46591352831893,0.0,1069.555250853813,22.53138271047004,8697.520605943744,0.0,0.0,0.0,0.0,0.0,1925.0735845081336,1291.3812618642394,1603.6243396278424,1457.2687971084279,1316.6416486948338 
 07/08  13:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.997189733188486,0.0,1315.3746781623564,23.152338366100979,0.0,796.2391413031937,22.842414871329536,0.0,1007.8662424774852,23.19934608460391,0.0,882.1460077478835,22.398245090901815,0.0,1082.9388162644737,22.581086557003663,8697.520605943744,0.0,0.0,0.0,0.0,0.0,1925.0735845081336,1291.3812618642394,1603.6243396278424,1457.2687971084279,1316.6416486948338 
 07/08  14:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.30879585020521,0.0,1202.8768184403799,22.991433118083934,0.0,729.5951071917161,22.713218337779755,0.0,958.5055202615599,23.17322655056843,0.0,842.1986381373981,22.407253029724545,0.0,1039.8401280302115,22.63654586933766,8671.77342202702,0.0,0.0,0.0,0.0,0.0,1918.5466828350018,1287.0028741565996,1598.1873015480406,1452.3279729100223,1312.1776164370866 
 07/08  15:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.52258377861883,0.0,0.0,24.34664604659368,0.0,0.0,24.277517550177483,0.0,0.0,24.330734642013064,0.0,0.0,24.595177429424984,0.0,0.0,23.36888370514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  16:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.75480287670236,0.0,0.0,24.988465838257026,0.0,0.0,25.025657528532027,0.0,0.0,24.991951254933157,0.0,0.0,26.117003173008464,0.0,0.0,23.926367164806856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  17:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.04042842485824,0.0,0.0,25.315244319120845,0.0,0.0,25.45299060999141,0.0,0.0,25.425539473687797,0.0,0.0,27.8145379359741,0.0,0.0,24.292644823828306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  18:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.242224731875035,0.0,0.0,25.326182447126489,0.0,0.0,25.554053500187846,0.0,0.0,25.54591700863595,0.0,0.0,27.77766053359138,0.0,0.0,24.46553140613832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  19:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.23214291920357,0.0,0.0,25.05909839356613,0.0,0.0,25.369903375959106,0.0,0.0,25.305024269552626,0.0,0.0,27.119817395098044,0.0,0.0,24.505959313115718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  20:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.01999534953049,0.0,0.0,24.760183811023987,0.0,0.0,25.13899802164901,0.0,0.0,25.027078162977199,0.0,0.0,26.505998571371394,0.0,0.0,24.499881152533573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  21:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.70634548775838,0.0,0.0,24.476691877880108,0.0,0.0,24.893696094827264,0.0,0.0,24.755602349396843,0.0,0.0,26.01266249523709,0.0,0.0,24.424090534153934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  22:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3107574611595,0.0,0.0,24.212807145131614,0.0,0.0,24.653534867611133,0.0,0.0,24.494001636757294,0.0,0.0,25.567295904344748,0.0,0.0,24.305366885453453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  23:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.923887963320224,0.0,0.0,24.04301547120815,0.0,0.0,24.491834500029595,0.0,0.0,24.328129676829464,0.0,0.0,25.279597688179075,0.0,0.0,24.21516728566071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  24:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.561058345482456,0.0,0.0,23.856553207672236,0.0,0.0,24.31595756465986,0.0,0.0,24.146302274046226,0.0,0.0,25.035706406410136,0.0,0.0,24.101839235537175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  01:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.21314954957798,0.0,0.0,23.69793210581929,0.0,0.0,24.169240807771517,0.0,0.0,23.9960884082722,0.0,0.0,24.840238844564337,0.0,0.0,24.02128203063599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  02:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.88489980566719,0.0,0.0,23.571312310378266,0.0,0.0,24.04616443313232,0.0,0.0,23.87439862412095,0.0,0.0,24.678782281335097,0.0,0.0,23.942271125092405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  03:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.588870089593823,0.0,0.0,23.48692116023704,0.0,0.0,23.95929239779045,0.0,0.0,23.792834271215875,0.0,0.0,24.559444248339557,0.0,0.0,23.8710829666551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  04:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.34880505157423,0.0,0.0,23.410714783380319,0.0,0.0,23.883312736788829,0.0,0.0,23.72459878040983,0.0,0.0,24.462933214745964,0.0,0.0,23.811183507242164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  05:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.145102050740279,0.0,0.0,23.366036394950375,0.0,0.0,23.863094997580178,0.0,0.0,23.699258442795459,0.0,0.0,24.39838469605541,0.0,0.0,23.75324433686276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  06:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.994124717444107,0.0,0.0,23.421420308322796,0.0,0.0,23.915629568168727,0.0,0.0,23.74613573994587,0.0,0.0,24.418792867079938,0.0,0.0,23.70312906635117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  07:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.939528941904717,0.0,0.0,23.55718952109902,0.0,0.0,24.046139281623906,0.0,0.0,23.860305215324389,0.0,0.0,24.513885593870467,0.0,0.0,23.673141927524378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  08:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.97207964948893,0.0,1322.8539829903216,22.070892509287828,0.0,1110.3194535657895,22.114521280740317,0.0,1910.573922324677,22.269799599716163,0.0,1283.1647700224829,22.171178710525746,0.0,2124.5370806705634,22.305133605763939,6324.314841347148,0.0,0.0,0.0,0.0,0.0,979.1542278945303,786.1671542695627,906.1956917789319,1339.2526636714497,1210.014129592405 
 07/09  09:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.003239776629586,0.0,1256.5687854265426,22.00005070890167,0.0,748.3355159365929,22.000183019273018,0.0,1384.7978004371954,22.03559119915794,0.0,834.8880485114833,22.000577173043426,0.0,1403.0744175677237,22.026606694781486,2728.7903751227329,0.0,0.0,0.0,0.0,0.0,296.0458401919106,141.02065310112335,124.60842766538193,541.4273083861654,522.1571716378829 
 07/09  10:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.131731990072276,0.0,1644.6412601609537,22.000022696866897,0.0,918.4765905246013,22.00007495627852,0.0,1664.5092310603796,22.00686867696562,0.0,969.4512952793084,22.00023878710784,0.0,1465.5295638882836,22.003645235832257,4113.689879618162,0.0,0.0,0.0,0.0,0.0,738.0347979972178,400.3681774988444,409.448376161061,689.7898603614559,772.5176934593151 
 07/09  11:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.330057146158059,0.0,1768.8441749616532,22.000012565813237,0.0,931.3485311583063,22.000035750576069,0.0,1739.928191993327,22.001326385420275,0.0,991.8102591155112,22.00010556991667,0.0,1429.7168249371508,22.00050303170468,4820.208234309529,0.0,0.0,0.0,0.0,0.0,961.6449671986086,527.3036588167181,574.9338579254985,766.6140737347301,886.1807024937059 
 07/09  12:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64449881900135,0.0,1998.87496812906,22.000007489363555,0.0,920.4918555708468,22.00001832326218,0.0,1726.6983715990737,22.000138580911114,0.0,988.4253516102422,22.000040035225113,0.0,1421.7021118644998,22.000038691741837,4908.599308826706,0.0,0.0,0.0,0.0,0.0,1065.2427240274324,522.4723503257917,573.6450184498493,762.9929155859927,880.7153262973704 
 07/09  13:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.149172379071524,0.0,2569.792485377863,22.000925859678568,0.0,897.5957264058598,22.000421022167005,0.0,1746.9636152290828,22.00023826664396,0.0,1093.877535312513,22.000657266585394,0.0,1482.6526456287839,22.00012275224498,5615.300684416243,0.0,0.0,0.0,0.0,0.0,1390.489262718224,601.7165198040639,733.2127307917119,850.5255389896805,935.825657972294 
 07/09  14:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.765458132474167,0.0,2586.253964476911,22.001524159480149,0.0,905.9943437461427,22.00006446380335,0.0,1791.752825103052,22.001135703246285,0.0,1386.649550381303,22.00011521029129,0.0,1554.0358764706537,22.00000701836915,6011.335103305375,0.0,0.0,0.0,0.0,0.0,1449.1508740960115,650.6949444677687,906.5083965008919,916.0456073939661,985.4043067064688 
 07/09  15:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.425964809957518,0.0,0.0,24.25669980041853,0.0,0.0,23.785781925437495,0.0,0.0,23.710065122052137,0.0,0.0,25.469575852391814,0.0,0.0,23.0386017843905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  16:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.040224267200846,0.0,0.0,25.063486673973999,0.0,0.0,24.681334608914314,0.0,0.0,24.58735545811735,0.0,0.0,27.303996406061484,0.0,0.0,23.660103675390404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  17:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.3965837604658,0.0,0.0,25.208049371618036,0.0,0.0,25.032817900502363,0.0,0.0,24.971713149181349,0.0,0.0,28.58012376032493,0.0,0.0,24.055228390506057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  18:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.51196401857247,0.0,0.0,25.04973382177863,0.0,0.0,25.05598982193367,0.0,0.0,25.177110551542687,0.0,0.0,28.936124141082858,0.0,0.0,24.242208764176604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  19:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.360036641243178,0.0,0.0,24.723486033502725,0.0,0.0,24.887221045891569,0.0,0.0,25.08140733489111,0.0,0.0,28.18464884871622,0.0,0.0,24.334338799679995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  20:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.946721483355597,0.0,0.0,24.2998712964624,0.0,0.0,24.582611331177909,0.0,0.0,24.66747731078352,0.0,0.0,27.135226836529275,0.0,0.0,24.309253141826859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  21:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.379802413118719,0.0,0.0,23.929171169734489,0.0,0.0,24.293603908562277,0.0,0.0,24.29196159725473,0.0,0.0,26.206342351505869,0.0,0.0,24.228066056136649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  22:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.78139006170634,0.0,0.0,23.61165033045559,0.0,0.0,24.022963076450897,0.0,0.0,23.965545011419925,0.0,0.0,25.55037360267631,0.0,0.0,24.108247288025475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  23:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.153117717520183,0.0,0.0,23.32864726897725,0.0,0.0,23.775583925196658,0.0,0.0,23.675540019947449,0.0,0.0,24.992711359481093,0.0,0.0,23.974698713183935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  24:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.581813889861516,0.0,0.0,23.142370505019735,0.0,0.0,23.602277988488646,0.0,0.0,23.488973518447467,0.0,0.0,24.616573778909154,0.0,0.0,23.923387818491997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  01:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.025401911241475,0.0,0.0,22.896782296330149,0.0,0.0,23.373258721053504,0.0,0.0,23.237961040925435,0.0,0.0,24.25645166413915,0.0,0.0,23.732844559408023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  02:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.62717261533267,0.0,0.0,22.801953267569087,0.0,0.0,23.238611706375825,0.0,0.0,23.09800232559985,0.0,0.0,24.02403465085792,0.0,0.0,23.607139908850927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  03:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.318289496365947,0.0,0.0,22.706707425995306,0.0,0.0,23.11830978625737,0.0,0.0,22.965036423266434,0.0,0.0,23.828590298876635,0.0,0.0,23.490799988112543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  04:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.06316306047275,0.0,0.0,22.657403365769978,0.0,0.0,23.05100746939672,0.0,0.0,22.898365130608878,0.0,0.0,23.705384938990759,0.0,0.0,23.41621250563361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  05:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.855492694513026,0.0,0.0,22.6287605736444,0.0,0.0,23.012552617314929,0.0,0.0,22.872604563026657,0.0,0.0,23.626261791370628,0.0,0.0,23.331342685554899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  06:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.712459895822133,0.0,0.0,22.723648546145545,0.0,0.0,23.115376337695719,0.0,0.0,22.957693604503665,0.0,0.0,23.68526015941733,0.0,0.0,23.294343706983349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  07:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.65522170610025,0.0,0.0,22.919346000758524,0.0,0.0,23.4332993097417,0.0,0.0,23.191293227442246,0.0,0.0,23.866127264849426,0.0,0.0,23.28430715196079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  08:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.71622896650391,0.0,1007.9441790515216,22.076065973382783,0.0,951.2704193782786,22.140003916149415,0.0,1656.3444228130587,22.052150453992707,0.0,1031.1292830844923,22.22081022577711,0.0,1915.3518982555466,22.06453869505171,4171.478353184482,0.0,0.0,0.0,0.0,0.0,422.4908160207128,429.3566257370989,435.13141074612369,959.7083050316885,821.2602215085899 
 07/10  09:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.84721760957742,0.0,1236.9108346480808,22.00096888284056,0.0,762.3712938990284,22.003096517146294,0.0,1300.7683962170013,22.000115158258628,0.0,814.2818473527996,22.00787474903393,0.0,1210.3716921403985,22.000035759158768,5067.791350291554,0.0,0.0,0.0,0.0,0.0,954.5117430201646,603.6616020316909,671.2689081002076,850.750603127422,884.0675198718006 
 07/10  10:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.09143625769385,0.0,1546.1486958944516,22.000264556749664,0.0,879.3255564733909,22.001072100093297,0.0,1579.2213752493254,22.00072483974577,0.0,924.6350798266185,22.00307592515016,0.0,1388.518082614516,22.00000767712594,6382.426490321881,0.0,0.0,0.0,0.0,0.0,1330.8112435039989,813.9222104502417,916.3918837965852,1073.8971087167177,1143.8730697140687 
 07/10  11:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.370407122461228,0.0,1591.2955143731934,22.000076813855118,0.0,855.5474287180523,22.000379584819336,0.0,1586.5198856130456,22.000140924176987,0.0,925.3313509972686,22.00121382403683,0.0,1305.0272243246146,22.000005595182239,5895.779898946446,0.0,0.0,0.0,0.0,0.0,1232.7614992286872,719.9101036290888,816.7099443283723,952.9797323566523,1069.8876452633779 
 07/10  12:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.691715054508273,0.0,1469.8425967887388,22.000019813106804,0.0,774.4324752701518,22.000094941297435,0.0,1490.2441103792344,22.000015829305455,0.0,877.8408154408148,22.00032104750557,0.0,1286.8641772911206,22.000005211782125,5749.08243578472,0.0,0.0,0.0,0.0,0.0,1176.5192857293219,665.6187291175747,772.1439333945089,967.8569642821651,1063.4125491208804 
 07/10  13:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.06080277367774,0.0,1746.5779564807199,22.001064712907799,0.0,859.869817999584,22.000003723821949,0.0,1494.535881768592,22.202210213704029,0.0,987.6503882242323,22.00013010250118,0.0,1361.1825470710956,21.999886813123724,7439.199861716501,0.0,0.0,0.0,0.0,0.0,1695.189912774619,984.2563353148826,1169.7639685910434,1236.3758344818489,1250.0828364138384 
 07/10  14:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.4629053321785,0.0,1875.6149547239448,22.001739337168208,0.0,904.9754680313658,22.00045533686358,0.0,1619.789433202909,22.267023557832155,0.0,1079.3933469223858,22.000626626100499,0.0,1405.3008987007953,22.000059704256878,7333.854110179902,0.0,0.0,0.0,0.0,0.0,1674.634664009407,958.7273945672652,1157.7106796038948,1199.517724639119,1239.7326732199475 
 07/10  15:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.780810252085258,0.0,0.0,23.498627808751985,0.0,0.0,23.60659968630503,0.0,0.0,23.634869743300916,0.0,0.0,23.93644430973764,0.0,0.0,22.91493055836072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  16:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.080843776647776,0.0,0.0,23.96397758369322,0.0,0.0,24.190532179689514,0.0,0.0,24.13735239971466,0.0,0.0,24.69890088286906,0.0,0.0,23.34614803100897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  17:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.197962537952554,0.0,0.0,24.221317801230009,0.0,0.0,24.517280321390105,0.0,0.0,24.42854403942233,0.0,0.0,25.170720131312558,0.0,0.0,23.594433058125934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  18:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.225932759549637,0.0,0.0,24.255920043865733,0.0,0.0,24.61289756849212,0.0,0.0,24.50914288259716,0.0,0.0,25.335321705977454,0.0,0.0,23.761005546670515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  19:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.13169671889453,0.0,0.0,24.097130337074707,0.0,0.0,24.502947426443258,0.0,0.0,24.38509014588279,0.0,0.0,25.212185370068864,0.0,0.0,23.837953293582094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  20:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94427367673508,0.0,0.0,23.83066168513372,0.0,0.0,24.29864550176832,0.0,0.0,24.126219536708044,0.0,0.0,24.94372976307483,0.0,0.0,23.8436224934271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  21:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.704311244715059,0.0,0.0,23.644117581652475,0.0,0.0,24.126269391815158,0.0,0.0,23.96895969749987,0.0,0.0,24.744907116378856,0.0,0.0,23.827081588040138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  22:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.46027236455,0.0,0.0,23.535061798036524,0.0,0.0,24.016033536398824,0.0,0.0,23.854855580331038,0.0,0.0,24.60864657431327,0.0,0.0,23.799233900658988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  23:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.244245799802238,0.0,0.0,23.43299097586948,0.0,0.0,23.914558903968474,0.0,0.0,23.75491334240854,0.0,0.0,24.486969572581907,0.0,0.0,23.756489797869123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  24:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.046539107233476,0.0,0.0,23.32369473481943,0.0,0.0,23.80888097921893,0.0,0.0,23.65167469821779,0.0,0.0,24.366745851336046,0.0,0.0,23.69554954918869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  01:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.904790064689874,0.0,0.0,23.24280422064706,0.0,0.0,23.72501410350333,0.0,0.0,23.570276519463726,0.0,0.0,24.273256506165404,0.0,0.0,23.64296046991324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  02:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.73407364012273,0.0,0.0,23.18101399819687,0.0,0.0,23.655433794067898,0.0,0.0,23.50322356257509,0.0,0.0,24.19863521384574,0.0,0.0,23.59513329160363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  03:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.609129050645753,0.0,0.0,23.131571698542137,0.0,0.0,23.598305505331945,0.0,0.0,23.448384361224819,0.0,0.0,24.137530222836636,0.0,0.0,23.553471599137905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  04:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.502064662026993,0.0,0.0,23.09836241589577,0.0,0.0,23.556486393768549,0.0,0.0,23.408753044348449,0.0,0.0,24.093598149941408,0.0,0.0,23.52352350640017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  05:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.408236237564727,0.0,0.0,23.069543577241569,0.0,0.0,23.522171808296297,0.0,0.0,23.374461818872864,0.0,0.0,24.056412825362086,0.0,0.0,23.49581396761281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  06:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.350433489745254,0.0,0.0,23.163771685358076,0.0,0.0,23.649864384957835,0.0,0.0,23.475860137463557,0.0,0.0,24.127283052617405,0.0,0.0,23.47738054654462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  07:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.34840106206037,0.0,0.0,23.39426935953322,0.0,0.0,23.910031345254227,0.0,0.0,23.686657916058846,0.0,0.0,24.31242678566233,0.0,0.0,23.481352526627967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  08:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.43356098105871,0.0,1255.5632103044607,22.083838378449216,0.0,1085.4008968173599,22.13852926568697,0.0,1808.3226687433483,22.264807757950828,0.0,1207.2490591705956,22.20380234662071,0.0,1994.1327744625369,22.22358103952529,6381.116811382393,0.0,0.0,0.0,0.0,0.0,992.3619600661829,811.8771964143831,903.2831839303539,1350.1781739874965,1219.8853228437084 
 07/11  09:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.505032180508019,0.0,1137.9635325455157,22.000261058437674,0.0,676.3828073725017,22.000881900499186,0.0,1279.4936589556019,22.03854511415959,0.0,784.6664490044459,22.002408665411957,0.0,1342.5478805776148,22.017059232073437,5251.205882998702,0.0,0.0,0.0,0.0,0.0,941.6910386747669,573.9958520319735,672.6525346383313,1006.6426734393767,952.6928100739847 
 07/11  10:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.622436559196556,0.0,1259.7834350198819,22.000080024901174,0.0,710.6183388253066,22.00031920877508,0.0,1358.6496253484784,22.00745890865262,0.0,821.1137497291738,22.00095995429282,0.0,1387.3296241199424,22.002343964551878,5784.713057272115,0.0,0.0,0.0,0.0,0.0,1113.2753590610365,663.1788939288846,779.9697668102159,1078.6276568761376,1046.1304064555732 
 07/11  11:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.758212982368677,0.0,1336.9995306503643,22.000029593942885,0.0,721.4349045683639,22.000124702307216,0.0,1398.6158699612207,22.00228469885215,0.0,829.364718568957,22.000394369752955,0.0,1310.7050339703438,22.000325357737347,6171.948266692657,0.0,0.0,0.0,0.0,0.0,1247.6210186175547,720.5791309349256,845.0627971053783,1108.7109196896516,1146.4434262048797 
 07/11  12:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.081010847662748,0.0,1748.9821692479614,22.000006499867703,0.0,862.5837619672143,22.000035735666516,0.0,1548.0536764353506,22.148419363918426,0.0,970.3175022192027,22.000112384067266,0.0,1345.2950363933588,22.000023887491673,6985.413165282271,0.0,0.0,0.0,0.0,0.0,1579.0164937214598,875.1184661727216,1017.8858665628318,1168.4046156383075,1241.4567490466819 
 07/11  13:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.415796609652625,0.0,1854.9656161490253,22.00076060537389,0.0,894.0346076263177,22.0000957807734,0.0,1462.2307536931899,22.36723158730287,0.0,1030.5239258488992,22.00013055297861,0.0,1389.149380512596,22.000015730574419,7602.633941761813,0.0,0.0,0.0,0.0,0.0,1785.1336152260849,993.1813767494042,1175.9898099909697,1289.5347113587082,1255.2634542963772 
 07/11  14:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.87948454959481,0.0,1850.32802516138,22.051980672310074,0.0,917.6243336415055,22.000101286762655,0.0,1437.3542667417119,22.527462521995543,0.0,1088.1377702472428,22.000219672715173,0.0,1454.6662103393229,22.000225860268537,7934.079334729275,0.0,0.0,0.0,0.0,0.0,1845.5064496008748,1067.375971407217,1285.059743067648,1370.3839760051142,1262.2222205081524 
 07/11  15:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.26986230415853,0.0,0.0,23.797578890340938,0.0,0.0,23.789369834583597,0.0,0.0,23.929465844997816,0.0,0.0,24.383243547603237,0.0,0.0,22.971601615307315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  16:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.71818367592268,0.0,0.0,24.695788528466659,0.0,0.0,24.71315478941297,0.0,0.0,24.75596242556136,0.0,0.0,26.578833314508168,0.0,0.0,23.60298930191785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  17:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.170463927684439,0.0,0.0,24.994987076989444,0.0,0.0,25.11574780445969,0.0,0.0,25.13624892959456,0.0,0.0,27.912839298727758,0.0,0.0,23.925865701104443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  18:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.500526989705393,0.0,0.0,25.025797517788143,0.0,0.0,25.234890101257674,0.0,0.0,25.3445085190138,0.0,0.0,28.183916152362089,0.0,0.0,24.139077323096389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  19:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.627786310894029,0.0,0.0,24.85215459771413,0.0,0.0,25.145103148968436,0.0,0.0,25.197451309576203,0.0,0.0,27.52514801299895,0.0,0.0,24.29055272129271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  20:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.50411332795464,0.0,0.0,24.553281594279718,0.0,0.0,24.916670292383246,0.0,0.0,24.893106996899257,0.0,0.0,26.768657413326243,0.0,0.0,24.33749626792114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  21:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.237933170174697,0.0,0.0,24.33070925934291,0.0,0.0,24.72965202098406,0.0,0.0,24.659059140747638,0.0,0.0,26.193771041540744,0.0,0.0,24.29981109808181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  22:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.90603634527031,0.0,0.0,24.114457455346739,0.0,0.0,24.545670476854786,0.0,0.0,24.434024459092059,0.0,0.0,25.704349009393263,0.0,0.0,24.236780791343713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  23:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.573949923325807,0.0,0.0,23.87487697993268,0.0,0.0,24.32628797770927,0.0,0.0,24.188782031406505,0.0,0.0,25.285858915706578,0.0,0.0,24.126732656286934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  24:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.224605574449943,0.0,0.0,23.7443064598485,0.0,0.0,24.204078606857338,0.0,0.0,24.055535243021415,0.0,0.0,25.03102062133855,0.0,0.0,24.053098618685138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  01:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.911356568263714,0.0,0.0,23.61030252806323,0.0,0.0,24.085186935582884,0.0,0.0,23.92195589139323,0.0,0.0,24.812563974159724,0.0,0.0,23.968405987698529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  02:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.620783718190486,0.0,0.0,23.450006772410864,0.0,0.0,23.93528451138094,0.0,0.0,23.764892991281689,0.0,0.0,24.60761160376625,0.0,0.0,23.879775743153787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  03:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.347086827368508,0.0,0.0,23.30491840283206,0.0,0.0,23.80560388222494,0.0,0.0,23.622163219989017,0.0,0.0,24.43604383667006,0.0,0.0,23.793605775700028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  04:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.07482116555571,0.0,0.0,23.17414895427738,0.0,0.0,23.68217904835939,0.0,0.0,23.493030764260369,0.0,0.0,24.283212486349766,0.0,0.0,23.70523388903589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  05:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.8772630207682,0.0,0.0,23.097717321434748,0.0,0.0,23.596522897168403,0.0,0.0,23.424868186463259,0.0,0.0,24.177917201865158,0.0,0.0,23.63936381719049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  06:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.711503975456659,0.0,0.0,23.235106770950617,0.0,0.0,23.93848885444313,0.0,0.0,23.65212614747543,0.0,0.0,24.255252458381535,0.0,0.0,23.60988055118691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  07:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.63251443258244,0.0,0.0,23.356440049493988,0.0,0.0,24.102486520479439,0.0,0.0,23.766839368750614,0.0,0.0,24.32269402932427,0.0,0.0,23.583139174784966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  08:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.679926757967857,0.0,1284.4284432424198,22.081873403977249,0.0,1191.3180982269367,22.153312158200597,0.0,1613.8140072829875,22.55930460544723,0.0,1234.2912977121046,22.20525868642651,0.0,1773.0338925937077,22.457071563136979,7162.260057674515,0.0,0.0,0.0,0.0,0.0,1255.8737039116227,1050.3444046159803,1126.0110502709413,1379.826948528835,1246.672976206868 
 07/12  09:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.728168194247453,0.0,1205.287574699264,22.01259972947011,0.0,743.4604399821687,22.032458763397388,0.0,1459.5160918987804,22.057874316059235,0.0,825.3729884961931,22.05109257492633,0.0,1611.6620067450613,22.050059212015435,5936.792047552613,0.0,0.0,0.0,0.0,0.0,1058.04126708106,659.9927674759977,742.3446782050016,1241.3532396689007,1131.5291209813855 
 07/12  10:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.94739881460157,0.0,1665.2960462306479,22.00283326791711,0.0,942.4038052780484,22.0073459240531,0.0,1305.3489042087545,22.41690060413382,0.0,973.0030719544311,22.013169706102475,0.0,1408.7583775837048,22.054836591057314,8052.947208250036,0.0,0.0,0.0,0.0,0.0,1849.3531558872438,1138.4338652904376,1283.0837985770787,1407.1689516447578,1271.3764627102506 
 07/12  11:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.28115883393444,0.0,1743.9244924843775,22.002449053642814,0.0,937.0779315981263,22.002738615300104,0.0,1533.826359545153,22.295503652794346,0.0,965.4054903494598,22.004587040811644,0.0,1457.478441576286,22.0044118681356,7547.404358066094,0.0,0.0,0.0,0.0,0.0,1700.9212018670774,1035.6205923274004,1180.3275958967088,1277.495536540388,1249.5084572942499 
 07/12  12:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.78005726632718,0.0,1793.3368044259929,22.001392563433329,0.0,917.8518925066087,22.000535436606279,0.0,1525.8409703805492,22.340668884775263,0.0,997.8314423112329,22.00113182523345,0.0,1455.385724626587,22.00099576275079,7552.413478503629,0.0,0.0,0.0,0.0,0.0,1721.390867152495,1015.4185983527318,1177.3758553774592,1284.7575750703682,1249.9396084103076 
 07/12  13:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.326916465653185,0.0,2059.7319833298568,22.419182254326114,0.0,983.2536385040335,22.000257377256298,0.0,1514.7364508606743,22.55383805110026,0.0,1164.1377627528014,22.000640336069155,0.0,1558.4370321156203,22.000268015254535,8029.02448235837,0.0,0.0,0.0,0.0,0.0,1841.2007324822224,1112.7482711206906,1341.7749380306019,1370.4922134994459,1259.277353085142 
 07/12  14:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.902844321892024,0.0,1909.1347275011258,22.745100246531245,0.0,999.0029894579261,22.00041603743511,0.0,1401.8997872347437,22.789528658125563,0.0,1376.7825409779153,22.001417886747796,0.0,1476.7432884341893,22.116671758392508,8450.557322959095,0.0,0.0,0.0,0.0,0.0,1870.4024817653709,1223.4088250026908,1558.0822306206229,1415.8831104667959,1279.249700963346 
 07/12  15:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.58479725171471,0.0,0.0,24.667567787943086,0.0,0.0,24.04952535198965,0.0,0.0,24.290567445999949,0.0,0.0,25.4430559538854,0.0,0.0,23.161634114467593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  16:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.119380220633805,0.0,0.0,25.082009768836369,0.0,0.0,24.75689951854369,0.0,0.0,24.840838066000928,0.0,0.0,26.121576551067557,0.0,0.0,23.807261290791638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  17:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.387641198687505,0.0,0.0,25.395372658411003,0.0,0.0,25.284911104968125,0.0,0.0,25.319850529158587,0.0,0.0,27.349868201187765,0.0,0.0,24.234235007415319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  18:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.48305882899992,0.0,0.0,25.37367878582725,0.0,0.0,25.437272485933627,0.0,0.0,25.50897848473425,0.0,0.0,27.646886762890519,0.0,0.0,24.457274952348329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  19:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.389124838456945,0.0,0.0,25.115197720631053,0.0,0.0,25.307228786376027,0.0,0.0,25.36457447309128,0.0,0.0,27.207755170043926,0.0,0.0,24.494989734393653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  20:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.112713588274795,0.0,0.0,24.758088788110415,0.0,0.0,25.062593377642366,0.0,0.0,25.034110536466728,0.0,0.0,26.523285294589216,0.0,0.0,24.493922535722296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
