Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 07/12  21:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.74467682131425,0.0,0.0,24.470925246422895,0.0,0.0,24.840263598272835,0.0,0.0,24.756684901114043,0.0,0.0,26.020754375699107,0.0,0.0,24.43079823146369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  22:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.324970804816656,0.0,0.0,24.211062203170127,0.0,0.0,24.628917636671369,0.0,0.0,24.50365607547908,0.0,0.0,25.598501495285498,0.0,0.0,24.330356842598535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  23:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.93462846337286,0.0,0.0,24.027053024712758,0.0,0.0,24.463724877592357,0.0,0.0,24.321486558395156,0.0,0.0,25.29247191561588,0.0,0.0,24.232703631936859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  24:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.570161497445754,0.0,0.0,23.842408168388169,0.0,0.0,24.297314570841974,0.0,0.0,24.14117403142187,0.0,0.0,25.045921298028078,0.0,0.0,24.128308803846275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  01:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.224786752106,0.0,0.0,23.66195355832493,0.0,0.0,24.131293577367587,0.0,0.0,23.965717369325469,0.0,0.0,24.82481649626257,0.0,0.0,24.029880758010309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  02:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.882373014477673,0.0,0.0,23.500579649430507,0.0,0.0,23.980513040758355,0.0,0.0,23.81028303822119,0.0,0.0,24.635669652881849,0.0,0.0,23.945015688171077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  03:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.549680932435345,0.0,0.0,23.333143927243037,0.0,0.0,23.835075958053488,0.0,0.0,23.64729226183745,0.0,0.0,24.451208568059017,0.0,0.0,23.837886023521713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  04:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.21867576232094,0.0,0.0,23.188656006246086,0.0,0.0,23.69158081526585,0.0,0.0,23.507010406204438,0.0,0.0,24.29120416551315,0.0,0.0,23.74565353076229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  05:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.901292748665506,0.0,0.0,23.076001410670196,0.0,0.0,23.573929132196719,0.0,0.0,23.398751352814999,0.0,0.0,24.16039016933758,0.0,0.0,23.67031585052812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  06:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.661161204221196,0.0,0.0,23.140556600273749,0.0,0.0,23.94851311086503,0.0,0.0,23.568439317098503,0.0,0.0,24.17626889511036,0.0,0.0,23.596679844540544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  07:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.61663875115822,0.0,0.0,23.412622702997245,0.0,0.0,25.473924045062025,0.0,0.0,23.963426208082628,0.0,0.0,24.363384434112367,0.0,0.0,23.591188078975124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  08:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.785971609302757,0.0,1334.7463441198757,22.085569947630593,0.0,2173.930257548676,22.797090064046203,0.0,2108.867160331987,22.282071194192043,0.0,1244.7544972789072,22.21022057916219,0.0,2287.5367368641984,22.1801934875871,6730.214137370442,0.0,0.0,0.0,0.0,0.0,1058.0252074156938,1166.1381661150597,915.6668043531279,1297.90428136462,1188.9487039816709 
 07/13  09:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.082711883842867,0.0,1547.0824543783274,22.000250389809115,0.0,1893.4363955602367,22.57765941097286,0.0,1618.5372703628728,22.039224496280686,0.0,902.5993998475324,22.002434160094773,0.0,1520.4557108467034,22.00668669125858,6895.788379778959,0.0,0.0,0.0,0.0,0.0,1377.1152190183282,1188.7199012426418,980.0774153059497,1118.5671805461498,1127.777689525622 
 07/13  10:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.660794131882349,0.0,2036.8383800587258,22.00060985470483,0.0,1732.3160197647417,22.7885372771007,0.0,1663.7940396096306,22.12012564378734,0.0,981.4308851122514,22.00060582470909,0.0,1679.7269459024768,22.000948693166636,7715.615609063121,0.0,0.0,0.0,0.0,0.0,1726.3568968980874,1212.5573787808506,1152.6279315332418,1284.2665164198502,1236.2759112908225 
 07/13  11:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.348665257689615,0.0,2175.535233073714,22.265846876283299,0.0,1545.9011499896117,22.578710591452823,0.0,1585.9055285401708,22.249362968399376,0.0,1005.8040193795222,22.000102137213248,0.0,1697.0795133337193,22.000244830482907,8016.063817231725,0.0,0.0,0.0,0.0,0.0,1830.759612870901,1228.1133968410764,1254.2996716861015,1347.2239449522695,1252.1362167411085 
 07/13  12:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.075497592768316,0.0,2261.1787250837107,22.635930695601077,0.0,1389.5837199098697,22.175635796704538,0.0,1602.7176091995453,22.3685804889457,0.0,1056.4759190730934,22.00033244813379,0.0,1805.7124940243105,22.000133662325227,8175.761332789526,0.0,0.0,0.0,0.0,0.0,1847.1460039385439,1239.1057446373505,1329.8877532488346,1392.7472737130743,1263.3435831114553 
 07/13  13:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.782359589881144,0.0,2602.9005694711015,22.618196879711623,0.0,1232.9019163327433,22.025337422656116,0.0,1823.107338623046,22.29489624885617,0.0,1188.3831047709512,22.002030148908966,0.0,1897.032696887426,22.000380608223375,7863.628568792631,0.0,0.0,0.0,0.0,0.0,1812.8168297242569,1116.586083121305,1271.1299546572896,1319.7003610921823,1239.8643660573289 
 07/13  14:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.380925770848174,0.0,2808.2394670159949,22.423149622449299,0.0,1131.438888099212,22.0045237018552,0.0,1990.3980523377975,22.186354001266286,0.0,1515.8689136566478,22.00173504491827,0.0,1971.999660074362,22.00046417190569,7681.364025182485,0.0,0.0,0.0,0.0,0.0,1783.1385898121003,1024.57186599435,1286.5421484546774,1264.014321291166,1219.5661254899242 
 07/13  15:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.84161955506349,0.0,0.0,24.754331704064084,0.0,0.0,24.10993686161437,0.0,0.0,24.03419276093286,0.0,0.0,25.810680867855365,0.0,0.0,23.271475300516817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  16:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.301902576288243,0.0,0.0,25.57981372491753,0.0,0.0,25.067648505559228,0.0,0.0,24.971907040318315,0.0,0.0,28.242496523488236,0.0,0.0,24.02039352880737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  17:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.63986747343774,0.0,0.0,25.795172112751965,0.0,0.0,25.519803327882717,0.0,0.0,25.465175701525739,0.0,0.0,29.582636614779916,0.0,0.0,24.472120135171996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  18:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.775527143503966,0.0,0.0,25.70396949689518,0.0,0.0,25.624488904091316,0.0,0.0,25.786493819151148,0.0,0.0,30.07413957472506,0.0,0.0,24.686543430125555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  19:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.694780142208516,0.0,0.0,25.43858171494271,0.0,0.0,25.535963710089314,0.0,0.0,25.882301035819546,0.0,0.0,29.537345650294527,0.0,0.0,24.823741833084485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  20:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.351596720646567,0.0,0.0,25.019718882409156,0.0,0.0,25.247153943163345,0.0,0.0,25.440733989464289,0.0,0.0,28.302389554715977,0.0,0.0,24.777932362667273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  21:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.830861040132399,0.0,0.0,24.653193470901646,0.0,0.0,24.970254967221405,0.0,0.0,25.051229287370114,0.0,0.0,27.231507534640025,0.0,0.0,24.67820262176641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  22:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.24671644300603,0.0,0.0,24.32899082023824,0.0,0.0,24.70558596268311,0.0,0.0,24.701970834035078,0.0,0.0,26.471686227176265,0.0,0.0,24.54482766486514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  23:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.623506597540684,0.0,0.0,23.998784632101036,0.0,0.0,24.42305500714422,0.0,0.0,24.351967623731164,0.0,0.0,25.7808487768242,0.0,0.0,24.366395013784144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  24:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0208620498084,0.0,0.0,23.728163198527534,0.0,0.0,24.17941117254398,0.0,0.0,24.069007155266328,0.0,0.0,25.296588707004167,0.0,0.0,24.203685104596788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  01:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4656876182037,0.0,0.0,23.528659955758298,0.0,0.0,23.989842847932719,0.0,0.0,23.862748010147663,0.0,0.0,24.94103647930733,0.0,0.0,24.075568954314759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  02:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.92934853834311,0.0,0.0,23.326381256213126,0.0,0.0,23.80192763020701,0.0,0.0,23.65614808495431,0.0,0.0,24.621336089047909,0.0,0.0,23.931352985152857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  03:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.477374143132168,0.0,0.0,23.162333377166065,0.0,0.0,23.643613043122366,0.0,0.0,23.491424199853573,0.0,0.0,24.39339427183089,0.0,0.0,23.816713210588224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  04:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.067301689122574,0.0,0.0,23.03917249660759,0.0,0.0,23.522748874421774,0.0,0.0,23.368216982472427,0.0,0.0,24.213890065027429,0.0,0.0,23.714867380008429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  05:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.713246732725915,0.0,0.0,22.978726544232388,0.0,0.0,23.450593891787329,0.0,0.0,23.307043803337046,0.0,0.0,24.09717063865658,0.0,0.0,23.631539464393208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  06:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.514808112242038,0.0,0.0,23.09072802868013,0.0,0.0,24.004164020974636,0.0,0.0,23.56143899364072,0.0,0.0,24.138525575163429,0.0,0.0,23.582616775496015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  07:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.4679565545045,0.0,0.0,23.384854339114498,0.0,0.0,24.65356098014141,0.0,0.0,23.865218213828599,0.0,0.0,24.348306517018544,0.0,0.0,23.569955185927129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  08:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.58347981245249,0.0,1295.662904192515,22.08253494805442,0.0,1773.2434356288737,22.192432439021585,0.0,2167.0637288593536,22.124287955355418,0.0,1236.2134279743589,22.20618525715681,0.0,2283.1769136926207,22.123488830395045,5509.492326296158,0.0,0.0,0.0,0.0,0.0,723.8276106090218,873.7348548596551,654.2708802256111,1112.1498725023997,1041.9781339592026 
 07/14  09:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.78879885564366,0.0,1502.3648452985945,22.000243615978488,0.0,1360.1893836165237,22.001177315782639,0.0,1550.2771723551287,22.000164907022755,0.0,909.7326920477435,22.00238367577655,0.0,1383.998682030293,22.00010698614509,5376.029798704612,0.0,0.0,0.0,0.0,0.0,1011.0987622508139,828.1289886342893,686.0643127898849,847.2653856014122,899.9413752879437 
 07/14  10:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.26215685007528,0.0,1910.3930072180584,22.000040502250518,0.0,1541.587897536831,22.000249902586697,0.0,1689.5757822483047,22.000632871937449,0.0,967.7031067253342,22.000601497698008,0.0,1528.3367053162165,22.000009717375538,6156.3698947496109,0.0,0.0,0.0,0.0,0.0,1287.1585763784047,970.6046898161042,797.0059637022645,976.3561038799644,1021.7135868326051 
 07/14  11:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.876643995577319,0.0,2336.8422390459129,22.00000502597021,0.0,1440.4535190744987,22.000036700622187,0.0,1764.1698831126296,22.00102545023713,0.0,1002.0991494534676,22.000107182363388,0.0,1500.7400681114407,22.000002255052537,6213.837666419924,0.0,0.0,0.0,0.0,0.0,1424.6118938940647,909.0555496749553,818.7559801956145,941.1114625080026,1016.77180600702 
 07/14  12:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.653227071079216,0.0,2479.334426858968,22.001093783379287,0.0,1176.1250461222283,21.99974580105791,0.0,1749.5761068672717,22.00086593052271,0.0,1000.2735781640619,21.999960944430595,0.0,1564.5955708408317,22.000086668468549,6539.025436162721,0.0,0.0,0.0,0.0,0.0,1568.861805372016,872.3151684292404,894.9777816727493,1027.6864388909694,1071.6532676574782 
 07/14  13:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.310704323208776,0.0,2568.4833636531568,22.00056281854751,0.0,1033.700995423496,21.999770772929364,0.0,1775.1801717893523,22.00047534802161,0.0,1082.2666572550816,21.999962320137024,0.0,1620.5599150142846,21.99998556693462,6828.909699335347,0.0,0.0,0.0,0.0,0.0,1661.4099016514622,866.210619916637,988.6262203717522,1090.2667670552867,1118.8652161999413 
 07/14  14:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.82666495131447,0.0,2574.2449607669516,22.000948778588318,0.0,930.8593119256807,21.999956439302026,0.0,1714.878334525758,22.000955569580378,0.0,1373.4708839148235,21.999995234865624,0.0,1650.7953188316433,22.000000268266527,6643.474092005521,0.0,0.0,0.0,0.0,0.0,1602.74738789651,777.7817200162368,1040.2636522899564,1060.1827566660789,1058.9676009964708 
 07/14  15:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.373805715234476,0.0,0.0,24.272398838261098,0.0,0.0,23.813697799817058,0.0,0.0,23.681605400496026,0.0,0.0,25.554018905857583,0.0,0.0,23.092012098143735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  16:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.868890782897944,0.0,0.0,25.0735524878329,0.0,0.0,24.67046665413313,0.0,0.0,24.53495841347826,0.0,0.0,27.901124208843489,0.0,0.0,23.749038743584216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  17:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.151727997554695,0.0,0.0,25.234180727146748,0.0,0.0,25.036495756222395,0.0,0.0,24.93328934794305,0.0,0.0,28.53792627032212,0.0,0.0,24.1208374015418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  18:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.165429131557518,0.0,0.0,25.120873118101856,0.0,0.0,25.105718933400106,0.0,0.0,25.218142969175774,0.0,0.0,29.110142475430565,0.0,0.0,24.33202921680533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  19:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.957444321974504,0.0,0.0,24.842089808756144,0.0,0.0,24.987101254744898,0.0,0.0,25.36075162045823,0.0,0.0,28.889951341749144,0.0,0.0,24.464482347552946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  20:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.514358014809763,0.0,0.0,24.499676560106218,0.0,0.0,24.74725890471293,0.0,0.0,24.95895762926048,0.0,0.0,27.75171174661244,0.0,0.0,24.459629655705716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  21:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.933037285434915,0.0,0.0,24.164129800403019,0.0,0.0,24.49581886995625,0.0,0.0,24.589236425796533,0.0,0.0,26.714351422411718,0.0,0.0,24.378407762447645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  22:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.35155000984635,0.0,0.0,23.92942488626079,0.0,0.0,24.305889913636557,0.0,0.0,24.320188020648716,0.0,0.0,26.030360315959805,0.0,0.0,24.266997454157008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  23:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.800127291335458,0.0,0.0,23.752884488290236,0.0,0.0,24.15874617358732,0.0,0.0,24.119050765438879,0.0,0.0,25.515487634642399,0.0,0.0,24.17171064526557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  24:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.294843263655147,0.0,0.0,23.601834621540769,0.0,0.0,24.032173252275073,0.0,0.0,23.946893473602345,0.0,0.0,25.09802203929526,0.0,0.0,24.056685520080959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  01:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.892902795125815,0.0,0.0,23.475564684587697,0.0,0.0,23.919899543815327,0.0,0.0,23.81108525950379,0.0,0.0,24.828273853614328,0.0,0.0,23.960814330562515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  02:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.539917991331217,0.0,0.0,23.348729601940378,0.0,0.0,23.804096721898575,0.0,0.0,23.676040317571475,0.0,0.0,24.59739413009043,0.0,0.0,23.850361332625867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  03:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.22775123776417,0.0,0.0,23.23250271331081,0.0,0.0,23.70158676561236,0.0,0.0,23.55757754081209,0.0,0.0,24.41251028085803,0.0,0.0,23.75693017655759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  04:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.94394160262083,0.0,0.0,23.119607024571473,0.0,0.0,23.599833129096614,0.0,0.0,23.44440436091013,0.0,0.0,24.253257361213409,0.0,0.0,23.670039659600048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  05:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.753460235889198,0.0,0.0,23.052991886901414,0.0,0.0,23.53115518464356,0.0,0.0,23.38206487485016,0.0,0.0,24.15061164427688,0.0,0.0,23.61837373234416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  06:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.602792707943313,0.0,0.0,23.180052053376458,0.0,0.0,24.285903056290004,0.0,0.0,23.708317973819637,0.0,0.0,24.212049428186384,0.0,0.0,23.586251241604598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  07:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.61318662550434,0.0,0.0,23.482263008155294,0.0,0.0,25.73169595787602,0.0,0.0,24.099606172166089,0.0,0.0,24.421681152084724,0.0,0.0,23.601326293333963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  08:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.793235590683,0.0,1376.9892108471773,22.06690891578997,0.0,1731.4337133740797,22.923503456842668,0.0,1749.1766260301543,22.710059352777468,0.0,1286.593492335244,22.16451689746215,0.0,1911.5414814839647,22.434359381289914,7581.416625433944,0.0,0.0,0.0,0.0,0.0,1424.4079745167356,1216.111930322644,1225.135194248416,1372.3305596769579,1239.8999925289239 
 07/15  09:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.04711179787238,0.0,1539.4229000654687,22.046780040772668,0.0,1227.4310047478203,22.75442220289715,0.0,1280.7307979304879,22.624345633822597,0.0,948.076226535447,22.000541786095103,0.0,1393.7812653523598,22.188177002653803,8330.619566567406,0.0,0.0,0.0,0.0,0.0,1875.6687781346712,1258.2394423981428,1390.4591572846599,1419.8696642469038,1282.8515503627614 
 07/15  10:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.53749686694061,0.0,1205.691903512815,22.88631239364916,0.0,1016.4440004029889,23.634637224959897,0.0,986.5383251127034,23.121699151539507,0.0,872.058162718565,22.365682238878429,0.0,1050.743909875037,22.460715073772705,8697.520605943744,0.0,0.0,0.0,0.0,0.0,1925.0735845081336,1291.3812618642394,1603.6243396278424,1457.2687971084279,1316.6416486948338 
 07/15  11:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.301702480646669,0.0,1499.5422902263059,23.30838432822867,0.0,1083.7102530240775,23.58788733698702,0.0,1125.8182319323992,23.258598961606368,0.0,977.8393015889244,22.360082234275106,0.0,1181.2655400815229,22.454008351026887,8746.443728264767,0.0,0.0,0.0,0.0,0.0,1937.4755780606966,1299.700789082537,1613.955445348084,1466.657029522779,1325.1239121104014 
 07/15  12:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.382336004877666,0.0,1354.3394084362313,24.129285178235525,0.0,822.0582065994813,23.81793510039624,0.0,932.5858432556295,23.668373978514045,0.0,782.5184547939255,22.940574229563628,0.0,964.170078692679,22.73659093197226,8846.858707830297,0.0,0.0,0.0,0.0,0.0,1962.930738526147,1316.776664782753,1635.16009706635,1485.9264285578125,1342.5338047569654 
 07/15  13:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.483055870931048,0.0,1252.7661892785014,24.712836158261948,0.0,653.8916372751176,24.043029098366039,0.0,841.2916212652349,24.135268394700757,0.0,713.3275853550315,23.559170471944947,0.0,825.3139769287111,23.007603737274239,8917.996796207977,0.0,0.0,0.0,0.0,0.0,1980.964217820713,1328.8739152123617,1650.1823417003544,1499.5776608487516,1354.8676864855268 
 07/15  14:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.44984562191867,0.0,1250.5134240492299,25.099528322567335,0.0,595.0195816726744,24.224909405447833,0.0,832.2353918564993,24.519629730250338,0.0,800.5929408049315,24.218660770575146,0.0,794.6281790710498,23.34595527073767,8917.996796207977,0.0,0.0,0.0,0.0,0.0,1980.964217820713,1328.8739152123617,1650.1823417003544,1499.5776608487516,1354.8676864855268 
 07/15  15:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.151580414406618,0.0,0.0,26.75241275713173,0.0,0.0,25.939704127822144,0.0,0.0,25.862231497213146,0.0,0.0,27.39383926791418,0.0,0.0,24.38464957727573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  16:00:00,32.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.69417042952912,0.0,0.0,27.11898672448509,0.0,0.0,26.548068021552,0.0,0.0,26.41282235617933,0.0,0.0,29.179104662667464,0.0,0.0,24.91941991863551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  17:00:00,32.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.95371071562444,0.0,0.0,27.010032881119558,0.0,0.0,26.73433429410906,0.0,0.0,26.599330792851999,0.0,0.0,29.17530978153885,0.0,0.0,25.22564416609379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  18:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.89922199710241,0.0,0.0,26.569437175647498,0.0,0.0,26.546825473299987,0.0,0.0,26.37976019816675,0.0,0.0,28.40761596897996,0.0,0.0,25.298535364243916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  19:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.546610417738387,0.0,0.0,26.11812941232584,0.0,0.0,26.276623779867309,0.0,0.0,26.09280358850186,0.0,0.0,27.67930381329469,0.0,0.0,25.274183166436907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  20:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.01949266876203,0.0,0.0,25.44735745930194,0.0,0.0,25.751580584490115,0.0,0.0,25.53511309792403,0.0,0.0,26.93900894650386,0.0,0.0,25.043933895698659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  21:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.341383043446574,0.0,0.0,24.99321482863693,0.0,0.0,25.376020303071667,0.0,0.0,25.153463215560405,0.0,0.0,26.329010703444923,0.0,0.0,24.86261860656124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  22:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.661181672326238,0.0,0.0,24.668696754544329,0.0,0.0,25.08898577511697,0.0,0.0,24.875805721325727,0.0,0.0,25.886816664044156,0.0,0.0,24.710520459766536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  23:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.091278151069355,0.0,0.0,24.48646660848715,0.0,0.0,24.914957078311248,0.0,0.0,24.719563270246426,0.0,0.0,25.628707568956217,0.0,0.0,24.599870641758608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  24:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.583080883957384,0.0,0.0,24.30771855660155,0.0,0.0,24.752874038071505,0.0,0.0,24.56414995624986,0.0,0.0,25.415758326264056,0.0,0.0,24.456780861449106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  01:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.18580923556251,0.0,0.0,24.0979092756359,0.0,0.0,24.561340797895999,0.0,0.0,24.37258857129946,0.0,0.0,25.185534728425745,0.0,0.0,24.330838643309755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  02:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.795279045733424,0.0,0.0,23.9144989425591,0.0,0.0,24.392788345523248,0.0,0.0,24.20413370129576,0.0,0.0,24.99753059796928,0.0,0.0,24.22869868020466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  03:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.436076993497644,0.0,0.0,23.814806214005857,0.0,0.0,24.289407544631218,0.0,0.0,24.109181600632966,0.0,0.0,24.86592316847895,0.0,0.0,24.13815651757746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  04:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.13741503166077,0.0,0.0,23.734779717726139,0.0,0.0,24.20814429315697,0.0,0.0,24.032374558290479,0.0,0.0,24.759919233298925,0.0,0.0,24.055509752590824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  05:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.90601113214407,0.0,0.0,23.66957970271002,0.0,0.0,24.141713754973606,0.0,0.0,23.970177715715566,0.0,0.0,24.67954901179464,0.0,0.0,23.987122607872686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  06:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.796298200209184,0.0,0.0,23.82803044955706,0.0,0.0,25.14939887634837,0.0,0.0,24.400095126156093,0.0,0.0,24.77900757652631,0.0,0.0,23.972549103855927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  07:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.89706706896683,0.0,0.0,24.126387154532965,0.0,0.0,26.717895362113869,0.0,0.0,24.794566569324613,0.0,0.0,25.00553781618489,0.0,0.0,24.005802512795677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  08:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.231853940974476,0.0,1166.9882934477387,23.034613332323738,0.0,1450.9473162538153,25.431140444025787,0.0,1163.6155034665833,23.996375883968896,0.0,1076.322120169873,23.20678645069656,0.0,1231.0027359052254,23.330174490062693,8720.707433303874,0.0,0.0,0.0,0.0,0.0,1930.9514367338728,1295.3242530752823,1608.5207066913068,1461.7182948894557,1320.661767773689 
 07/16  09:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.706008637478634,0.0,995.0002040560648,23.339179242623083,0.0,1267.8075317816357,25.493029485104985,0.0,945.0518048723598,23.831729409676954,0.0,801.5256725766935,23.090199252715615,0.0,1011.9210975765295,23.084568498744809,8810.94174551591,0.0,0.0,0.0,0.0,0.0,1953.8258017617316,1310.6688750220677,1627.5755048078054,1479.0340477401624,1336.3065420438753 
 07/16  10:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.35353145291542,0.0,1002.7783605932182,23.8388543534684,0.0,1158.077281870481,25.58052324724593,0.0,870.9814277395981,23.995391410884424,0.0,712.1465480906381,23.291830158770094,0.0,914.9691474785656,23.115570895287843,8878.35710940716,0.0,0.0,0.0,0.0,0.0,1970.9155717653064,1322.1330647183928,1641.8116209526209,1491.9708979345576,1347.9949798960166 
 07/16  11:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.1445470663323,0.0,1023.1265972519414,24.553039404718868,0.0,941.682408101036,25.467708045842746,0.0,765.052847376364,24.268855191002694,0.0,603.9439357706751,23.63915468385241,0.0,766.4474164547279,23.23934351895004,8917.996796207975,0.0,0.0,0.0,0.0,0.0,1980.9642178207128,1328.8739152123617,1650.1823417003544,1499.5776608487514,1354.8676864855266 
 07/16  12:00:00,32.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.079617941234927,0.0,1243.5565027457415,25.037502115147349,0.0,826.3992016385073,25.00894614589337,0.0,831.5629535101648,24.434520095474494,0.0,670.4036995244578,23.776707452252599,0.0,842.7019148068862,23.399530480778226,8952.53358061344,0.0,0.0,0.0,0.0,0.0,1989.7192799917714,1334.7470014804119,1657.4754815083327,1506.205188763165,1360.8556547294907 
 07/16  13:00:00,32.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.99128213033582,0.0,1206.4105414919396,25.602224134003813,0.0,627.43393450033,24.95021539462315,0.0,748.4286955116975,24.78110721876339,0.0,636.5991658879095,24.332805927304976,0.0,741.5219599124578,23.686572914680725,8995.742746406508,0.0,0.0,0.0,0.0,0.0,2000.6727876616406,1342.0948528406858,1666.59996986299,1514.4969263230397,1368.3472355778834 
 07/16  14:00:00,33.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.796798911768734,0.0,1246.706717625607,25.82832516561565,0.0,597.5152068318196,24.97258118025661,0.0,784.4327970286176,25.019498115396347,0.0,798.8947844777982,24.931511223223827,0.0,767.1746882509353,23.858583655306405,9033.190346060692,0.0,0.0,0.0,0.0,0.0,2010.1657404299188,1348.462932182364,1674.507787120811,1521.6830328557783,1374.8398793315517 
 07/16  15:00:00,33.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.491515233346865,0.0,0.0,27.38699645483034,0.0,0.0,26.52758039199537,0.0,0.0,26.26550907305457,0.0,0.0,28.17627805227275,0.0,0.0,24.79263940722531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  16:00:00,32.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.02680564732603,0.0,0.0,27.577825872344897,0.0,0.0,26.963641502151704,0.0,0.0,26.69816204173359,0.0,0.0,30.029789097256186,0.0,0.0,25.26851468045053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  17:00:00,32.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.326503598608747,0.0,0.0,27.40436850806537,0.0,0.0,27.078756267471488,0.0,0.0,26.881355523091725,0.0,0.0,31.261458762270544,0.0,0.0,25.494809293620276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  18:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.409157709275353,0.0,0.0,27.112990084530496,0.0,0.0,26.998732198716213,0.0,0.0,27.063746754310196,0.0,0.0,31.588092045007089,0.0,0.0,25.613049417257704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  19:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.240061673939136,0.0,0.0,26.687202388032188,0.0,0.0,26.75447359502201,0.0,0.0,27.06454748112118,0.0,0.0,30.935584376580878,0.0,0.0,25.635371840651474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  20:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.783093572819177,0.0,0.0,26.207832857646119,0.0,0.0,26.411378987627548,0.0,0.0,26.59081000217393,0.0,0.0,29.473148688727478,0.0,0.0,25.55175388876222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  21:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.20474958648146,0.0,0.0,25.818750834514196,0.0,0.0,26.10907700871578,0.0,0.0,26.18139192059707,0.0,0.0,28.476557547813387,0.0,0.0,25.425326071948299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  22:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.562550960499676,0.0,0.0,25.470384332402447,0.0,0.0,25.823214712808086,0.0,0.0,25.807186219284455,0.0,0.0,27.555716983924066,0.0,0.0,25.25886487058414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  23:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.941587723567556,0.0,0.0,25.185702629372398,0.0,0.0,25.575122996670016,0.0,0.0,25.504283775775,0.0,0.0,26.90000262768673,0.0,0.0,25.095986334900876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  24:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.336765507855025,0.0,0.0,24.900158068072224,0.0,0.0,25.323930761493999,0.0,0.0,25.207344623858185,0.0,0.0,26.369176770075098,0.0,0.0,24.906849501123234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  01:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.79092871803727,0.0,0.0,24.68131341939463,0.0,0.0,25.119340643014405,0.0,0.0,24.982660282173279,0.0,0.0,26.001901396352677,0.0,0.0,24.76774810397464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  02:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.251430203504865,0.0,0.0,24.455399567838925,0.0,0.0,24.91145219566908,0.0,0.0,24.753369568485839,0.0,0.0,25.67046274304827,0.0,0.0,24.60162110388074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  03:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.786414221907394,0.0,0.0,24.272721145058186,0.0,0.0,24.73762392425227,0.0,0.0,24.571596424126505,0.0,0.0,25.444910705544574,0.0,0.0,24.47357616279038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  04:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.358573032110017,0.0,0.0,24.10862695962446,0.0,0.0,24.57943592773032,0.0,0.0,24.40841724082115,0.0,0.0,25.24895583737169,0.0,0.0,24.354171458944536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  05:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.966790968831469,0.0,0.0,23.95895168389575,0.0,0.0,24.434905675256198,0.0,0.0,24.2614589127022,0.0,0.0,25.07451798155128,0.0,0.0,24.249136413954376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  06:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.67450173479407,0.0,0.0,24.03576605695968,0.0,0.0,24.850143346332474,0.0,0.0,24.45826587590073,0.0,0.0,25.087188830997279,0.0,0.0,24.195819918867625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  07:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.593718412851524,0.0,0.0,24.360574404981095,0.0,0.0,26.073398413115976,0.0,0.0,24.882064213572705,0.0,0.0,25.305788191535826,0.0,0.0,24.204760644313099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  08:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.814638332990435,0.0,900.9719045267042,23.665168515050654,0.0,976.3383146179314,24.99394229840176,0.0,864.1145678550893,24.156424370152057,0.0,885.1932738914679,23.913448273218458,0.0,971.4051853527838,23.659645887712779,8777.120068856344,0.0,0.0,0.0,0.0,0.0,1945.252019141798,1304.9173950226635,1620.4333744484007,1472.5437473247567,1330.442558778454 
 07/17  09:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.23013265322227,0.0,988.1922560153707,23.7956701600071,0.0,1068.210976998524,25.248098537174707,0.0,912.790589462048,24.140054968266744,0.0,784.0851001219735,23.496550904108245,0.0,972.617126375601,23.31921355453451,8878.357109407163,0.0,0.0,0.0,0.0,0.0,1970.9155717653064,1322.1330647183928,1641.811620952621,1491.9708979345576,1347.9949798960166 
 07/17  10:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.85358416984692,0.0,1060.8930747182718,24.246040446581124,0.0,1043.518202696765,25.436342644512057,0.0,889.7983949284489,24.309613979248629,0.0,739.3135560068955,23.63164680507417,0.0,896.841387446574,23.266078454439488,8917.996796207975,0.0,0.0,0.0,0.0,0.0,1980.9642178207128,1328.8739152123617,1650.1823417003544,1499.5776608487514,1354.8676864855266 
 07/17  11:00:00,32.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.621731214526038,0.0,1152.8147707061235,24.8161375361896,0.0,926.3351448046615,25.364146153332528,0.0,862.825374599026,24.548142561522263,0.0,697.3341805233658,23.852696431541628,0.0,840.4921307782885,23.386705688572368,8952.53358061344,0.0,0.0,0.0,0.0,0.0,1989.7192799917714,1334.7470014804119,1657.4754815083325,1506.205188763165,1360.8556547294907 
 07/17  12:00:00,33.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.498198038061763,0.0,1245.8625032071582,25.40331330098246,0.0,779.6632140623841,25.20173420078696,0.0,866.3826032807273,24.874160952648709,0.0,695.3758870999615,24.193134351557917,0.0,831.7939628602155,23.611276691949674,9033.190346060692,0.0,0.0,0.0,0.0,0.0,2010.1657404299188,1348.462932182364,1674.507787120811,1521.6830328557783,1374.8398793315517 
 07/17  13:00:00,33.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.333262697687194,0.0,1509.276873812436,25.61010087721142,0.0,796.5485220485819,24.8354812892308,0.0,1001.7767960099391,24.924404129357155,0.0,854.3712714658365,24.224942723081989,0.0,968.0848526806024,23.62992458018554,9033.190346060692,0.0,0.0,0.0,0.0,0.0,2010.1657404299188,1348.462932182364,1674.507787120811,1521.6830328557783,1374.8398793315517 
 07/17  14:00:00,33.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.106164662843598,0.0,1628.6058820871058,25.462647041776657,0.0,819.7995458545213,24.48334443271777,0.0,1111.5914150681643,24.871404777793758,0.0,1052.8340259753716,24.364798208917806,0.0,1091.7717744774705,23.59276401339597,9033.190346060692,0.0,0.0,0.0,0.0,0.0,2010.1657404299188,1348.462932182364,1674.507787120811,1521.6830328557783,1374.8398793315517 
 07/17  15:00:00,33.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.698061429605724,0.0,0.0,27.411193669911638,0.0,0.0,25.966572621901869,0.0,0.0,26.435842150954067,0.0,0.0,27.280280181607087,0.0,0.0,24.803402282630399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  16:00:00,33.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.14303217202579,0.0,0.0,27.764336824668676,0.0,0.0,26.921687600508169,0.0,0.0,26.9838713733918,0.0,0.0,29.446789423619586,0.0,0.0,25.35875631895739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  17:00:00,32.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.328201589037059,0.0,0.0,27.63533906813591,0.0,0.0,27.199133670619348,0.0,0.0,27.17452290531952,0.0,0.0,30.233323502454316,0.0,0.0,25.614699325281813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  18:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.260367639281193,0.0,0.0,27.23000318301599,0.0,0.0,27.082111771262704,0.0,0.0,27.131545212809173,0.0,0.0,30.162245150465397,0.0,0.0,25.686845198481998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  19:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.92781230983891,0.0,0.0,26.73109415243723,0.0,0.0,26.804077277675089,0.0,0.0,26.826128800985566,0.0,0.0,29.244599068058244,0.0,0.0,25.658750342478038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  20:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.41145828948202,0.0,0.0,26.166885029095189,0.0,0.0,26.394575651091949,0.0,0.0,26.33733553931389,0.0,0.0,28.219866459906045,0.0,0.0,25.50191358751583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  21:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.803756777139875,0.0,0.0,25.767241504159075,0.0,0.0,26.08288215603279,0.0,0.0,25.977440747902884,0.0,0.0,27.462480203164384,0.0,0.0,25.351595313553014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  22:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.168021585165879,0.0,0.0,25.348465528914859,0.0,0.0,25.734571448049459,0.0,0.0,25.586920862179278,0.0,0.0,26.80148935580955,0.0,0.0,25.142720675783818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  23:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.53916605279865,0.0,0.0,25.023249815857129,0.0,0.0,25.447815159246795,0.0,0.0,25.27917057991027,0.0,0.0,26.318790443848756,0.0,0.0,24.960303456753168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  24:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.965323764926987,0.0,0.0,24.792885118184715,0.0,0.0,25.230794955795539,0.0,0.0,25.058882989194026,0.0,0.0,25.988577721176207,0.0,0.0,24.822349093070739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  01:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.40092788097266,0.0,0.0,24.558527667646314,0.0,0.0,25.013169647457276,0.0,0.0,24.833267002498663,0.0,0.0,25.695973503236517,0.0,0.0,24.6579135012913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  02:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.920915501647465,0.0,0.0,24.36980724882524,0.0,0.0,24.832422114468117,0.0,0.0,24.651700238770116,0.0,0.0,25.472195157573375,0.0,0.0,24.525908415435319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  03:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.487553758865827,0.0,0.0,24.216254228375079,0.0,0.0,24.683556967768916,0.0,0.0,24.503439486990943,0.0,0.0,25.283719511300697,0.0,0.0,24.409202325200586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  04:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.104118119447539,0.0,0.0,24.07344654879967,0.0,0.0,24.544275848755626,0.0,0.0,24.365235295909657,0.0,0.0,25.125497207234049,0.0,0.0,24.303252330361013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  05:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.75717856835886,0.0,0.0,23.94061809466176,0.0,0.0,24.415486525130654,0.0,0.0,24.236931007119354,0.0,0.0,24.981998360821796,0.0,0.0,24.20614908468952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  06:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.510544589679435,0.0,0.0,24.019191913783084,0.0,0.0,24.86202812956536,0.0,0.0,24.44282415047042,0.0,0.0,25.01220797314965,0.0,0.0,24.15419059663011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  07:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.473208876411616,0.0,0.0,24.31905796222651,0.0,0.0,26.215432329261167,0.0,0.0,24.864954265364927,0.0,0.0,25.22629858894906,0.0,0.0,24.172374523413823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  08:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.712661765364638,0.0,1268.9263372253072,23.0970620099125,0.0,1239.9899511228712,24.488585710304606,0.0,1151.3209771353796,23.71277732439897,0.0,1163.0736459566807,23.258491013858334,0.0,1328.643081198446,23.394159738029118,8750.568904807538,0.0,0.0,0.0,0.0,0.0,1938.5213088002634,1300.4022880241353,1614.8265597201069,1467.4486412249033,1325.8391328978633 
 07/18  09:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.10973096618462,0.0,1145.325702660054,23.3252840530317,0.0,1208.8298128992174,24.906666342056153,0.0,1018.0070564162415,23.70354897164747,0.0,905.9002456154503,23.013417775081466,0.0,1106.7151866846885,23.00489317920176,8810.94174551591,0.0,0.0,0.0,0.0,0.0,1953.8258017617316,1310.6688750220677,1627.5755048078054,1479.0340477401624,1336.3065420438753 
 07/18  10:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.72584799121257,0.0,1079.4559459347425,23.892188891716765,0.0,1104.7730624004813,25.258872605551909,0.0,903.1092207133227,23.934972825218965,0.0,763.477218997759,23.294503642567205,0.0,969.2095124130124,23.07804636979832,8917.996796207975,0.0,0.0,0.0,0.0,0.0,1980.9642178207128,1328.8739152123617,1650.1823417003544,1499.5776608487514,1354.8676864855266 
 07/18  11:00:00,32.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.496045967030633,0.0,1091.8490064130952,24.670052136329845,0.0,917.6551529873725,25.33353498450485,0.0,810.640176495324,24.353882028548953,0.0,648.3222158774294,23.708440334005219,0.0,808.3316517327547,23.266588490685778,8952.53358061344,0.0,0.0,0.0,0.0,0.0,1989.7192799917714,1334.7470014804119,1657.4754815083325,1506.205188763165,1360.8556547294907 
 07/18  12:00:00,33.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.377792819534805,0.0,1210.9248352675743,25.320717259511409,0.0,757.5323571644427,25.123861147605333,0.0,810.67017473088,24.667372537554809,0.0,646.145871414562,24.0495522619072,0.0,805.1373102804251,23.51255637757528,9033.190346060692,0.0,0.0,0.0,0.0,0.0,2010.1657404299188,1348.462932182364,1674.507787120811,1521.6830328557783,1374.8398793315517 
 07/18  13:00:00,33.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.252648360736474,0.0,1349.0890310442229,25.652737975945987,0.0,699.9076717068416,24.917242861540627,0.0,857.0707120369482,24.84040100652128,0.0,731.2330436862554,24.300236129156909,0.0,849.3549583501665,23.678564410234558,9033.190346060692,0.0,0.0,0.0,0.0,0.0,2010.1657404299188,1348.462932182364,1674.507787120811,1521.6830328557783,1374.8398793315517 
 07/18  14:00:00,33.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.04105717245742,0.0,1278.9392112043097,25.9060219856376,0.0,599.7530916726619,24.980731042492307,0.0,804.1025409753404,25.093177025836686,0.0,817.8894314362574,24.987546233950306,0.0,783.4693280033206,23.920072653288494,9033.190346060692,0.0,0.0,0.0,0.0,0.0,2010.1657404299188,1348.462932182364,1674.507787120811,1521.6830328557783,1374.8398793315517 
 07/18  15:00:00,33.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.665758363884846,0.0,0.0,27.456871605940447,0.0,0.0,26.52872851806977,0.0,0.0,26.320209610560764,0.0,0.0,28.29011127605096,0.0,0.0,24.88180550131667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  16:00:00,33.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.156564144087839,0.0,0.0,27.742080761567839,0.0,0.0,27.067355429910575,0.0,0.0,26.84627738560119,0.0,0.0,30.09204193699072,0.0,0.0,25.36627624339928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  17:00:00,32.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.41295765816509,0.0,0.0,27.58551213961946,0.0,0.0,27.223245253594216,0.0,0.0,27.052933052077205,0.0,0.0,31.02570895640315,0.0,0.0,25.644270284593199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  18:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.389875098791124,0.0,0.0,27.260469068758935,0.0,0.0,27.12875060380445,0.0,0.0,27.158193285375654,0.0,0.0,31.069476287075938,0.0,0.0,25.740437809776205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  19:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.10270592578351,0.0,0.0,26.764557446324618,0.0,0.0,26.83185026550985,0.0,0.0,26.94460002367599,0.0,0.0,30.08915057017157,0.0,0.0,25.700934280577728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  20:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.595296039255389,0.0,0.0,26.221807401723419,0.0,0.0,26.4333436225155,0.0,0.0,26.451906464174767,0.0,0.0,28.82911598276815,0.0,0.0,25.55331627341485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  21:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.99797213587662,0.0,0.0,25.824238132546009,0.0,0.0,26.121282187808477,0.0,0.0,26.076039121009705,0.0,0.0,28.000091331501179,0.0,0.0,25.411932763001759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  22:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.353726821721787,0.0,0.0,25.41166544532232,0.0,0.0,25.78092888461635,0.0,0.0,25.677624166162724,0.0,0.0,27.197373519299118,0.0,0.0,25.197407522236618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  23:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.727383297348756,0.0,0.0,25.107566069969665,0.0,0.0,25.514671341505495,0.0,0.0,25.37962951299703,0.0,0.0,26.613176200191569,0.0,0.0,25.02110156334592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  24:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.156701814650046,0.0,0.0,24.869422533306869,0.0,0.0,25.293757136792786,0.0,0.0,25.145532043124683,0.0,0.0,26.21167389085018,0.0,0.0,24.878016801656984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  01:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.590772114291047,0.0,0.0,24.62200266815261,0.0,0.0,25.069351530990795,0.0,0.0,24.90340445856708,0.0,0.0,25.84903015056895,0.0,0.0,24.702294022790583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  02:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.100870309351767,0.0,0.0,24.408548844487066,0.0,0.0,24.868685146753785,0.0,0.0,24.69567376231625,0.0,0.0,25.595771076678465,0.0,0.0,24.560258378102856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  03:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.640285098200374,0.0,0.0,24.236537185499448,0.0,0.0,24.70319388902754,0.0,0.0,24.527318892037358,0.0,0.0,25.380860624707318,0.0,0.0,24.43525808203585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  04:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.22761368593622,0.0,0.0,24.082512082397565,0.0,0.0,24.553560670541889,0.0,0.0,24.37724612890041,0.0,0.0,25.19165089980914,0.0,0.0,24.324031731787039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  05:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.852593828181015,0.0,0.0,23.940789294166259,0.0,0.0,24.41496743386626,0.0,0.0,24.23869004949269,0.0,0.0,25.03149084154043,0.0,0.0,24.219359429897659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  06:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.583182004163388,0.0,0.0,24.02328503368856,0.0,0.0,24.95356255167302,0.0,0.0,24.482937484957178,0.0,0.0,25.056866344794366,0.0,0.0,24.169115830759709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  07:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.55039864030882,0.0,0.0,24.377015757784169,0.0,0.0,26.530519007822084,0.0,0.0,24.974129001638958,0.0,0.0,25.301657951021423,0.0,0.0,24.18970690459826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  08:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.77640114868213,0.0,1220.4425708335685,23.16597779094543,0.0,1196.64091672586,24.518572380018428,0.0,1112.1998921202429,23.806196405206973,0.0,1127.7007830022558,23.358600449000247,0.0,1259.983697979477,23.442130265056016,8720.707433303873,0.0,0.0,0.0,0.0,0.0,1930.9514367338725,1295.324253075282,1608.520706691307,1461.7182948894557,1320.6617677736888 
 07/19  09:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.108078362184945,0.0,937.8482932106354,23.507452005049115,0.0,968.6534198214527,24.72542333094967,0.0,879.7012953032577,23.872809810274558,0.0,775.4541147093128,23.311739625441974,0.0,959.6503648500079,23.151798228531196,8846.858707830297,0.0,0.0,0.0,0.0,0.0,1962.930738526147,1316.776664782753,1635.16009706635,1485.9264285578125,1342.5338047569654 
 07/19  10:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.636945642228218,0.0,1066.828431326041,23.86600237159704,0.0,949.5621146135427,24.705163368868776,0.0,944.1699311428788,24.093852142295849,0.0,797.9494784871827,23.40062719399949,0.0,962.854769476713,23.06194187153045,8917.996796207977,0.0,0.0,0.0,0.0,0.0,1980.964217820713,1328.8739152123617,1650.1823417003544,1499.5776608487516,1354.8676864855268 
 07/19  11:00:00,32.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.35453998963749,0.0,868.698481173205,24.79579046459174,0.0,677.7307644680273,25.135617555353727,0.0,727.8888971072438,24.710624735288865,0.0,556.4552435385151,24.101465415548174,0.0,640.3760018359089,23.311323738698709,8995.742746406508,0.0,0.0,0.0,0.0,0.0,2000.6727876616406,1342.0948528406858,1666.59996986299,1514.4969263230397,1368.3472355778834 
 07/19  12:00:00,32.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.089962760710298,0.0,907.2067168965938,25.290734115817818,0.0,597.6158327839376,25.250786779832919,0.0,711.6483334762334,25.078874931173404,0.0,569.2952146614367,24.55154053866655,0.0,607.2302608418346,23.653228007916789,8995.742746406508,0.0,0.0,0.0,0.0,0.0,2000.6727876616406,1342.0948528406858,1666.5999698629899,1514.4969263230397,1368.347235577883 
 07/19  13:00:00,33.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.853871015339764,0.0,1417.1384072281374,25.39358350348407,0.0,767.7363574076667,24.73815467501712,0.0,1018.6309579099518,24.99226210190185,0.0,873.0473472833667,24.286372054251936,0.0,962.1723237070278,23.613852491047568,9033.190346060692,0.0,0.0,0.0,0.0,0.0,2010.1657404299188,1348.462932182364,1674.507787120811,1521.6830328557783,1374.8398793315517 
 07/19  14:00:00,34.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.510116761263658,0.0,1405.9300462208606,25.408581016117688,0.0,717.3470210117939,24.59801585046743,0.0,1026.1886721922943,24.991298089454376,0.0,949.7742027378267,24.52799577306675,0.0,1005.7046960953103,23.66284441716475,9120.04719546868,0.0,0.0,0.0,0.0,0.0,2032.1839198765518,1363.2332062054275,1692.849365728018,1538.3506585169085,1389.8990710015056 
