Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 07/19  15:00:00,35.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.02503691437398,0.0,0.0,27.232308965212174,0.0,0.0,26.481576886662283,0.0,0.0,26.474062271162745,0.0,0.0,28.000225389365978,0.0,0.0,24.879507629213614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  16:00:00,33.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.432166845773968,0.0,0.0,27.481288463739074,0.0,0.0,26.972091002011728,0.0,0.0,26.878414352370088,0.0,0.0,29.40213722309499,0.0,0.0,25.330584018906668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  17:00:00,32.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.664691747778155,0.0,0.0,27.379101987207237,0.0,0.0,27.143520024508953,0.0,0.0,27.04078547141569,0.0,0.0,30.26370128761763,0.0,0.0,25.488191543262958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  18:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.67368435574018,0.0,0.0,27.065516450856685,0.0,0.0,27.0408169717222,0.0,0.0,26.966205203212775,0.0,0.0,29.643352302508946,0.0,0.0,25.56315164111465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  19:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.393978252732045,0.0,0.0,26.503898972206878,0.0,0.0,26.662619046784817,0.0,0.0,26.54610737278636,0.0,0.0,28.623834907358125,0.0,0.0,25.503579963009103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  20:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.893294673611697,0.0,0.0,25.894024666854269,0.0,0.0,26.181925721890154,0.0,0.0,26.021436928944696,0.0,0.0,27.759895681083,0.0,0.0,25.324892017948295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  21:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.21840418819494,0.0,0.0,25.402147014429326,0.0,0.0,25.776531422522269,0.0,0.0,25.589021891568508,0.0,0.0,26.9850589667438,0.0,0.0,25.130045641391253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  22:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.51847435823991,0.0,0.0,25.01548874697317,0.0,0.0,25.434284230545115,0.0,0.0,25.239259804782944,0.0,0.0,26.389932996537408,0.0,0.0,24.94476674089616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  23:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.857397429917648,0.0,0.0,24.7182904360779,0.0,0.0,25.158678842118019,0.0,0.0,24.96435123049494,0.0,0.0,25.959080188127474,0.0,0.0,24.769492463820506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  24:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.28906648902367,0.0,0.0,24.51377211474692,0.0,0.0,24.960375069268776,0.0,0.0,24.774144213340578,0.0,0.0,25.68401397932794,0.0,0.0,24.64050075745984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  01:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.748196812830878,0.0,0.0,24.298617233090896,0.0,0.0,24.7560818738459,0.0,0.0,24.570541376605953,0.0,0.0,25.41778183745376,0.0,0.0,24.479743696134187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  02:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.30584722626445,0.0,0.0,24.12889129892046,0.0,0.0,24.591998020128064,0.0,0.0,24.40944337148426,0.0,0.0,25.208623510453969,0.0,0.0,24.355091734281154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  03:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.904893262006195,0.0,0.0,23.971177959602995,0.0,0.0,24.44166465127676,0.0,0.0,24.260152207809079,0.0,0.0,25.036917507745174,0.0,0.0,24.241756627135346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  04:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.54014711196613,0.0,0.0,23.826388116997664,0.0,0.0,24.30053978170507,0.0,0.0,24.120674329696734,0.0,0.0,24.877925669434924,0.0,0.0,24.134926254619786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  05:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.207173676900074,0.0,0.0,23.688662165409647,0.0,0.0,24.16752672171325,0.0,0.0,23.98870513921522,0.0,0.0,24.73308139028166,0.0,0.0,24.04347694913541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  06:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96090856319386,0.0,0.0,23.733934700151737,0.0,0.0,24.660294979604076,0.0,0.0,24.19083416255387,0.0,0.0,24.74060337573478,0.0,0.0,23.98343270507244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  07:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.89886649895955,0.0,0.0,23.997344878122378,0.0,0.0,25.789408076237469,0.0,0.0,24.522439301353239,0.0,0.0,24.930667844261916,0.0,0.0,23.976964520736094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  08:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.072473077771784,0.0,1733.7701351230078,22.172599537087899,0.0,1694.4513447339073,23.7611562205906,0.0,1535.0574302573469,22.851589184256129,0.0,1536.1848504482337,22.231117696756696,0.0,1786.1178475247064,22.88394340711429,8317.90283605011,0.0,0.0,0.0,0.0,0.0,1793.2938670787899,1242.1653313280374,1510.718931923418,1401.730713965169,1266.4630176144274 
 07/20  09:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.396940936442648,0.0,1742.2480275868302,22.308540575007024,0.0,1549.5297566218933,23.680516779389238,0.0,1423.8656224722727,22.828685675128186,0.0,1110.4592308116535,22.058383218278054,0.0,1588.274718084227,22.47854470340344,8360.20958093099,0.0,0.0,0.0,0.0,0.0,1870.8246532999258,1254.9898980212093,1435.122921303604,1416.2026917073704,1279.5384424586123 
 07/20  10:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.949678833683384,0.0,1894.3399284807388,22.599247473883794,0.0,1545.867060692678,23.590805385227573,0.0,1466.1326011190996,22.83779239831555,0.0,1123.6525540714129,22.01487115203752,0.0,1603.178971578042,22.299939921874555,8380.707948347808,0.0,0.0,0.0,0.0,0.0,1873.3382807979434,1256.6760940587888,1447.7994854175486,1418.1054921768655,1281.2576217563949 
 07/20  11:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.660797457118023,0.0,2215.949624457149,22.845937192583717,0.0,1558.3982998294742,23.105128188772587,0.0,1621.7451174943495,22.78085091422992,0.0,1144.1397663227404,22.00391711710151,0.0,1772.8266627043848,22.171524896672535,8291.28556843918,0.0,0.0,0.0,0.0,0.0,1860.4288432248168,1248.0161623464115,1398.5481656709258,1408.3331277774324,1272.4282952793256 
 07/20  12:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.472639125646475,0.0,2487.651987742862,23.01351774758794,0.0,1513.7239945795905,22.452631375430764,0.0,1745.4810038320209,22.72279548539583,0.0,1184.5484732241449,22.002596784131727,0.0,1901.9499094901294,22.098409218920414,8181.155723720396,0.0,0.0,0.0,0.0,0.0,1840.7876984270516,1234.8404549046223,1349.5368324947475,1393.4649026438024,1258.9948611099035 
 07/20  13:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.207445439035838,0.0,2838.558765416562,23.01523251791007,0.0,1399.492859846211,22.06361271047289,0.0,1937.278506623769,22.538992644591894,0.0,1288.602776533408,22.002265623694396,0.0,2060.180681185521,22.004358520115088,7915.935727682865,0.0,0.0,0.0,0.0,0.0,1805.9249997158043,1144.0230663920495,1280.9872763589875,1346.3186676549199,1235.1507434208357 
 07/20  14:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.85025140217543,0.0,2890.031969898655,22.87531486317556,0.0,1245.4539937222226,22.009428872618356,0.0,1998.6136620099329,22.454169604748019,0.0,1578.4980213127629,22.001279460791559,0.0,2087.3006250394148,22.000482448189215,7879.691869946745,0.0,0.0,0.0,0.0,0.0,1797.954455045826,1085.7125098615944,1340.2679033131843,1322.5266867294527,1229.6993408564202 
 07/20  15:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.31372310941035,0.0,0.0,25.28137036394884,0.0,0.0,24.315439701488427,0.0,0.0,24.316938598069038,0.0,0.0,25.819846316334745,0.0,0.0,23.370516205893936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  16:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.712756246474315,0.0,0.0,26.211282598579414,0.0,0.0,25.394196289600225,0.0,0.0,25.329237896754476,0.0,0.0,28.247145954572099,0.0,0.0,24.177285801299857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  17:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.932910359551156,0.0,0.0,26.311604455561836,0.0,0.0,25.840460480779087,0.0,0.0,25.757565558446609,0.0,0.0,29.314844786159879,0.0,0.0,24.643262968518255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  18:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.890840275792333,0.0,0.0,26.128900510767879,0.0,0.0,25.947199143881034,0.0,0.0,25.95404526549155,0.0,0.0,29.48496361249877,0.0,0.0,24.906239495725797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  19:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.56823972838498,0.0,0.0,25.741307777726136,0.0,0.0,25.757241984906107,0.0,0.0,25.812945462331304,0.0,0.0,28.680681047603604,0.0,0.0,24.94639383298573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  20:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.025502202724078,0.0,0.0,25.264583286948999,0.0,0.0,25.44792549379288,0.0,0.0,25.42695867970987,0.0,0.0,27.616928229217085,0.0,0.0,24.901172916032615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  21:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.38900453438731,0.0,0.0,24.848473939263763,0.0,0.0,25.140692852510413,0.0,0.0,25.06404714227614,0.0,0.0,26.870663298106896,0.0,0.0,24.7792453999233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  22:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.692250396985835,0.0,0.0,24.46413313326253,0.0,0.0,24.83605508378463,0.0,0.0,24.71544624603884,0.0,0.0,26.16831410871844,0.0,0.0,24.622875068499746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  23:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.012631361368589,0.0,0.0,24.16588054429188,0.0,0.0,24.58254778716161,0.0,0.0,24.439562501489097,0.0,0.0,25.647529812887144,0.0,0.0,24.48118209591987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  24:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.38624263936022,0.0,0.0,23.907831929529146,0.0,0.0,24.350324804747577,0.0,0.0,24.194211743670718,0.0,0.0,25.279670786277057,0.0,0.0,24.312799177502897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.829539287245063,0.0,0.0,23.69997298631203,0.0,0.0,24.15608314601774,0.0,0.0,23.995684651036976,0.0,0.0,24.978056605727219,0.0,0.0,24.174969302601008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.291337437662059,0.0,0.0,23.500805541478245,0.0,0.0,23.97241120256267,0.0,0.0,23.805289417266076,0.0,0.0,24.7102849350894,0.0,0.0,24.02732296837997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.837139372930083,0.0,0.0,23.347877130332166,0.0,0.0,23.82490229007728,0.0,0.0,23.658835013484535,0.0,0.0,24.517157727854355,0.0,0.0,23.92466436847916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.422300026572324,0.0,0.0,23.19115544018453,0.0,0.0,23.673905162312836,0.0,0.0,23.507054198190184,0.0,0.0,24.331727733057055,0.0,0.0,23.81160438233306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.049012618158906,0.0,0.0,23.086727287712607,0.0,0.0,23.569959359919808,0.0,0.0,23.406225856435939,0.0,0.0,24.19461227282023,0.0,0.0,23.714867984007318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.81807662988529,0.0,0.0,23.166969323782284,0.0,0.0,24.740975853927055,0.0,0.0,23.84842668701625,0.0,0.0,24.212189239086663,0.0,0.0,23.656009826014857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.791940083226299,0.0,0.0,23.424865170749244,0.0,0.0,26.473039568415126,0.0,0.0,24.179259721549529,0.0,0.0,24.378224717114699,0.0,0.0,23.657904597979955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.966082374439979,0.0,1291.8261924436002,22.085122470088778,0.0,2220.9087620901789,23.558381382510974,0.0,1990.1231711510007,22.480741166501809,0.0,1223.1723802500483,22.209113416473714,0.0,2179.0776599397329,22.304526594397374,6937.341518783457,0.0,0.0,0.0,0.0,0.0,1124.5929618190283,1184.8648998191757,979.2413208272891,1337.069615523823,1208.0417466538732 
 07/21  09:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.307742231073257,0.0,1611.3764904608643,22.01309462746968,0.0,1995.3036419562232,23.253350443770587,0.0,1697.941666363578,22.09686533507839,0.0,904.7291844048964,22.052073788018555,0.0,1742.1122159022876,22.02066351045762,7151.653697583079,0.0,0.0,0.0,0.0,0.0,1429.5856627898534,1198.3239071899139,979.4958478922811,1246.4235206753722,1194.2937848953907 
 07/21  10:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.844906477895085,0.0,2109.0067541313489,22.00312758051797,0.0,1829.37093723843,23.112279676338696,0.0,1657.474492966996,22.069945848488346,0.0,938.6825944560915,22.01326315619642,0.0,1649.8763853823805,22.002467117013187,7706.179019896217,0.0,0.0,0.0,0.0,0.0,1749.7662615795826,1212.9177104968993,1132.2420672502545,1271.0787150634999,1236.6432913657125 
 07/21  11:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.603891388303646,0.0,2350.1921994577135,22.200970304906386,0.0,1690.102712401413,22.611786674609716,0.0,1651.806705610192,22.05220656159866,0.0,943.312290170798,22.002205359153135,0.0,1603.0773853607273,22.000710018640047,7751.014475427461,0.0,0.0,0.0,0.0,0.0,1808.0401855166318,1212.8727104581267,1135.7887614035404,1254.1844328164908,1236.5974110924036 
 07/21  12:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.544027324661128,0.0,2215.286940666451,22.767073358763857,0.0,1372.4687547769548,22.35583436519167,0.0,1493.4528526266943,22.291889047083524,0.0,1000.9788275582159,22.000259500095564,0.0,1672.513156634361,22.00007929493502,8170.067388166297,0.0,0.0,0.0,0.0,0.0,1850.708986717549,1241.4958710378058,1319.7923289303408,1388.7587651619325,1265.780462178402 
 07/21  13:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.443669542742439,0.0,2352.488099188845,23.097292837586765,0.0,1280.7105934957988,22.04536177848374,0.0,1532.8527467345064,22.43718544305447,0.0,1139.9857311167958,22.000043745071538,0.0,1723.1487900275238,22.057249531364076,8229.774526348789,0.0,0.0,0.0,0.0,0.0,1850.708986717549,1239.3265531698262,1369.4522936250913,1400.9752565176532,1265.780462178402 
 07/21  14:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.14570833502821,0.0,2460.68151282035,23.05008994507302,0.0,1121.9945595280524,22.007181186686656,0.0,1620.357818669672,22.436178044827913,0.0,1452.754430837395,22.001123273792179,0.0,1822.619142492515,22.078779894892109,8179.970830252706,0.0,0.0,0.0,0.0,0.0,1838.6773858564453,1153.0662885222726,1435.2772462011399,1391.8674090799,1257.5515264526808 
 07/21  15:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.604483179238409,0.0,0.0,24.879778342794667,0.0,0.0,24.040223889711024,0.0,0.0,23.981831029705469,0.0,0.0,24.97784571278242,0.0,0.0,23.248616890924635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.78540349868958,0.0,0.0,25.55494497272408,0.0,0.0,25.001164279590247,0.0,0.0,24.873542197546109,0.0,0.0,26.140354835361575,0.0,0.0,23.931314525446198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.648978925932736,0.0,0.0,25.33550855445262,0.0,0.0,25.10668327592147,0.0,0.0,24.93408772351853,0.0,0.0,26.105150557437164,0.0,0.0,24.207257498764564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.25933421162567,0.0,0.0,25.090138495465987,0.0,0.0,25.119917853584746,0.0,0.0,24.94096620780848,0.0,0.0,26.159243397447136,0.0,0.0,24.42803315677091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.770884197282919,0.0,0.0,24.816221588048799,0.0,0.0,25.001794810581957,0.0,0.0,25.04553096752606,0.0,0.0,26.608588474597764,0.0,0.0,24.4601655387613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.23631477558765,0.0,0.0,24.47418427488362,0.0,0.0,24.771019785619275,0.0,0.0,24.76222793686451,0.0,0.0,26.09930653095777,0.0,0.0,24.428152762007526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.68816425428613,0.0,0.0,24.1896593753492,0.0,0.0,24.558028714794525,0.0,0.0,24.482779018325453,0.0,0.0,25.650100395200576,0.0,0.0,24.341971566119875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1593154965046,0.0,0.0,23.97761011877033,0.0,0.0,24.38750697762537,0.0,0.0,24.281459681638375,0.0,0.0,25.319345840640275,0.0,0.0,24.250172058530397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.686452544040337,0.0,0.0,23.807262023215693,0.0,0.0,24.24151837011387,0.0,0.0,24.11303239346916,0.0,0.0,25.042581656290538,0.0,0.0,24.148283990959578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  24:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.26313021946153,0.0,0.0,23.64548149846733,0.0,0.0,24.101232966284998,0.0,0.0,23.95798187118227,0.0,0.0,24.826628117376953,0.0,0.0,24.076498142526679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  01:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.873180814791483,0.0,0.0,23.490492181040545,0.0,0.0,23.96047187762536,0.0,0.0,23.80803058748118,0.0,0.0,24.63126043159682,0.0,0.0,23.9878570071684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  02:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.52423848486007,0.0,0.0,23.34902145776299,0.0,0.0,23.834820194445034,0.0,0.0,23.67043015223158,0.0,0.0,24.46670675790159,0.0,0.0,23.896489860163308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  03:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.196789032987107,0.0,0.0,23.210913308530914,0.0,0.0,23.70154872728714,0.0,0.0,23.53279241639104,0.0,0.0,24.30920310849025,0.0,0.0,23.78389941801654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  04:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.897542065372595,0.0,0.0,23.124103413910765,0.0,0.0,23.607001459773636,0.0,0.0,23.449118868739615,0.0,0.0,24.198932381833349,0.0,0.0,23.708827605597067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  05:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.70341540085407,0.0,0.0,23.045590757661736,0.0,0.0,23.52692461758903,0.0,0.0,23.375573542403797,0.0,0.0,24.104746220791815,0.0,0.0,23.65116918677749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  06:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.543599599896717,0.0,0.0,23.158495828539669,0.0,0.0,24.224013703318677,0.0,0.0,23.649718834009023,0.0,0.0,24.16807581282244,0.0,0.0,23.61377769408402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  07:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.544128301260569,0.0,0.0,23.483562952601888,0.0,0.0,25.75341153057238,0.0,0.0,24.02730328198432,0.0,0.0,24.402644157502594,0.0,0.0,23.61835455749565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  08:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.775783715266408,0.0,1389.3148153141324,22.08911811767045,0.0,1858.693301812135,23.72097761499095,0.0,1677.410882193171,22.75262855473685,0.0,1272.0521197734377,22.211289624860887,0.0,1847.8006774925103,22.47851919076488,7759.97428928376,0.0,0.0,0.0,0.0,0.0,1514.8698954605039,1225.967455675013,1282.2055640343227,1383.4521006186206,1249.948299355031 
 07/22  09:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.22119355320656,0.0,1791.0272375282889,22.01927541211755,0.0,1715.3226278590724,23.696745576805087,0.0,1502.6235732338815,22.502619146577353,0.0,979.9424592336313,22.05267785765644,0.0,1676.8648029327029,22.141590863813108,8127.981947009468,0.0,0.0,0.0,0.0,0.0,1822.3768173019294,1241.1852214424212,1294.8004964116204,1400.6247016694786,1265.4637360437494 
 07/22  10:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.900396811925146,0.0,1937.0751328584047,22.384884064013645,0.0,1659.8853318559318,23.685982207155484,0.0,1483.2479280426292,22.56091925941506,0.0,1031.0913251905727,22.00874792137583,0.0,1634.6050290504639,22.045007575661445,8269.205698393225,0.0,0.0,0.0,0.0,0.0,1862.5901475919896,1249.4660123591144,1369.7428370393196,1409.969221815957,1273.9065054465764 
 07/22  11:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.736237591244568,0.0,2231.7792792304464,22.173511884011487,0.0,1634.8516076723157,22.671147203165839,0.0,1705.4105949057519,22.411398496081185,0.0,1053.2920774580187,22.001023987062216,0.0,1687.7635178132298,22.001486406472304,7975.936881088514,0.0,0.0,0.0,0.0,0.0,1826.5697693197076,1225.3027585903124,1258.7461132846716,1312.516665457143,1249.2706002964124 
 07/22  12:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.50908172306018,0.0,2211.4125922974128,22.596057027223066,0.0,1408.3567565452086,22.324129853746194,0.0,1608.5048554357948,22.516987085442506,0.0,1085.1823728274663,22.00017058121958,0.0,1713.2255828234418,22.000160552734138,8171.40808313616,0.0,0.0,0.0,0.0,0.0,1847.8869333378764,1239.6027762055786,1338.8247383520418,1377.7123241101495,1263.8503369902444 
 07/22  13:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.285504863592647,0.0,2618.7083035703319,22.47304669058648,0.0,1300.6007912373835,22.046332384035943,0.0,1890.251771624337,22.352281127895325,0.0,1194.0991129522554,22.002135568365483,0.0,1715.588729366329,22.00055671009107,7764.047585801306,0.0,0.0,0.0,0.0,0.0,1806.6223690988282,1117.293511633432,1253.325810419288,1247.6472158017705,1235.6277047077199 
 07/22  14:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.01537773312358,0.0,1992.2781988881175,23.0054858706469,0.0,1105.505724296196,22.16923284816746,0.0,1423.884679379637,22.828127260627654,0.0,1379.041885450753,22.028059646660613,0.0,1544.290724135522,22.204428119295046,8532.324425671128,0.0,0.0,0.0,0.0,0.0,1883.1964134395003,1263.2891440080103,1568.7398285416976,1425.5680376150795,1288.0000279265719 
 07/22  15:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.59064203155667,0.0,0.0,25.07518268207779,0.0,0.0,24.31696284804521,0.0,0.0,24.372967584808394,0.0,0.0,25.65471843087076,0.0,0.0,23.29217886189237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  16:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.168387973834699,0.0,0.0,25.969093407762057,0.0,0.0,25.3564626552194,0.0,0.0,25.310885512114795,0.0,0.0,27.82559799294893,0.0,0.0,24.065682404562439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  17:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.507431792334417,0.0,0.0,26.149273913997424,0.0,0.0,25.818415761821997,0.0,0.0,25.73881335411842,0.0,0.0,28.879393623723176,0.0,0.0,24.50733277152421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  18:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.57250658337649,0.0,0.0,26.00260872156475,0.0,0.0,25.91712674556168,0.0,0.0,25.885669004426434,0.0,0.0,28.93415201579495,0.0,0.0,24.791328994678435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  19:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.33830992404532,0.0,0.0,25.665322915374057,0.0,0.0,25.743154249964684,0.0,0.0,25.80565020252518,0.0,0.0,28.4417816905262,0.0,0.0,24.8625260875286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  20:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.88164285588222,0.0,0.0,25.25735870471741,0.0,0.0,25.481428142971266,0.0,0.0,25.47025910586505,0.0,0.0,27.511285177631739,0.0,0.0,24.866994287577318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  21:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.33211502105674,0.0,0.0,24.906584391583725,0.0,0.0,25.222370357534186,0.0,0.0,25.156622023086489,0.0,0.0,26.851332579669177,0.0,0.0,24.78292470870747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  22:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.729937998191877,0.0,0.0,24.57482930529358,0.0,0.0,24.959190062657297,0.0,0.0,24.84798702622116,0.0,0.0,26.231257486628825,0.0,0.0,24.65767480790925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  23:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.15597519544297,0.0,0.0,24.31960241064594,0.0,0.0,24.73805673250721,0.0,0.0,24.60644106341325,0.0,0.0,25.8091891537403,0.0,0.0,24.54825536200006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  24:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.559339702740674,0.0,0.0,24.039390432446475,0.0,0.0,24.493114750576603,0.0,0.0,24.33881089647633,0.0,0.0,25.396377390567815,0.0,0.0,24.406774447789787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  01:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.016691484168498,0.0,0.0,23.82115679755057,0.0,0.0,24.289368140894149,0.0,0.0,24.12820811414083,0.0,0.0,25.09599082636995,0.0,0.0,24.283380176805438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  02:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.499695780507826,0.0,0.0,23.614311161208304,0.0,0.0,24.0935560293961,0.0,0.0,23.928151748057169,0.0,0.0,24.84232547591998,0.0,0.0,24.161789347235329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  03:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.02204774321362,0.0,0.0,23.445155582801946,0.0,0.0,23.92893518578257,0.0,0.0,23.763715212659727,0.0,0.0,24.628152037381015,0.0,0.0,24.04477967886861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  04:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.587158041161616,0.0,0.0,23.29399457813446,0.0,0.0,23.780272911605779,0.0,0.0,23.61670639048733,0.0,0.0,24.44162048324806,0.0,0.0,23.934033828511624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  05:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.196531006315959,0.0,0.0,23.168162272514587,0.0,0.0,23.659371329538165,0.0,0.0,23.494017106212753,0.0,0.0,24.285378153346515,0.0,0.0,23.827175628282896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  06:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.909902441661616,0.0,0.0,23.232986398205555,0.0,0.0,24.094046568656318,0.0,0.0,23.688562814758428,0.0,0.0,24.291633600504825,0.0,0.0,23.746184956484126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  07:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.847849676236664,0.0,0.0,23.581741791777888,0.0,0.0,25.25145226031628,0.0,0.0,24.100028144169749,0.0,0.0,24.52449648774691,0.0,0.0,23.72579556340029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  08:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.02690561056202,0.0,1489.6742580347926,22.11312713594331,0.0,1625.1457630872015,23.633296709270618,0.0,1555.4939769621699,22.982647011156197,0.0,1367.5372363379698,22.17176067354474,0.0,1733.5264319013664,22.659816846782087,8249.632839976746,0.0,0.0,0.0,0.0,0.0,1740.7777837015199,1248.3871921302385,1475.378488221807,1408.7518190986837,1272.80658268423 
 07/23  09:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.38991396559144,0.0,1830.5709436031999,22.05462072069867,0.0,1640.990214574179,23.463107921808374,0.0,1546.6064123511324,22.595027252409318,0.0,1027.7625463719215,22.0427450222872,0.0,1744.5668816635744,22.199929257466679,8235.39278742636,0.0,0.0,0.0,0.0,0.0,1849.4489933990458,1247.896946741316,1354.0105273777199,1408.1985980405032,1272.3067477275079 
 07/23  10:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.147262548011626,0.0,2029.392130236348,22.339800502865967,0.0,1632.1638864185307,23.317926497802874,0.0,1599.9842326277038,22.603218342301408,0.0,1091.565063458795,22.008412351558733,0.0,1777.950873756295,22.045485354294905,8284.382847453035,0.0,0.0,0.0,0.0,0.0,1863.219148459791,1249.8879598321417,1383.3104217058099,1410.0976367861225,1274.3367065289027 
 07/23  11:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.041600345527607,0.0,2077.7033575770358,22.79616578073351,0.0,1481.5079481551296,23.112057598056276,0.0,1540.8566670677413,22.747454793011099,0.0,1131.78332104758,22.00238124401339,0.0,1685.8457006389365,22.095298577693194,8380.877573162667,0.0,0.0,0.0,0.0,0.0,1876.1012635649288,1258.529563038288,1439.3713733960465,1420.197053042735,1283.1473459804013 
 07/23  12:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.89449656084086,0.0,2306.6612389273725,23.217439637219444,0.0,1388.7267843200908,22.643727805173655,0.0,1612.2684780725022,22.79170326457038,0.0,1170.801899997293,22.001313469626333,0.0,1769.0302842615798,22.08321517698206,8407.682320879743,0.0,0.0,0.0,0.0,0.0,1881.0896821210395,1261.875902784227,1450.653364153678,1423.9732550369016,1286.5591426436313 
 07/23  13:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.837951964410196,0.0,2265.1519462045928,23.656342535244158,0.0,1203.2665050900226,22.513170788279284,0.0,1506.4252521909878,22.969175703487907,0.0,1291.5450049218169,22.00038463053893,0.0,1644.2036319945674,22.229408726542159,8574.359065606386,0.0,0.0,0.0,0.0,0.0,1901.3720684083067,1275.4817689745117,1554.2162082816633,1439.3268960120782,1300.4311497895586 
 07/23  14:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.691145960807505,0.0,2092.4242960480517,23.86557747062826,0.0,1059.044029769445,22.62073946720431,0.0,1405.4547139441139,23.225459110047717,0.0,1338.3796466706384,22.475182044315809,0.0,1527.2744004750933,22.434522004535127,8713.311029791363,0.0,0.0,0.0,0.0,0.0,1929.0764511580867,1294.0664719398906,1606.9588066527952,1460.2989424051617,1319.3793834951619 
 07/23  15:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.296289535259445,0.0,0.0,25.590957726207774,0.0,0.0,24.620124082449768,0.0,0.0,24.650600896788565,0.0,0.0,25.64961285184129,0.0,0.0,23.52227967533748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  16:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.703310042590109,0.0,0.0,26.428393791177656,0.0,0.0,25.65429615186693,0.0,0.0,25.591769312954104,0.0,0.0,27.915350815819907,0.0,0.0,24.31525701567608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  17:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.95988481584362,0.0,0.0,26.536242560235296,0.0,0.0,26.099597044940649,0.0,0.0,26.010195932088977,0.0,0.0,29.38248550011545,0.0,0.0,24.74045342983578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  18:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.02489901676133,0.0,0.0,26.357917685270409,0.0,0.0,26.20235206376645,0.0,0.0,26.172140551547604,0.0,0.0,29.45937106642409,0.0,0.0,24.993739357409479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  19:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.807605160769464,0.0,0.0,25.964975961363778,0.0,0.0,26.002376078092217,0.0,0.0,26.030728423705655,0.0,0.0,28.766435761677206,0.0,0.0,25.045592594861775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  20:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.353892754506444,0.0,0.0,25.508990108903789,0.0,0.0,25.70602868669458,0.0,0.0,25.66648491841627,0.0,0.0,27.777533438121009,0.0,0.0,25.014656148612568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  21:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.78667770336742,0.0,0.0,25.12622975991996,0.0,0.0,25.424228994442996,0.0,0.0,25.337138493227238,0.0,0.0,27.08399424792824,0.0,0.0,24.91645867193457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  22:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.165905109549173,0.0,0.0,24.80807531690245,0.0,0.0,25.175579972293489,0.0,0.0,25.052087768210428,0.0,0.0,26.46113515487515,0.0,0.0,24.78704251874675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  23:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.59413239490383,0.0,0.0,24.56758500469296,0.0,0.0,24.96772562249668,0.0,0.0,24.828560691240104,0.0,0.0,26.008107310113858,0.0,0.0,24.66250546894284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  24:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.027455258232288,0.0,0.0,24.307006369926083,0.0,0.0,24.742466609912193,0.0,0.0,24.583190949526018,0.0,0.0,25.601087513011494,0.0,0.0,24.50272620178034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  01:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.530199558556939,0.0,0.0,24.10794311086395,0.0,0.0,24.560035279409939,0.0,0.0,24.39374241731291,0.0,0.0,25.33808365670034,0.0,0.0,24.374996163447599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  02:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.06834968277933,0.0,0.0,23.945252389786228,0.0,0.0,24.407364921059874,0.0,0.0,24.237957358916835,0.0,0.0,25.12342862334176,0.0,0.0,24.259984156654619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  03:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.66011665303919,0.0,0.0,23.79458587887719,0.0,0.0,24.26391876033972,0.0,0.0,24.092953051816175,0.0,0.0,24.926735966075595,0.0,0.0,24.151777594245904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  04:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.29627385223091,0.0,0.0,23.689373920846486,0.0,0.0,24.159377655305307,0.0,0.0,23.990283405362559,0.0,0.0,24.785770539132117,0.0,0.0,24.060608910376677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  05:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.99007705981947,0.0,0.0,23.60649202785111,0.0,0.0,24.075941707978516,0.0,0.0,23.9094701280982,0.0,0.0,24.671778589956995,0.0,0.0,23.978553945760589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  06:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.766124302129449,0.0,0.0,23.661448495822254,0.0,0.0,24.264256682461125,0.0,0.0,24.01296456440768,0.0,0.0,24.68137233491111,0.0,0.0,23.921179020500519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  07:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.723852794199908,0.0,0.0,23.954177480811997,0.0,0.0,25.586801140392624,0.0,0.0,24.411706454434083,0.0,0.0,24.88729057030053,0.0,0.0,23.933025498518778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  08:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.92199404785805,0.0,1670.1793012728393,22.21348801174077,0.0,1615.3086106040897,23.893674720995038,0.0,1444.0293518330207,22.880976879921243,0.0,1457.7628964783872,22.33059527481883,0.0,1707.8815439367955,22.90899733329437,8448.887197133869,0.0,0.0,0.0,0.0,0.0,1855.62574843225,1255.083965189652,1538.70331721645,1416.308842503771,1279.6343496514795 
 07/24  09:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.270855300385123,0.0,1688.9308368378675,22.389987573275179,0.0,1489.1196657350984,23.66999711178891,0.0,1388.1089826895127,22.881771280449905,0.0,1130.5909212277666,22.082584911627458,0.0,1556.1033486592247,22.523705660742466,8435.354893444703,0.0,0.0,0.0,0.0,0.0,1880.7973235422715,1261.6797822860788,1479.2356861937797,1423.7519414009794,1286.3591858813252 
 07/24  10:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.734123416914934,0.0,1536.6686371150077,22.81582478436206,0.0,1246.6650144238493,23.592186970426604,0.0,1242.5294496939919,23.11754991536352,0.0,1098.8713817397589,22.134504495337795,0.0,1348.9996096895102,22.50759186914509,8654.94688867139,0.0,0.0,0.0,0.0,0.0,1914.2811628050416,1284.1414704766958,1594.6340390669278,1449.0990006291052,1309.2602415533507 
 07/24  11:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.27104917988362,0.0,1587.4607203851966,23.232702556767568,0.0,1136.3577683880386,23.489184577792089,0.0,1206.371938023081,23.295970288559816,0.0,1042.385781662826,22.269633055676804,0.0,1275.026694917538,22.569521061952384,8692.744368987918,0.0,0.0,0.0,0.0,0.0,1923.8628101928107,1290.569048099666,1602.6157406955873,1456.352248440232,1315.8135474193537 
 07/24  12:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.839578727032789,0.0,1443.9499326374183,24.052698163669584,0.0,859.702466762915,23.660200207945019,0.0,997.5305013394424,23.64066373670519,0.0,835.3986298981827,22.8108896759764,0.0,1041.7693751039163,22.78118451016669,8810.94174551591,0.0,0.0,0.0,0.0,0.0,1953.8258017617314,1310.6688750220677,1627.5755048078054,1479.0340477401624,1336.3065420438753 
 07/24  13:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.498982449537868,0.0,1579.3498023566747,24.284866047617805,0.0,854.8790003827753,23.549328951148885,0.0,1084.5588395718556,23.824603658148033,0.0,943.6626405042327,23.021479972178484,0.0,1123.2811197588356,22.889402069395005,8846.858707830295,0.0,0.0,0.0,0.0,0.0,1962.9307385261469,1316.776664782753,1635.1600970663499,1485.9264285578125,1342.5338047569654 
 07/24  14:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.186362454281228,0.0,1295.0102554795236,24.815254141547294,0.0,633.7584144435762,23.971224105228509,0.0,898.4991186260306,24.35021568076099,0.0,836.3108852950853,23.922411592888474,0.0,873.7814664350919,23.191310207712158,8917.996796207975,0.0,0.0,0.0,0.0,0.0,1980.9642178207128,1328.8739152123617,1650.1823417003544,1499.5776608487514,1354.8676864855266 
 07/24  15:00:00,32.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.775557337362053,0.0,0.0,26.696297487872238,0.0,0.0,25.729372330437277,0.0,0.0,25.731004937311835,0.0,0.0,26.68580834003239,0.0,0.0,24.280519058283976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  16:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.343093397608045,0.0,0.0,27.069610662311736,0.0,0.0,26.322892027906755,0.0,0.0,26.233423249466278,0.0,0.0,28.91060463649189,0.0,0.0,24.79545230172569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  17:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.716533994284427,0.0,0.0,26.996530851377714,0.0,0.0,26.587880250743575,0.0,0.0,26.477068336904286,0.0,0.0,30.121535480251663,0.0,0.0,25.113377502071829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  18:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.836323909376689,0.0,0.0,26.743930787152565,0.0,0.0,26.581331040521908,0.0,0.0,26.598287936735717,0.0,0.0,30.349667811392615,0.0,0.0,25.32180579054005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  19:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.69299177048089,0.0,0.0,26.29972075210789,0.0,0.0,26.344689924242233,0.0,0.0,26.45801358803285,0.0,0.0,29.59255121188458,0.0,0.0,25.337437026448354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  20:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.303459303633443,0.0,0.0,25.816163820982106,0.0,0.0,26.011576945104524,0.0,0.0,26.033731399960769,0.0,0.0,28.386973218193334,0.0,0.0,25.25511842696331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  21:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.821308056864259,0.0,0.0,25.448960730584454,0.0,0.0,25.735118608364379,0.0,0.0,25.693142440609564,0.0,0.0,27.581422099532156,0.0,0.0,25.128394839220733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  22:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.298234552515493,0.0,0.0,25.157499218931215,0.0,0.0,25.506249538280536,0.0,0.0,25.415188066648726,0.0,0.0,26.89948084898603,0.0,0.0,24.987250033145913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  23:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.826595250199163,0.0,0.0,24.913847799249074,0.0,0.0,25.296539998577708,0.0,0.0,25.179174794683108,0.0,0.0,26.42501437833559,0.0,0.0,24.850370825646448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  24:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.34990839159541,0.0,0.0,24.69639505956748,0.0,0.0,25.111163436675758,0.0,0.0,24.968526170369914,0.0,0.0,26.03280679652181,0.0,0.0,24.696921952551734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  01:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.939977035278156,0.0,0.0,24.493146036989964,0.0,0.0,24.925313887615855,0.0,0.0,24.77048183230665,0.0,0.0,25.72445775625998,0.0,0.0,24.575147121581595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  02:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.55263906176547,0.0,0.0,24.354483142772084,0.0,0.0,24.794858102387239,0.0,0.0,24.6343889092975,0.0,0.0,25.514789710382975,0.0,0.0,24.47040912485958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  03:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.195657805732794,0.0,0.0,24.150433243288917,0.0,0.0,24.60665068305792,0.0,0.0,24.43671226928793,0.0,0.0,25.273729974647304,0.0,0.0,24.329067169843797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  04:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.83806236520242,0.0,0.0,23.995381294214014,0.0,0.0,24.46163771701584,0.0,0.0,24.287353589632546,0.0,0.0,25.096420004346088,0.0,0.0,24.22237809090892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  05:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.49843583948504,0.0,0.0,23.836337701076667,0.0,0.0,24.30837098533278,0.0,0.0,24.132727158398077,0.0,0.0,24.921006194832409,0.0,0.0,24.12801651789058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  06:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.182823127313449,0.0,0.0,23.7503453710761,0.0,0.0,24.23050189898374,0.0,0.0,24.050062219295254,0.0,0.0,24.814606942074108,0.0,0.0,24.039479974513499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  07:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.925736333128027,0.0,0.0,23.75630483010711,0.0,0.0,24.241707219143064,0.0,0.0,24.05248458795006,0.0,0.0,24.786826381578693,0.0,0.0,23.960223610356747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  08:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.81473962415519,0.0,1455.9022419502324,22.080199474322805,0.0,936.0165469140169,22.149449286389339,0.0,1553.170418842116,22.225070988615714,0.0,1393.331469935472,22.190286176218156,0.0,1911.2501235637993,22.70145784999274,7198.176523092536,0.0,0.0,0.0,0.0,0.0,1376.8170747720645,889.8569370592878,1227.9978550706167,1374.1126998381813,1225.8609822121176 
 07/25  09:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.817227166452065,0.0,1650.932785379674,22.08424262992788,0.0,1161.5523574345758,22.278846470329535,0.0,1292.2763447010935,22.4522411102633,0.0,1008.2770749765095,22.04741125925418,0.0,1495.2696028130804,22.38061139685479,8268.762966545044,0.0,0.0,0.0,0.0,0.0,1865.9476262991225,1251.718282155132,1358.8524401884698,1412.5108124316276,1276.202831330424 
 07/25  10:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.00092206511496,0.0,1791.0024763399034,22.009283048909876,0.0,1102.5118329308817,22.083375609851829,0.0,1431.8447261020529,22.48450756297535,0.0,1022.772357953947,22.009905427323653,0.0,1558.4426376338525,22.17634616639251,7980.62308366675,0.0,0.0,0.0,0.0,0.0,1818.941489002144,1155.4224138932519,1243.3102505022619,1397.120376326407,1262.2975798024164 
 07/25  11:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.259987907675077,0.0,1679.0666237618262,22.159107859887596,0.0,1030.840373459464,22.029301930682796,0.0,1325.8827941772043,22.58699586402576,0.0,1002.363470185026,22.003877250477477,0.0,1431.2426433919664,22.155217548632387,8243.410494601174,0.0,0.0,0.0,0.0,0.0,1865.9476262991225,1221.6071779717154,1363.6110724280166,1412.5108124316276,1276.202831330424 
 07/25  12:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.55855886060909,0.0,1399.4517206519354,22.58942790885057,0.0,864.4623871689887,22.320685993935379,0.0,1139.010446404875,22.950745961215789,0.0,1028.1889632578255,22.06931989204421,0.0,1202.149934337202,22.312261697329207,8631.543860937121,0.0,0.0,0.0,0.0,0.0,1908.3485038638085,1280.16171372797,1589.6920169263545,1444.6080145034223,1305.2026377752982 
 07/25  13:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.99146130396121,0.0,1283.1554500979187,23.333691982112279,0.0,694.2114958775585,22.733979148002136,0.0,972.1205401872136,23.30865560361719,0.0,864.1301520739349,22.597075915359804,0.0,1012.9096692949815,22.543991848829785,8720.707433303873,0.0,0.0,0.0,0.0,0.0,1930.9514367338725,1295.3242530752823,1608.520706691307,1461.7182948894557,1320.661767773689 
 07/25  14:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.60671582718502,0.0,1493.9782549766163,23.801427975095348,0.0,731.2434275011822,22.82731867512367,0.0,1047.4030890093987,23.42995484085563,0.0,1053.380708514639,23.075945605814156,0.0,1117.4687434931089,22.63574348461354,8810.94174551591,0.0,0.0,0.0,0.0,0.0,1953.8258017617314,1310.6688750220677,1627.5755048078054,1479.0340477401624,1336.3065420438753 
 07/25  15:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.320280750714649,0.0,0.0,25.201881829843005,0.0,0.0,24.434757409573608,0.0,0.0,24.600403806254623,0.0,0.0,25.600941844211737,0.0,0.0,23.445330059129064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  16:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.94552918022259,0.0,0.0,25.953534180357069,0.0,0.0,25.287446930170469,0.0,0.0,25.33402821564876,0.0,0.0,28.28604014909875,0.0,0.0,24.14133124114555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  17:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.42170390449377,0.0,0.0,25.963396858631798,0.0,0.0,25.602336850673276,0.0,0.0,25.59139922037338,0.0,0.0,29.817035976034427,0.0,0.0,24.515579598756255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  18:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.630349658801749,0.0,0.0,25.737121741851575,0.0,0.0,25.609187824971323,0.0,0.0,25.735267819652706,0.0,0.0,30.38597880678142,0.0,0.0,24.694019841769298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  19:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.51318909257474,0.0,0.0,25.35949138383832,0.0,0.0,25.424930187721587,0.0,0.0,25.659515894341735,0.0,0.0,29.513785076281129,0.0,0.0,24.763976656862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  20:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.107816302203437,0.0,0.0,24.939858193159833,0.0,0.0,25.140777140347173,0.0,0.0,25.257250570860938,0.0,0.0,28.254055467156026,0.0,0.0,24.71980312659907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  21:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.557482804527667,0.0,0.0,24.591888550286844,0.0,0.0,24.884636564419787,0.0,0.0,24.913808478881298,0.0,0.0,27.17523401119741,0.0,0.0,24.623422304429164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  22:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.993079209813258,0.0,0.0,24.302315029116117,0.0,0.0,24.65700996411702,0.0,0.0,24.621537803073115,0.0,0.0,26.428464344861056,0.0,0.0,24.500403235157877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  23:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.425909948375307,0.0,0.0,24.024477549928976,0.0,0.0,24.42827410318129,0.0,0.0,24.341187784718607,0.0,0.0,25.78942979858597,0.0,0.0,24.34675410417306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  24:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.915965051481935,0.0,0.0,23.812469184380313,0.0,0.0,24.241100864612194,0.0,0.0,24.128979797838015,0.0,0.0,25.354869151763724,0.0,0.0,24.225858028612355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  01:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.404731754980259,0.0,0.0,23.61253499681137,0.0,0.0,24.064818368130859,0.0,0.0,23.92863086294459,0.0,0.0,24.997044910493757,0.0,0.0,24.085011349402384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  02:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.979132779913298,0.0,0.0,23.46343251514083,0.0,0.0,23.926726951623338,0.0,0.0,23.78187892331029,0.0,0.0,24.73402950858277,0.0,0.0,23.988276618861357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  03:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.589404904271185,0.0,0.0,23.325305464204445,0.0,0.0,23.799101894587623,0.0,0.0,23.648470473077276,0.0,0.0,24.531430437569236,0.0,0.0,23.906587929872953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  04:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.234025825039095,0.0,0.0,23.197389733990229,0.0,0.0,23.68110599163152,0.0,0.0,23.520387450600098,0.0,0.0,24.35202488033253,0.0,0.0,23.794069933237596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  05:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.91894027475344,0.0,0.0,23.09593398908992,0.0,0.0,23.582283292901218,0.0,0.0,23.418688936321887,0.0,0.0,24.20940393497255,0.0,0.0,23.68916056126657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  06:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.7244450822733,0.0,0.0,23.196249719462604,0.0,0.0,24.594806115858185,0.0,0.0,23.769882058997518,0.0,0.0,24.236913412209139,0.0,0.0,23.635726317719635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  07:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.71536078845569,0.0,0.0,23.488623566167634,0.0,0.0,25.898550633364097,0.0,0.0,24.08496377579581,0.0,0.0,24.434789430094424,0.0,0.0,23.645321205337319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  08:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.863224621007967,0.0,1390.1261751476794,22.05284513084213,0.0,1904.4934909106926,22.412573791952214,0.0,2012.0600117442555,22.443069564644607,0.0,1310.9088673752586,22.13214953551732,0.0,2196.4462402244146,22.269371066003907,6906.706499412355,0.0,0.0,0.0,0.0,0.0,1114.3290539558298,1164.6694331622444,987.2785434757348,1332.7550005513766,1204.1434941269013 
 07/26  09:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.065325764245864,0.0,1662.953348372621,22.008127316656866,0.0,1706.4091079337036,22.169793319575619,0.0,1727.945718012898,22.092482213694628,0.0,954.7804989603969,22.03287978178455,0.0,1695.8136756736113,22.018397323942439,7065.48331150975,0.0,0.0,0.0,0.0,0.0,1411.0112578629726,1185.9079188800247,962.4407224506165,1210.3332261018432,1192.2592120740242 
 07/26  10:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.484702035199079,0.0,2161.4315944047345,22.00190212113005,0.0,1622.3377945138196,22.57811958231718,0.0,1601.0986704352936,22.120845061695385,0.0,958.1129873217074,22.008150783401896,0.0,1612.0252436539773,22.002368280044956,7807.069707135258,0.0,0.0,0.0,0.0,0.0,1807.5272007296088,1217.6319067630118,1149.447834291891,1287.4820903610738,1241.449700849404 
