Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 07/26  11:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.106090945411908,0.0,2152.698387362083,22.429327956459745,0.0,1465.735784147184,22.507339337293585,0.0,1510.5932439632034,22.27516148543465,0.0,986.9799028806376,22.001355878413766,0.0,1568.5108836402515,22.000415986618127,8011.649315299646,0.0,0.0,0.0,0.0,0.0,1836.0224611957527,1231.6438300491575,1246.619111947166,1338.0972300945157,1255.735707872786 
 07/26  12:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.820849012107446,0.0,2151.9545553485479,22.735038490251076,0.0,1294.7507923146378,22.197176308677436,0.0,1467.2733934882445,22.397631842315499,0.0,1009.2548115363327,22.00016072212552,0.0,1618.7099036480743,21.999929017678505,8172.095797906742,0.0,0.0,0.0,0.0,0.0,1850.0211584956115,1241.034460895181,1315.335281334852,1396.8638965337885,1265.3100265070396 
 07/26  13:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.709632565822145,0.0,2427.229043936697,22.97293652364793,0.0,1170.9268071292168,22.028442673868818,0.0,1604.5421180389,22.380357220990118,0.0,1126.9837965225298,22.00066699941338,0.0,1715.9126405113828,22.00024954650358,8054.635037061627,0.0,0.0,0.0,0.0,0.0,1838.5194491705407,1167.8578937921676,1324.1949784725867,1363.0882348099747,1257.4435066760903 
 07/26  14:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.582186691109344,0.0,2646.329233366489,22.877403418704306,0.0,1100.950080238536,22.005694925342686,0.0,1771.989641958529,22.341862124304336,0.0,1475.069148385865,22.002431514312215,0.0,1829.6587821788508,22.000444030022476,7916.696836278249,0.0,0.0,0.0,0.0,0.0,1813.1816172565769,1079.4167933310799,1358.9528844292987,1321.500706986253,1240.1138601347723 
 07/26  15:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.26253233678403,0.0,0.0,25.130856554007275,0.0,0.0,24.098861257262585,0.0,0.0,24.053379276631259,0.0,0.0,25.70461138069685,0.0,0.0,23.217519496219809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  16:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.828607193931569,0.0,0.0,26.02057229903376,0.0,0.0,25.18615440905222,0.0,0.0,25.083738299163728,0.0,0.0,27.58616354210088,0.0,0.0,23.972800775857185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  17:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.120597458249376,0.0,0.0,26.058446745974004,0.0,0.0,25.582118729744719,0.0,0.0,25.449996977389526,0.0,0.0,28.17485096225606,0.0,0.0,24.399282901204708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  18:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.165228889454917,0.0,0.0,25.88752141238408,0.0,0.0,25.697628806667639,0.0,0.0,25.717039964037804,0.0,0.0,29.15337264759783,0.0,0.0,24.668736573666246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  19:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.988690779585597,0.0,0.0,25.535083284781338,0.0,0.0,25.552365740517126,0.0,0.0,25.717133412509065,0.0,0.0,28.783781515775617,0.0,0.0,24.767547381136699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  20:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.546994112431486,0.0,0.0,25.068046883041079,0.0,0.0,25.25779352219322,0.0,0.0,25.325427787227484,0.0,0.0,27.690419871459488,0.0,0.0,24.755301693595948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  21:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.969946163470664,0.0,0.0,24.698800579774827,0.0,0.0,24.99080897408,0.0,0.0,24.98362258604645,0.0,0.0,26.912615056971494,0.0,0.0,24.663677392453999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  22:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.33222419109994,0.0,0.0,24.376707236620989,0.0,0.0,24.741391055582854,0.0,0.0,24.673272709872987,0.0,0.0,26.21018133826764,0.0,0.0,24.538981057250348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  23:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.725685900976168,0.0,0.0,24.106012276119846,0.0,0.0,24.51753934131637,0.0,0.0,24.412011762924885,0.0,0.0,25.715703466350278,0.0,0.0,24.43646331943376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  24:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.166029416667678,0.0,0.0,23.900615865498286,0.0,0.0,24.334098930908959,0.0,0.0,24.21109031349942,0.0,0.0,25.341754000936289,0.0,0.0,24.328238150013229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  01:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.622931828437808,0.0,0.0,23.6998627945779,0.0,0.0,24.15572430431785,0.0,0.0,24.014058113879555,0.0,0.0,25.01117695819516,0.0,0.0,24.193197874284438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  02:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.16352296453141,0.0,0.0,23.516811350461788,0.0,0.0,23.98564558650719,0.0,0.0,23.83579984012035,0.0,0.0,24.76247833823849,0.0,0.0,24.08165467925761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  03:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.73352638870326,0.0,0.0,23.362991035709017,0.0,0.0,23.84001084096012,0.0,0.0,23.685456765145397,0.0,0.0,24.55402927944123,0.0,0.0,23.97253186060935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  04:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.346935015282065,0.0,0.0,23.250579683461419,0.0,0.0,23.732293250012604,0.0,0.0,23.574821027790429,0.0,0.0,24.392525873353465,0.0,0.0,23.866844442309774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  05:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.00549281699189,0.0,0.0,23.11727291675037,0.0,0.0,23.609907042902468,0.0,0.0,23.445375992073779,0.0,0.0,24.232473523074977,0.0,0.0,23.76940139895771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  06:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.7677939783133,0.0,0.0,23.20416074290275,0.0,0.0,24.426337146827149,0.0,0.0,23.735149738732006,0.0,0.0,24.248025143092226,0.0,0.0,23.685480369354889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  07:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.736377368254858,0.0,0.0,23.514281793485769,0.0,0.0,25.977762558759875,0.0,0.0,24.085858849270644,0.0,0.0,24.45246835888713,0.0,0.0,23.67875674867861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  08:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.93173079768026,0.0,1411.5264605600415,22.090839495396009,0.0,1947.1418007832327,23.72574796907539,0.0,1765.213704726069,22.704599657223697,0.0,1286.3189678824659,22.21569210358367,0.0,1965.5682558560653,22.473813341954398,7682.246750833739,0.0,0.0,0.0,0.0,0.0,1490.534057628894,1217.5184488008554,1255.411490776522,1373.917755922856,1241.334023564343 
 07/27  09:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.290033723894248,0.0,1784.8218564712066,22.014447616221636,0.0,1903.186771164901,23.373310348854277,0.0,1724.1705747172605,22.263826237017747,0.0,977.2929843056832,22.05364516933268,0.0,1811.969059545538,22.07554250313221,7673.95395333116,0.0,0.0,0.0,0.0,0.0,1639.7581383875568,1213.9507251592184,1162.2024280609092,1316.8151750129692,1237.696512570238 
 07/27  10:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.860578101898129,0.0,2151.2339065715357,22.142138659707535,0.0,1774.4455105496195,23.33928885417822,0.0,1631.307444729046,22.275081910657855,0.0,1011.2734675330321,22.01352478400954,0.0,1756.326255464231,22.00612780915939,8049.297237806808,0.0,0.0,0.0,0.0,0.0,1834.6070553720263,1230.6943450147135,1273.7096655970668,1351.9875474843764,1254.767650198357 
 07/27  11:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.55162371325658,0.0,2390.8471735994664,22.44180152759384,0.0,1706.5599481448886,22.812835541367848,0.0,1712.6014710259127,22.24063371243898,0.0,1026.9484234628758,22.002241699219739,0.0,1694.0884853793758,22.000502547789059,7965.4355171008069,0.0,0.0,0.0,0.0,0.0,1827.1531971350003,1225.6941346677689,1260.9147492436294,1298.472829930418,1249.6696319837222 
 07/27  12:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.470171575466673,0.0,2309.4516294530696,23.060824627331149,0.0,1399.3902536268077,22.51821205517253,0.0,1560.5730692414628,22.463752330545156,0.0,1079.7114819559375,22.00124756958614,0.0,1774.3247967965359,22.00459764849832,8310.584868040096,0.0,0.0,0.0,0.0,0.0,1868.0948898534098,1253.158713284937,1393.9925747254848,1414.1362776616389,1277.6714383743575 
 07/27  13:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.480799882552057,0.0,2555.56625102842,23.28324746039519,0.0,1366.7370908217118,22.06315021031343,0.0,1686.409730007907,22.49664980009674,0.0,1211.7197350543627,22.000810773011524,0.0,1902.024229804826,22.000169099226775,8278.783258720767,0.0,0.0,0.0,0.0,0.0,1858.316957778834,1243.8180047415263,1397.4476213197038,1404.68581587629,1270.9838848641446 
 07/27  14:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.3555473053741,0.0,2508.4021173455078,23.416236203126503,0.0,1247.5777279122168,22.00871796006215,0.0,1670.1853936783546,22.665762510943659,0.0,1584.5405756815879,22.000191321478817,0.0,1884.9860888239005,22.118648250832366,8452.779809200762,0.0,0.0,0.0,0.0,0.0,1872.6900841203922,1243.9380114035112,1534.1916364116783,1417.614811300983,1280.81429182393 
 07/27  15:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.01321972087628,0.0,0.0,25.535804055345154,0.0,0.0,24.289919713873269,0.0,0.0,24.316847169579224,0.0,0.0,25.905930656918068,0.0,0.0,23.391775406823056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  16:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.561450819377744,0.0,0.0,26.46487693416517,0.0,0.0,25.45383990115233,0.0,0.0,25.3995361703791,0.0,0.0,28.266278079017068,0.0,0.0,24.265297539546308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  17:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.897952545053419,0.0,0.0,26.59566594897522,0.0,0.0,25.985494921262349,0.0,0.0,25.898966664581246,0.0,0.0,29.41200922759388,0.0,0.0,24.715135871651527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  18:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.996305358862384,0.0,0.0,26.41800288648659,0.0,0.0,26.123876555491166,0.0,0.0,26.168989268630996,0.0,0.0,30.030267965567707,0.0,0.0,24.997308085726936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  19:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.806764787220485,0.0,0.0,26.052484175551329,0.0,0.0,26.011174252254138,0.0,0.0,26.09161382863743,0.0,0.0,29.17978053382925,0.0,0.0,25.129939293714736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  20:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.37757528056386,0.0,0.0,25.607622761067124,0.0,0.0,25.743022483022313,0.0,0.0,25.739775921202747,0.0,0.0,28.076805348494085,0.0,0.0,25.078009247565637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  21:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.8440432065184,0.0,0.0,25.264177223243274,0.0,0.0,25.513066014493803,0.0,0.0,25.45367676600346,0.0,0.0,27.33501907261997,0.0,0.0,24.982458780727418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  22:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.26644799823122,0.0,0.0,24.95535539183077,0.0,0.0,25.285917929999227,0.0,0.0,25.181786218978908,0.0,0.0,26.668503506674907,0.0,0.0,24.852075794101819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  23:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.73683333813396,0.0,0.0,24.72985753335774,0.0,0.0,25.100568464356834,0.0,0.0,24.97557282717664,0.0,0.0,26.22836673883682,0.0,0.0,24.73445146325288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  24:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.20758064229979,0.0,0.0,24.49272415690701,0.0,0.0,24.905964901801704,0.0,0.0,24.757298531390185,0.0,0.0,25.832953346434729,0.0,0.0,24.584235477240179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  01:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.71858729649793,0.0,0.0,24.112083036203488,0.0,0.0,24.566315300134748,0.0,0.0,24.39185154937729,0.0,0.0,25.41063437690785,0.0,0.0,24.354323053427906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  02:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.160667019446977,0.0,0.0,23.828230303315089,0.0,0.0,24.30686320269218,0.0,0.0,24.12107718871994,0.0,0.0,25.06518305116918,0.0,0.0,24.20484716193436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  03:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.610864216269439,0.0,0.0,23.619677774595364,0.0,0.0,24.102835814200938,0.0,0.0,23.920044167621513,0.0,0.0,24.809002427027609,0.0,0.0,24.080917065048454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  04:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.108674577326995,0.0,0.0,23.47893834883478,0.0,0.0,23.961693702466556,0.0,0.0,23.786012175274665,0.0,0.0,24.631273697887708,0.0,0.0,23.995462547971884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  05:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.677152225421666,0.0,0.0,23.356504305542744,0.0,0.0,23.8358429405557,0.0,0.0,23.66649153670521,0.0,0.0,24.47185843744502,0.0,0.0,23.891402043223928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  06:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.330507848282033,0.0,0.0,23.32480995006138,0.0,0.0,23.826788003834964,0.0,0.0,23.64343222549042,0.0,0.0,24.398543845076369,0.0,0.0,23.800433267035147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  07:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.184512889820579,0.0,0.0,23.576472773758267,0.0,0.0,25.370279379971266,0.0,0.0,24.031384163756344,0.0,0.0,24.559054217093267,0.0,0.0,23.77296435299383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  08:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.280456921451145,0.0,1479.0186934728438,22.071695201536813,0.0,1641.3264133583494,22.85406898884786,0.0,1569.1450751465134,22.330387554891997,0.0,1366.1479124469143,22.175205702595119,0.0,1860.9127996213866,22.596478297632303,7737.916005876616,0.0,0.0,0.0,0.0,0.0,1497.7890338973357,1222.245324636189,1288.9454784208106,1379.2518341428648,1246.153360639147 
 07/28  09:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.436718277750168,0.0,1605.6285247863648,22.011537301461066,0.0,1220.8198673189905,22.245669868106693,0.0,1353.9722353381777,22.45682825348723,0.0,991.0588873898892,22.043702100273174,0.0,1522.5966295793979,22.28618122007809,8105.858347115069,0.0,0.0,0.0,0.0,0.0,1794.307067755276,1245.1535504933484,1288.2542740119989,1405.1027921245209,1269.5096885896565 
 07/28  10:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.73522939181584,0.0,1263.1205303523257,22.549409392249939,0.0,902.8394510174608,22.74817391107983,0.0,1030.0754395721484,22.85078945612341,0.0,948.2353518057903,22.129628491653287,0.0,1130.9392313513086,22.37710441866446,8652.079470380013,0.0,0.0,0.0,0.0,0.0,1913.5542733205803,1283.6538571889578,1594.0285257614199,1448.5487497850982,1308.7630901836879 
 07/28  11:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.229462998255089,0.0,1196.9054626809958,23.128851716531437,0.0,801.5911385555851,23.12354728754682,0.0,932.1784872100543,23.161786671991338,0.0,815.3852433484422,22.457329434218495,0.0,1013.6309444320027,22.551649730894576,8720.707433303874,0.0,0.0,0.0,0.0,0.0,1930.9514367338728,1295.3242530752823,1608.5207066913072,1461.7182948894557,1320.661767773689 
 07/28  12:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.909598164618445,0.0,1447.0688995150964,23.76145664690221,0.0,828.4647502855968,23.249808534206424,0.0,1027.9572725010333,23.47649884296986,0.0,893.6029851810625,22.692607906195055,0.0,1072.155405059791,22.640562224500309,8777.12006885634,0.0,0.0,0.0,0.0,0.0,1945.252019141798,1304.9173950226632,1620.4333744484005,1472.5437473247567,1330.4425587784536 
 07/28  13:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.63668096648426,0.0,1508.595743554962,24.219026750890494,0.0,765.4393864842589,23.332677019806718,0.0,1010.5102536424504,23.700031094575473,0.0,900.6601180314804,23.01566335356671,0.0,1042.8765599501945,22.797448926616285,8810.94174551591,0.0,0.0,0.0,0.0,0.0,1953.8258017617314,1310.6688750220677,1627.5755048078054,1479.0340477401624,1336.3065420438753 
 07/28  14:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.363220745877805,0.0,1673.3130360019118,23.87487772120948,0.0,895.3117269064292,23.05790005670807,0.0,1196.5418605391172,23.605406746702273,0.0,1100.543502856983,22.84788001365812,0.0,1258.456323045408,22.752342002784766,8798.631379051476,0.0,0.0,0.0,0.0,0.0,1950.7051283811607,1308.5754593934399,1624.975922210348,1476.6717172920854,1334.1721776341727 
 07/28  15:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.879953952068197,0.0,0.0,25.41631580966094,0.0,0.0,24.738943794860846,0.0,0.0,24.807372346395466,0.0,0.0,25.71234993184503,0.0,0.0,23.59227497055696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  16:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.331086091340049,0.0,0.0,26.09101584343089,0.0,0.0,25.565828471018454,0.0,0.0,25.52854908800386,0.0,0.0,27.735539409657308,0.0,0.0,24.223293240681345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  17:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.603833685960095,0.0,0.0,26.09499746938859,0.0,0.0,25.84673382081982,0.0,0.0,25.76410182124834,0.0,0.0,29.061502199679297,0.0,0.0,24.572228530046354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  18:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.689921500310964,0.0,0.0,25.838175356067404,0.0,0.0,25.798658286365936,0.0,0.0,25.832646598445736,0.0,0.0,29.517595107046735,0.0,0.0,24.72710449607623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  19:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.562902392393619,0.0,0.0,25.473189370099573,0.0,0.0,25.610392111562207,0.0,0.0,25.766361029757783,0.0,0.0,28.991414563511236,0.0,0.0,24.834186504411784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  20:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.17820438506383,0.0,0.0,24.994476927508957,0.0,0.0,25.251989219917765,0.0,0.0,25.304708753700518,0.0,0.0,27.866951712571287,0.0,0.0,24.7487746590448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  21:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.624231247014476,0.0,0.0,24.60822205354276,0.0,0.0,24.950685782203583,0.0,0.0,24.92721240200482,0.0,0.0,26.902560009854875,0.0,0.0,24.638236533675977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  22:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.044948248997004,0.0,0.0,24.309850490563059,0.0,0.0,24.699053765536378,0.0,0.0,24.628519475806067,0.0,0.0,26.251385741821033,0.0,0.0,24.51863371661846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  23:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.463188861498826,0.0,0.0,24.020068571141395,0.0,0.0,24.444182596867575,0.0,0.0,24.338671512800464,0.0,0.0,25.67973336535256,0.0,0.0,24.374661781431266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  24:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8808080503463,0.0,0.0,23.75598567758498,0.0,0.0,24.20931934527808,0.0,0.0,24.073484918378399,0.0,0.0,25.219681253651055,0.0,0.0,24.20562009511753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  01:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.371434212285267,0.0,0.0,23.61062464650685,0.0,0.0,24.06862543058964,0.0,0.0,23.925831577687686,0.0,0.0,24.94517944178891,0.0,0.0,24.082705773912843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  02:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.93910487431461,0.0,0.0,23.472710672123264,0.0,0.0,23.935140138289083,0.0,0.0,23.786178526694124,0.0,0.0,24.70036995024831,0.0,0.0,23.964487434447699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  03:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.56372184682923,0.0,0.0,23.355248923352588,0.0,0.0,23.82303409843525,0.0,0.0,23.66964506339027,0.0,0.0,24.52099344198094,0.0,0.0,23.870839533010007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  04:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.24912588475189,0.0,0.0,23.263987921802764,0.0,0.0,23.734013719309318,0.0,0.0,23.57853708341579,0.0,0.0,24.379301606612004,0.0,0.0,23.76702890317022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  05:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.977876431354426,0.0,0.0,23.188169871410929,0.0,0.0,23.657822801043499,0.0,0.0,23.50460605853268,0.0,0.0,24.267129263013833,0.0,0.0,23.689666104963995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  06:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.852326011843809,0.0,0.0,23.27409221964727,0.0,0.0,24.41984358408198,0.0,0.0,23.780584333977985,0.0,0.0,24.298484893508744,0.0,0.0,23.65375090531588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  07:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.874673381266356,0.0,0.0,23.513045765183756,0.0,0.0,25.979837660399356,0.0,0.0,24.0784400113921,0.0,0.0,24.456754756096318,0.0,0.0,23.65575367216043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  08:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.018548139215218,0.0,1350.2148646500878,22.090316095732086,0.0,2187.0949531157377,23.197940599811568,0.0,2032.4335608839274,22.37559510552404,0.0,1258.4547902982004,22.215331434149534,0.0,2247.1227008757498,22.268460023420926,6889.612391477236,0.0,0.0,0.0,0.0,0.0,1114.953202710703,1177.4985413700379,964.3413830503943,1328.756993501766,1200.531296704066 
 07/29  09:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.296100970262154,0.0,1683.7050898928169,22.01387687898062,0.0,1984.7459047369812,22.962535567602829,0.0,1714.9902780933529,22.050349964698975,0.0,930.1384150739636,22.053539722172198,0.0,1740.833051883892,22.018331761893458,7050.282617623143,0.0,0.0,0.0,0.0,0.0,1416.376509479982,1190.7776455029346,960.3720821820199,1208.9889756198327,1170.236430698105 
 07/29  10:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.756581679477479,0.0,1995.085693195108,22.003766190100593,0.0,1784.7305964690759,22.575059635349704,0.0,1690.395875856062,22.005720402277814,0.0,941.0786101097783,22.013269557593106,0.0,1618.4864649409424,22.001878957639744,7386.838722454419,0.0,0.0,0.0,0.0,0.0,1621.7854663339536,1200.5226022821499,1041.2244316893096,1209.8264029861499,1209.9488450225877 
 07/29  11:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.390564301474507,0.0,2516.8181984992299,22.031202142435757,0.0,1719.214481174588,22.14426716462428,0.0,1691.5395874860122,22.000618455004117,0.0,955.4512097030134,22.00220160495097,0.0,1607.993633088271,22.00007535868756,7523.378940226084,0.0,0.0,0.0,0.0,0.0,1783.943783312934,1196.7083193747856,1072.3063319884319,1183.6148767124917,1183.274654697173 
 07/29  12:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.224174704333934,0.0,2669.2664936440535,22.378048303491043,0.0,1362.9680263980795,22.021088350103445,0.0,1747.8474203047845,22.000279403423855,0.0,994.2217766354032,22.00066762460467,0.0,1644.3874307959032,22.000693677820114,7477.3846457952499,0.0,0.0,0.0,0.0,0.0,1784.852567507376,1090.5058991242714,1105.334698066597,1195.0393705640204,1198.1211363927174 
 07/29  13:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.13426654124732,0.0,2773.7928528386139,22.63499367319965,0.0,1149.6646364094793,22.003416998484306,0.0,1809.4779149345653,22.00003919499631,0.0,1115.4636961010525,22.000079460159083,0.0,1720.0697083740448,22.00046337188128,7521.763956351704,0.0,0.0,0.0,0.0,0.0,1787.0805449917348,1030.1082771598772,1162.472850855391,1221.5583028952947,1217.013006309138 
 07/29  14:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.060474374168054,0.0,2878.187028346584,22.635564449853054,0.0,1059.0908138114563,22.001675066469603,0.0,1867.6985063826092,22.00018153935416,0.0,1497.5190380583452,22.00167777928202,0.0,1795.512737126055,22.000419814006979,7561.1902460150499,0.0,0.0,0.0,0.0,0.0,1779.1770132567238,988.705205939492,1267.1969328486185,1217.5190726479737,1205.0610471819733 
 07/29  15:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.86603078634316,0.0,0.0,25.11003867592361,0.0,0.0,24.037284403216917,0.0,0.0,23.838224361683726,0.0,0.0,25.923233440227077,0.0,0.0,23.23872373897198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  16:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.529532801459597,0.0,0.0,26.00158813100408,0.0,0.0,25.018550116575683,0.0,0.0,24.82320133477252,0.0,0.0,28.624353518363777,0.0,0.0,24.030094719900267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  17:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.91907462233808,0.0,0.0,26.093376995753585,0.0,0.0,25.462210550962266,0.0,0.0,25.298354464556348,0.0,0.0,30.311378092301877,0.0,0.0,24.504545569056576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  18:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.021914910446659,0.0,0.0,25.932824301270615,0.0,0.0,25.59426303018858,0.0,0.0,25.63668249132786,0.0,0.0,30.944503969523269,0.0,0.0,24.776838895132764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  19:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.8029902230187,0.0,0.0,25.57398414749019,0.0,0.0,25.48696254364536,0.0,0.0,25.72713287616611,0.0,0.0,30.16151925414559,0.0,0.0,24.91803314440198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  20:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.261602144592389,0.0,0.0,25.152934599832613,0.0,0.0,25.247007025292854,0.0,0.0,25.38019615582862,0.0,0.0,28.67271601959831,0.0,0.0,24.896405166257066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  21:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.593709753304109,0.0,0.0,24.798388701695659,0.0,0.0,25.017566432257327,0.0,0.0,25.06783407348329,0.0,0.0,27.665171262335997,0.0,0.0,24.828080589964704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  22:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.87468025777582,0.0,0.0,24.46434403044802,0.0,0.0,24.774296404665514,0.0,0.0,24.75198996245573,0.0,0.0,26.721306571782955,0.0,0.0,24.676263854679005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  23:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.19102803145365,0.0,0.0,24.16569615246188,0.0,0.0,24.536058217390946,0.0,0.0,24.467002129373193,0.0,0.0,26.09403696539705,0.0,0.0,24.557371091438737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  24:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.497714388453173,0.0,0.0,23.887309266904166,0.0,0.0,24.30333819164951,0.0,0.0,24.19740050128071,0.0,0.0,25.53177595209959,0.0,0.0,24.404282395696336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  01:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.859093493960719,0.0,0.0,23.66320927071194,0.0,0.0,24.104322808378073,0.0,0.0,23.978679272790378,0.0,0.0,25.130492643035664,0.0,0.0,24.258866902010575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  02:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.296468274482075,0.0,0.0,23.489501818225358,0.0,0.0,23.942231350903147,0.0,0.0,23.80883338810899,0.0,0.0,24.84048693343926,0.0,0.0,24.137898538138065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  03:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.758738961604594,0.0,0.0,23.225649397838568,0.0,0.0,23.700873319936315,0.0,0.0,23.548929179735386,0.0,0.0,24.49563391343154,0.0,0.0,23.946069937893286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  04:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.27228637250508,0.0,0.0,23.091059534572059,0.0,0.0,23.57185942691591,0.0,0.0,23.41942314294696,0.0,0.0,24.29896086419808,0.0,0.0,23.865272473201224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  05:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.842929630007828,0.0,0.0,22.967009091048476,0.0,0.0,23.452640014540916,0.0,0.0,23.298847114717437,0.0,0.0,24.123675086744084,0.0,0.0,23.74505904587405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  06:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.54256391367159,0.0,0.0,22.95888246317758,0.0,0.0,23.489535116733078,0.0,0.0,23.309836264947664,0.0,0.0,24.060636805474169,0.0,0.0,23.65192879450926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  07:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.378563619639686,0.0,0.0,23.214270771202295,0.0,0.0,24.098955108788269,0.0,0.0,23.568068054404536,0.0,0.0,24.22092024738786,0.0,0.0,23.60066963924127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  08:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.41964194114476,0.0,1209.5147716729696,22.072600481761766,0.0,1398.8286129009005,22.152097869682586,0.0,1919.6285864822986,22.110531277343897,0.0,1187.1284224568129,22.195454338896487,0.0,2227.5526295249176,22.15009347547539,6150.496035823259,0.0,0.0,0.0,0.0,0.0,941.1494832394907,890.4295113223466,842.7543986041357,1261.0128686598467,1111.6187998571709 
 07/30  09:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.590630700433569,0.0,1465.6944833948028,22.000216404215985,0.0,1113.7517097424334,22.00094332095477,0.0,1479.8749282635272,22.00012099801179,0.0,890.8505521789166,22.002280337727304,0.0,1362.3425874867117,22.00005952472537,5699.890861389518,0.0,0.0,0.0,0.0,0.0,1130.4437059944847,810.5493627047559,798.8614744158233,914.9217702170747,941.5835739171115 
 07/30  10:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.036531443776945,0.0,2015.5551071486225,22.001338827893865,0.0,1425.86083623491,22.00170590019119,0.0,1724.0055951377697,22.00048786480258,0.0,994.9868918801662,22.00056959005697,0.0,1534.902145724593,22.00000491066767,6932.214680674514,0.0,0.0,0.0,0.0,0.0,1527.9131916883717,1050.9835134777678,1014.1642644775984,1098.1180826737578,1137.5046542167498 
 07/30  11:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.78200392034011,0.0,2474.728746838578,22.141963842942894,0.0,1444.7580825591236,22.000709571531187,0.0,1784.0964253455225,22.04906766396564,0.0,1041.0192418163179,22.00009552411255,0.0,1537.1064551222208,22.00056397053467,7660.999385843781,0.0,0.0,0.0,0.0,0.0,1799.8898669732576,1154.1530896407663,1181.279680268386,1191.1227214730962,1231.0230533480067 
 07/30  12:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.670279165313965,0.0,2383.000282728478,22.70187067462489,0.0,1272.0995376106214,22.00002824304803,0.0,1659.050951644974,22.302889578261614,0.0,1101.7634309210085,22.00104799200067,0.0,1642.4934663228392,22.000271468006227,8043.902367559349,0.0,0.0,0.0,0.0,0.0,1842.1063890508077,1197.3200580749522,1326.3457605527024,1314.7024146928553,1259.8967710477639 
 07/30  13:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.666265811878824,0.0,2648.008629509557,22.726120401365287,0.0,1150.394462243004,22.000630895680858,0.0,1820.297301878372,22.283765843760425,0.0,1203.4570527656218,22.001227102422697,0.0,1790.3080274472805,22.000196678597108,7815.648900269583,0.0,0.0,0.0,0.0,0.0,1813.0420387228197,1094.619663353966,1275.6127267788248,1288.8251009758918,1240.0183962978118 
 07/30  14:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.482933332140108,0.0,2971.1201168084278,22.46413297407213,0.0,1151.81839061937,22.00061970778348,0.0,2082.4634666242006,22.196133309916744,0.0,1487.0317821530544,22.00084454296264,0.0,1828.233487403628,22.000226600852657,7479.221505525465,0.0,0.0,0.0,0.0,0.0,1764.4669144079017,989.4294353862165,1228.9767163136178,1186.0217116247034,1206.795753652756 
 07/30  15:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.1225886729354,0.0,0.0,24.950606608636563,0.0,0.0,24.133335206616857,0.0,0.0,24.07291382499396,0.0,0.0,25.668129129478595,0.0,0.0,23.21173901118502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  16:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.7212198070277,0.0,0.0,25.90678440338804,0.0,0.0,25.217421201887594,0.0,0.0,25.11870682777986,0.0,0.0,27.60681720333639,0.0,0.0,24.002811782406206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  17:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.033276632341527,0.0,0.0,26.02675602108088,0.0,0.0,25.644149045845329,0.0,0.0,25.52382285445136,0.0,0.0,28.285576815060418,0.0,0.0,24.462143262545366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  18:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.068538778641046,0.0,0.0,25.879325377144644,0.0,0.0,25.766708939077888,0.0,0.0,25.689049767778699,0.0,0.0,28.32716026687802,0.0,0.0,24.732667361949014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  19:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.845381376655163,0.0,0.0,25.559615169219318,0.0,0.0,25.620754794157287,0.0,0.0,25.647882338040959,0.0,0.0,27.99852448260563,0.0,0.0,24.78553953676872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  20:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.431264706919835,0.0,0.0,25.161003988291733,0.0,0.0,25.37695453007835,0.0,0.0,25.339263327167307,0.0,0.0,27.17453779326246,0.0,0.0,24.77675190240669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  21:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.91222655418883,0.0,0.0,24.804165200899307,0.0,0.0,25.124472159617523,0.0,0.0,25.035147008801688,0.0,0.0,26.551300543825847,0.0,0.0,24.69392057152311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  22:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.376001097409785,0.0,0.0,24.53799000625382,0.0,0.0,24.9092567969142,0.0,0.0,24.792221715798648,0.0,0.0,26.052024370554976,0.0,0.0,24.58511439195054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  23:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.818744578537595,0.0,0.0,24.242955067502409,0.0,0.0,24.66613085571271,0.0,0.0,24.518744313512408,0.0,0.0,25.609679142121064,0.0,0.0,24.442477140409915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  24:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.303381545233955,0.0,0.0,24.025586159977885,0.0,0.0,24.47299049023451,0.0,0.0,24.313881448199134,0.0,0.0,25.293441215000575,0.0,0.0,24.326184412258358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  01:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.811985718981334,0.0,0.0,23.802949261257966,0.0,0.0,24.271699403091817,0.0,0.0,24.104153973242746,0.0,0.0,25.00640008249794,0.0,0.0,24.225670596298146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  02:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3515823333897,0.0,0.0,23.642753462219987,0.0,0.0,24.11602340213309,0.0,0.0,23.947396463615485,0.0,0.0,24.794800866398619,0.0,0.0,24.106210067552945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  03:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.946281012695747,0.0,0.0,23.52333329633367,0.0,0.0,23.99796367119513,0.0,0.0,23.831315648475454,0.0,0.0,24.630614015471417,0.0,0.0,24.001398288055229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  04:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.62309722093361,0.0,0.0,23.43985086308114,0.0,0.0,23.91529197585931,0.0,0.0,23.752662419126794,0.0,0.0,24.519915318991609,0.0,0.0,23.91270058735863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  05:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.333773625231446,0.0,0.0,23.32456424358714,0.0,0.0,23.80975468194227,0.0,0.0,23.653097014116896,0.0,0.0,24.393528897346859,0.0,0.0,23.834986647036076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  06:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.092747526132475,0.0,0.0,23.34854965799293,0.0,0.0,23.814264411019587,0.0,0.0,23.671472325315646,0.0,0.0,24.382755919325104,0.0,0.0,23.771737165693066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  07:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.033186104859874,0.0,0.0,23.655660566318845,0.0,0.0,24.751369825342445,0.0,0.0,23.99541130841785,0.0,0.0,24.598420647838166,0.0,0.0,23.752371323606199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  08:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.179212001235955,0.0,1510.538926485795,22.075214572121248,0.0,1921.5154303744326,22.459070986658455,0.0,2006.5828469218187,22.430432790462349,0.0,1374.5923791821768,22.17726240646182,0.0,2239.157200971208,22.32817251498667,7215.217793543878,0.0,0.0,0.0,0.0,0.0,1289.9358686336912,1182.5004691075374,1097.9910263262473,1335.046023284906,1206.213432051227 
 07/31  09:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.466150642868607,0.0,1860.1737816497217,22.01248271039577,0.0,1700.1132652819834,22.64846936066838,0.0,1704.6914509510808,22.199382594714096,0.0,1021.8416985836661,22.044281213792993,0.0,1738.1450427827375,22.035467264176718,7697.871575942596,0.0,0.0,0.0,0.0,0.0,1667.3568403930445,1213.8999705367167,1180.1389267482594,1295.3000989750868,1237.644765149222 
 07/31  10:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.22539534702159,0.0,2078.993354209629,22.289951419026523,0.0,1594.2749832172713,23.011361464396587,0.0,1567.4965588736962,22.37633239016541,0.0,1063.191102146564,22.007362307840844,0.0,1687.4187846006969,22.00156035516129,8154.561391497558,0.0,0.0,0.0,0.0,0.0,1847.2271562060174,1239.1601833447413,1331.574812035986,1369.6691790897199,1263.3990866808263 
 07/31  11:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.219070852969855,0.0,2313.269401682083,22.704695668186777,0.0,1585.0179116100995,22.82427040480328,0.0,1657.3947494464322,22.478233282479104,0.0,1120.5004966940099,22.0020583208648,0.0,1756.1283809446755,22.0001354126893,8177.348619534569,0.0,0.0,0.0,0.0,0.0,1848.8191141261198,1240.228103368288,1352.2593013667298,1368.0232305115174,1264.4878960216452 
 07/31  12:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.197385691504978,0.0,2167.5430449568004,23.431374685700779,0.0,1277.696486350648,22.793203598160667,0.0,1460.8958921988056,22.81053735960384,0.0,1172.759620198786,22.000341155965825,0.0,1615.7910880843209,22.13710313510745,8536.888464709577,0.0,0.0,0.0,0.0,0.0,1900.624210255107,1274.9800894473775,1519.0727618170016,1438.7607720155248,1299.9196570342984 
 07/31  13:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.26532725474911,0.0,1708.0943004543843,24.389991761623607,0.0,861.3948325754896,23.364496149870417,0.0,1070.6812818701727,23.479367670873886,0.0,950.0346536827153,22.80036889795341,0.0,1153.5287451793914,22.60525435383377,8917.996796207977,0.0,0.0,0.0,0.0,0.0,1980.964217820713,1328.8739152123617,1650.1823417003544,1499.5776608487516,1354.8676864855268 
 07/31  14:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.172135867919196,0.0,2132.282397304136,24.147075280651717,0.0,1101.5336707939987,22.962385172533297,0.0,1424.5138299303965,23.493047844011863,0.0,1353.6562507507256,22.71373536227285,0.0,1515.0834072252654,22.599752731471079,8734.878155286639,0.0,0.0,0.0,0.0,0.0,1934.5437095555497,1297.7340278738926,1611.5131409430588,1464.4376231976606,1323.1186795762076 
 07/31  15:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.720905160086283,0.0,0.0,25.869737386114588,0.0,0.0,24.984220623269445,0.0,0.0,24.93644254373793,0.0,0.0,25.76901610817936,0.0,0.0,23.647047887350245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  16:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.975491654325717,0.0,0.0,26.563049439753983,0.0,0.0,25.94870989978989,0.0,0.0,25.81746664797708,0.0,0.0,27.175021677233688,0.0,0.0,24.41069603949549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  17:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.97648908393313,0.0,0.0,26.456960761724468,0.0,0.0,26.171148271721763,0.0,0.0,25.997506981996844,0.0,0.0,27.412650050961149,0.0,0.0,24.705582773099807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  18:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.768304384859556,0.0,0.0,26.170792385771134,0.0,0.0,26.163785891668934,0.0,0.0,25.97760636986966,0.0,0.0,27.322939552599104,0.0,0.0,24.91611705816341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  19:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.33370776205297,0.0,0.0,25.71891669203572,0.0,0.0,25.873091458531336,0.0,0.0,25.66531309260597,0.0,0.0,26.82585504767013,0.0,0.0,24.923754702748526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  20:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.737134141784538,0.0,0.0,25.23773236432124,0.0,0.0,25.536317865653535,0.0,0.0,25.314392460316527,0.0,0.0,26.335133389658833,0.0,0.0,24.871266424809784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  21:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.112507891372663,0.0,0.0,24.860353260160605,0.0,0.0,25.227157834103325,0.0,0.0,25.008896360021738,0.0,0.0,25.932348465673127,0.0,0.0,24.743869449769478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  22:00:00,23.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.480430205670375,0.0,0.0,24.522905776791107,0.0,0.0,24.94253308571777,0.0,0.0,24.725664873487877,0.0,0.0,25.58592279249247,0.0,0.0,24.590077246797248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  23:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.906568949481469,0.0,0.0,24.257642763378827,0.0,0.0,24.701107300805889,0.0,0.0,24.493339620997167,0.0,0.0,25.327507620907043,0.0,0.0,24.45624325670766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  24:00:00,21.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.324408759084485,0.0,0.0,23.988847910323558,0.0,0.0,24.457568626152474,0.0,0.0,24.252637393783546,0.0,0.0,25.06632849739109,0.0,0.0,24.294877210985413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  01:00:00,20.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.81761615067446,0.0,0.0,23.77820217798771,0.0,0.0,24.256678693932824,0.0,0.0,24.058747334627655,0.0,0.0,24.84949997543717,0.0,0.0,24.167995671554313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  02:00:00,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.342632794646926,0.0,0.0,23.59688432090288,0.0,0.0,24.08180292915466,0.0,0.0,23.889996031483304,0.0,0.0,24.669623880719699,0.0,0.0,24.05654798759857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  03:00:00,18.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.900623729689376,0.0,0.0,23.440494941691097,0.0,0.0,23.92796750774624,0.0,0.0,23.742634101152477,0.0,0.0,24.507444663359374,0.0,0.0,23.958488172622955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  04:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.51044876544264,0.0,0.0,23.287768266110647,0.0,0.0,23.77787207863087,0.0,0.0,23.597487909754038,0.0,0.0,24.35987629270811,0.0,0.0,23.862942490563769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  05:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.144483964126054,0.0,0.0,23.163642546514589,0.0,0.0,23.660036536347279,0.0,0.0,23.478446309417856,0.0,0.0,24.230461070918559,0.0,0.0,23.773449010492898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  06:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.83813626087059,0.0,0.0,23.15575978020604,0.0,0.0,23.794150233479198,0.0,0.0,23.515524129698837,0.0,0.0,24.193857292262686,0.0,0.0,23.704476332475268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  07:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.722610892391054,0.0,0.0,23.41834147441484,0.0,0.0,24.868870210034367,0.0,0.0,23.85799025306783,0.0,0.0,24.378712253949979,0.0,0.0,23.680144771673424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  08:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.784697815431849,0.0,1338.8552577504386,22.084520777518315,0.0,1757.5124763795912,22.208765876108477,0.0,1606.9355171630764,22.07756663885661,0.0,1255.2032020582122,22.208479886306628,0.0,2409.4176438023198,22.155129489075319,5748.554598827489,0.0,0.0,0.0,0.0,0.0,850.9983731551774,935.7437316303415,750.6598561536923,1228.9099610415213,878.7117027064885 
 08/01  09:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.916887492661315,0.0,1452.9608481435617,22.000246102441549,0.0,1340.7934845280334,22.00202164682877,0.0,1445.6009530857128,22.000044481321184,0.0,868.5625305191325,22.002395823191404,0.0,1484.3560386212149,22.000039427769868,5806.386883782396,0.0,0.0,0.0,0.0,0.0,1124.797172149349,898.6152405010345,789.1510301945549,962.7363580461246,927.5561087510645 
 08/01  10:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.367577056368917,0.0,2114.0403796579705,22.001073602187505,0.0,1736.577246023107,22.028634037040378,0.0,1645.5180932473809,22.000525737934525,0.0,947.1880187222805,22.000599689576946,0.0,1613.5978297476395,22.00000333098673,7232.24973199735,0.0,0.0,0.0,0.0,0.0,1609.137555482641,1188.957458697047,1027.0741549903374,1159.8330604293047,1143.7165282577517 
 08/01  11:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.08703975000689,0.0,2374.8707910356117,22.252612720366174,0.0,1545.0188632297284,22.078935163253214,0.0,1659.87784145776,22.032154508669316,0.0,968.481932027387,22.00010244430375,0.0,1604.8408913238127,22.000573516272156,7784.556739559372,0.0,0.0,0.0,0.0,0.0,1810.1753318349573,1214.3050130823036,1165.197522480874,1253.29016738993,1238.0577306310375 
 08/01  12:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.14380147093497,0.0,2478.7262977244329,22.680962223162319,0.0,1299.297605153712,22.008308686414819,0.0,1646.7907124477695,22.136591636170306,0.0,1015.2290817424955,22.000014046364119,0.0,1690.5102933857832,22.00033673923895,7850.88767813462,0.0,0.0,0.0,0.0,0.0,1819.3382655701312,1160.7831265719629,1218.4232763543415,1304.4873755001018,1244.3246599978143 
 08/01  13:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.197801574376418,0.0,2584.8788948212315,22.937807522746647,0.0,1134.1604495361153,22.001981822020619,0.0,1667.3610123480922,22.21294071132988,0.0,1130.5558771533186,22.000036584272288,0.0,1789.3652416962976,22.00018887578225,7869.742256755971,0.0,0.0,0.0,0.0,0.0,1819.3382655701312,1104.9063701832607,1259.289270541919,1338.3527163225763,1244.3246599978143 
 08/01  14:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.058404281301884,0.0,2509.077321767547,22.855960409652306,0.0,1062.1109492652982,22.001557411092337,0.0,1672.3356866493664,22.29965877071645,0.0,1369.9882074731605,22.001579554308113,0.0,1884.0136454234979,22.00002647262526,8022.564600898721,0.0,0.0,0.0,0.0,0.0,1826.3147482719642,1099.6387966737253,1365.4311193577933,1378.5527821575936,1249.096180297377 
 08/01  15:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.639445575749286,0.0,0.0,24.986775838669169,0.0,0.0,23.98081072572584,0.0,0.0,23.908218175894988,0.0,0.0,25.516496838401069,0.0,0.0,23.258219521290248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  16:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.10666293830045,0.0,0.0,25.864857762283206,0.0,0.0,24.964376106028923,0.0,0.0,24.849097951613126,0.0,0.0,28.317293307176294,0.0,0.0,24.033909302909636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  17:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.47738142241142,0.0,0.0,25.973655671089657,0.0,0.0,25.412087686432213,0.0,0.0,25.296394593176929,0.0,0.0,30.141202040121266,0.0,0.0,24.48978910108417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  18:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.66946422619504,0.0,0.0,25.85729662939578,0.0,0.0,25.567157917752568,0.0,0.0,25.645162650526225,0.0,0.0,30.9451357353571,0.0,0.0,24.767971209612147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  19:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.57904216016435,0.0,0.0,25.611644286375303,0.0,0.0,25.533954594320187,0.0,0.0,25.83353542807395,0.0,0.0,30.38665192600117,0.0,0.0,24.923211641383085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  20:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.184810840436059,0.0,0.0,25.21023378979966,0.0,0.0,25.31703964395397,0.0,0.0,25.504641922391508,0.0,0.0,29.059934305183547,0.0,0.0,24.94241583485833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  21:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.57776619627536,0.0,0.0,24.874621000973627,0.0,0.0,25.104057906090739,0.0,0.0,25.191193342129666,0.0,0.0,27.826254296195235,0.0,0.0,24.87697761117576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  22:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.921437911864986,0.0,0.0,24.50974552163444,0.0,0.0,24.825553759112155,0.0,0.0,24.830739602209119,0.0,0.0,26.950078084637064,0.0,0.0,24.744482974177957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  23:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.214642180808334,0.0,0.0,24.234491445243699,0.0,0.0,24.60592979400257,0.0,0.0,24.556600994786665,0.0,0.0,26.213126843110766,0.0,0.0,24.631834276051337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  24:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.529751479234848,0.0,0.0,23.937597129004766,0.0,0.0,24.352421906446638,0.0,0.0,24.257304591822459,0.0,0.0,25.64044773778686,0.0,0.0,24.43492256547877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  01:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.890751228229136,0.0,0.0,23.69530490215069,0.0,0.0,24.1367789187029,0.0,0.0,24.014915190700728,0.0,0.0,25.186323443576457,0.0,0.0,24.266362583855519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  02:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.33274876913891,0.0,0.0,23.497144261152756,0.0,0.0,23.95211295135844,0.0,0.0,23.818310681683408,0.0,0.0,24.858549801920768,0.0,0.0,24.134609358242629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  03:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.789710703036975,0.0,0.0,23.312245513533875,0.0,0.0,23.780147271023389,0.0,0.0,23.63273340670662,0.0,0.0,24.585078759506318,0.0,0.0,23.976212444161378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  04:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.34364335844031,0.0,0.0,23.167948848932946,0.0,0.0,23.64186384388073,0.0,0.0,23.49048481625414,0.0,0.0,24.36357595202633,0.0,0.0,23.864166216645097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  05:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.959794192549315,0.0,0.0,23.109694934739936,0.0,0.0,23.58362183154705,0.0,0.0,23.435686871564223,0.0,0.0,24.243848466232465,0.0,0.0,23.786498228009174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  06:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.741957500834574,0.0,0.0,23.168688767684249,0.0,0.0,24.403413741705767,0.0,0.0,23.708829597706424,0.0,0.0,24.236767639839255,0.0,0.0,23.743288674990568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
