Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 08/02  07:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.69034923855455,0.0,0.0,23.454441253661729,0.0,0.0,26.06164447044395,0.0,0.0,24.04991318531114,0.0,0.0,24.41989443366819,0.0,0.0,23.736538686072167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  08:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.880261027116704,0.0,1344.4296998042237,22.08671145276287,0.0,2226.731762055471,23.292494288616515,0.0,2051.844043977672,22.364546917796713,0.0,1251.4634321967026,22.21246248267907,0.0,2287.816863472982,22.29579755258718,6947.561462330526,0.0,0.0,0.0,0.0,0.0,1152.0386490928104,1176.4543912052369,988.4920112375813,1327.5787144763577,1199.466722178272 
 08/02  09:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.22884658196204,0.0,1772.5448719816232,22.014199249227297,0.0,1846.4252379099676,23.45943323156154,0.0,1632.6257231921109,22.23306964912839,0.0,968.7670660733343,22.0528254165151,0.0,1777.692013554098,22.077357566859683,7796.180402477152,0.0,0.0,0.0,0.0,0.0,1685.0909791577688,1222.195203465423,1194.8799694629334,1344.3810171901005,1246.1022590606584 
 08/02  10:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.82544064056269,0.0,2289.137562640019,22.003045690106963,0.0,1889.055837770744,23.192674895334905,0.0,1731.2297749879377,22.127294707320734,0.0,996.2691419520038,22.01363540288306,0.0,1745.332213725225,22.006237640669747,7804.069977709803,0.0,0.0,0.0,0.0,0.0,1795.1246395894173,1212.034282198555,1173.6262602218124,1284.0112390130258,1235.7425825467258 
 08/02  11:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.548895390876284,0.0,2144.061360878055,22.67149707300086,0.0,1564.4653970402165,23.126918333671776,0.0,1517.3613362460965,22.38913493724119,0.0,1034.4947282290232,22.002257147693759,0.0,1730.2369950116493,22.011495098783809,8256.57533388359,0.0,0.0,0.0,0.0,0.0,1860.771686638083,1248.2461491704005,1362.7710849957849,1408.592658120827,1272.6627808182269 
 08/02  12:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.49686029584623,0.0,2430.0852873263995,23.0341783021401,0.0,1477.6603764455049,22.48220532011395,0.0,1622.8736769430078,22.432954119187359,0.0,1078.388039990658,22.00026413803408,0.0,1823.2922542477705,22.00071769518744,8188.484740092191,0.0,0.0,0.0,0.0,0.0,1847.7976361613349,1239.5428737159016,1336.2737783198148,1397.5502149919667,1263.7892627629047 
 08/02  13:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.49913491704594,0.0,2359.0167991494956,23.48862603657688,0.0,1255.5988926811913,22.306769756832943,0.0,1512.116281176625,22.650932371632608,0.0,1207.0212141399196,22.00071566602838,0.0,1700.9412892090477,22.16952432133854,8404.191165889088,0.0,0.0,0.0,0.0,0.0,1875.585338654534,1258.1834693787135,1464.290400170012,1419.806501076504,1282.794482469057 
 08/02  14:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.358248188038297,0.0,2344.482585694309,23.62139339039598,0.0,1168.4662700403692,22.160551572098947,0.0,1497.1466477892096,22.773943532509628,0.0,1503.5911325164589,22.13038950051241,0.0,1678.131411075153,22.27646379709533,8526.715827470709,0.0,0.0,0.0,0.0,0.0,1881.7746358541679,1262.3353846571925,1567.5554597156304,1424.4917607765174,1287.0276123269319 
 08/02  15:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.09594067470327,0.0,0.0,25.6364345955452,0.0,0.0,24.29643276639883,0.0,0.0,24.286586651658927,0.0,0.0,26.07488414821148,0.0,0.0,23.449258106610388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  16:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.732406789147985,0.0,0.0,26.45195353481608,0.0,0.0,25.31947320290835,0.0,0.0,25.230335092682389,0.0,0.0,28.80818884954046,0.0,0.0,24.257871662526445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  17:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.147653611157275,0.0,0.0,26.492673611723867,0.0,0.0,25.777827125984758,0.0,0.0,25.671762459066487,0.0,0.0,30.47884546356355,0.0,0.0,24.734476209159618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  18:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.28279149980521,0.0,0.0,26.279652163730867,0.0,0.0,25.893430915573924,0.0,0.0,25.956523195232636,0.0,0.0,31.06752170096369,0.0,0.0,24.988900955849407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  19:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.104400298873708,0.0,0.0,25.912083415479903,0.0,0.0,25.795640769441119,0.0,0.0,26.04524293619938,0.0,0.0,30.36407121963451,0.0,0.0,25.127572972341988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  20:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.619757669728484,0.0,0.0,25.475430530058106,0.0,0.0,25.550817981333567,0.0,0.0,25.68818251296634,0.0,0.0,28.900174684764197,0.0,0.0,25.09764632267166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  21:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.992103941835646,0.0,0.0,25.09327932850322,0.0,0.0,25.300289367623895,0.0,0.0,25.34812542107192,0.0,0.0,27.881899124246038,0.0,0.0,24.995691544174325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  22:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.298151066373529,0.0,0.0,24.776543132831347,0.0,0.0,25.074688421097457,0.0,0.0,25.05014347692748,0.0,0.0,26.966221892522076,0.0,0.0,24.857393434228304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  23:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.648083935968648,0.0,0.0,24.520469000615955,0.0,0.0,24.8735922794137,0.0,0.0,24.8027936944094,0.0,0.0,26.31505499809418,0.0,0.0,24.7157668641315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  24:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.032283954954449,0.0,0.0,24.281099546628395,0.0,0.0,24.67933842303751,0.0,0.0,24.57052547503044,0.0,0.0,25.808130928711074,0.0,0.0,24.559448583821046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  01:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.497938651907288,0.0,0.0,24.087516798239887,0.0,0.0,24.509686406318424,0.0,0.0,24.38222001968472,0.0,0.0,25.472760415525209,0.0,0.0,24.433973558481918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  02:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.97518675531564,0.0,0.0,23.905185374026325,0.0,0.0,24.349900744781139,0.0,0.0,24.204288715874648,0.0,0.0,25.18050302668444,0.0,0.0,24.292073968467507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  03:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.54198713972159,0.0,0.0,23.747112084308918,0.0,0.0,24.202831766349325,0.0,0.0,24.04918192688099,0.0,0.0,24.943741365498235,0.0,0.0,24.169594298880349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  04:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.154233716998666,0.0,0.0,23.645047238334415,0.0,0.0,24.10639883605569,0.0,0.0,23.949844364257069,0.0,0.0,24.78606831953016,0.0,0.0,24.081694522078654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  05:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.828614086398738,0.0,0.0,23.556660390291215,0.0,0.0,24.02026146295453,0.0,0.0,23.86316747401689,0.0,0.0,24.65311902050783,0.0,0.0,23.995601760200299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  06:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.607958170898269,0.0,0.0,23.629658039898375,0.0,0.0,24.561346758229207,0.0,0.0,24.09078029145438,0.0,0.0,24.664975030174778,0.0,0.0,23.944083101066036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  07:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.574255669023644,0.0,0.0,23.93982741677668,0.0,0.0,25.67766905312013,0.0,0.0,24.446719680741994,0.0,0.0,24.87183301838354,0.0,0.0,23.959690835823368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  08:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.723265178233917,0.0,1501.8112319865236,22.42032933044122,0.0,1511.200768357699,24.219698215538395,0.0,1298.2849169231159,23.086614967034124,0.0,1334.262691801642,22.54344906953494,0.0,1532.5443112016085,23.05942797284482,8578.583321992877,0.0,0.0,0.0,0.0,0.0,1894.9590406656958,1271.179770378058,1578.396262262726,1434.4722736747788,1296.0450008713522 
 08/03  09:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.020059689834718,0.0,1245.8369097298556,22.895976198123276,0.0,1246.3402899213489,24.369336358129023,0.0,1060.7586737324705,23.262148575877533,0.0,955.9192755546651,22.511725149517426,0.0,1201.1674330957799,22.838290227959527,8720.707433303874,0.0,0.0,0.0,0.0,0.0,1930.9514367338728,1295.3242530752823,1608.5207066913072,1461.7182948894557,1320.661767773689 
 08/03  10:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.484838169801795,0.0,1192.8953503886988,23.50843502059751,0.0,1123.2260728395968,24.66811514881217,0.0,935.4266350197015,23.51199232664498,0.0,806.3636722763458,22.802413462966844,0.0,1026.0682373057846,22.877476822933006,8777.12006885634,0.0,0.0,0.0,0.0,0.0,1945.252019141798,1304.9173950226632,1620.4333744484005,1472.5437473247567,1330.4425587784536 
 08/03  11:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.201670343992,0.0,1237.8543135071578,24.235600311850527,0.0,971.5440419882955,24.74160893270726,0.0,873.1821995207753,23.85842974792395,0.0,738.6999165152244,23.208416779571679,0.0,923.0619520100996,23.02948215005369,8846.858707830295,0.0,0.0,0.0,0.0,0.0,1962.9307385261469,1316.776664782753,1635.1600970663499,1485.9264285578125,1342.5338047569654 
 08/03  12:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.99240253820883,0.0,1531.807180293849,24.563907760390806,0.0,955.7775341001636,24.30595606562825,0.0,1022.5717593229753,24.012060145224625,0.0,874.1348326747589,23.220010728211393,0.0,1057.3555159014659,23.096164127469224,8846.858707830295,0.0,0.0,0.0,0.0,0.0,1962.9307385261469,1316.776664782753,1635.1600970663499,1485.9264285578125,1342.5338047569654 
 08/03  13:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.81965110381832,0.0,1671.4356148234975,24.901319824037178,0.0,880.8380586309359,24.037527267660165,0.0,1057.8890261373645,24.1455970770695,0.0,935.1345082758231,23.400572558796236,0.0,1073.2738146954974,23.157471867509807,8846.858707830295,0.0,0.0,0.0,0.0,0.0,1962.9307385261469,1316.776664782753,1635.1600970663499,1485.9264285578125,1342.5338047569654 
 08/03  14:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.508388211578347,0.0,1482.1405352661562,25.27419110677827,0.0,695.9269835998612,24.203232413993523,0.0,934.5882201782074,24.49410434828155,0.0,923.2134610928612,24.187953892865794,0.0,922.8698162615394,23.38730860520259,8917.996796207975,0.0,0.0,0.0,0.0,0.0,1980.9642178207128,1328.8739152123617,1650.1823417003544,1499.5776608487514,1354.8676864855266 
 08/03  15:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.15257376799908,0.0,0.0,27.074868142737484,0.0,0.0,25.5049284253203,0.0,0.0,25.860450992180458,0.0,0.0,26.78312891060736,0.0,0.0,24.506402557536384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  16:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.64886114232559,0.0,0.0,27.44077056736526,0.0,0.0,26.391160769505107,0.0,0.0,26.40838870414052,0.0,0.0,29.002347139512165,0.0,0.0,25.03238997914181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  17:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.932392460202239,0.0,0.0,27.247188129832606,0.0,0.0,26.666266912356094,0.0,0.0,26.58739913552759,0.0,0.0,29.908571236365277,0.0,0.0,25.276611706721846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  18:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.985400033858239,0.0,0.0,26.911887841811408,0.0,0.0,26.64842637446218,0.0,0.0,26.644513729168574,0.0,0.0,30.06658483732418,0.0,0.0,25.411879399908466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  19:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.799693738742737,0.0,0.0,26.416749192344655,0.0,0.0,26.40944404744164,0.0,0.0,26.433769990554639,0.0,0.0,29.22209192128725,0.0,0.0,25.42239900550225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  20:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.411802378129118,0.0,0.0,25.976597946965958,0.0,0.0,26.13390566124512,0.0,0.0,26.095068670515709,0.0,0.0,28.299343230969105,0.0,0.0,25.355352312806564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  21:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.914942340369529,0.0,0.0,25.507704459298865,0.0,0.0,25.78659557326246,0.0,0.0,25.689496981763776,0.0,0.0,27.4042325018957,0.0,0.0,25.17370761368614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  22:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.37691188750286,0.0,0.0,25.16844263863709,0.0,0.0,25.513078512708448,0.0,0.0,25.38503668856351,0.0,0.0,26.823438798176569,0.0,0.0,25.016847447405988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  23:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.83180937816836,0.0,0.0,24.906433444840905,0.0,0.0,25.288814575452549,0.0,0.0,25.14486618993807,0.0,0.0,26.339474883043545,0.0,0.0,24.87695669390101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  24:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.310213989505664,0.0,0.0,24.693979258505757,0.0,0.0,25.10487424856308,0.0,0.0,24.948398585586007,0.0,0.0,25.973698616363607,0.0,0.0,24.7389725962819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  01:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.88189029178328,0.0,0.0,24.54833386159226,0.0,0.0,24.96984299985341,0.0,0.0,24.812012893641414,0.0,0.0,25.738602854924005,0.0,0.0,24.634481308586858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  02:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.494745297152435,0.0,0.0,24.30615078056935,0.0,0.0,24.748101892025667,0.0,0.0,24.578342129017885,0.0,0.0,25.459110112638166,0.0,0.0,24.462786794704976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  03:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.10857805200417,0.0,0.0,24.177002010417796,0.0,0.0,24.627559846706583,0.0,0.0,24.456579013140613,0.0,0.0,25.295217798217644,0.0,0.0,24.369453997559778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  04:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.771325174738434,0.0,0.0,24.074759361295578,0.0,0.0,24.526391142183479,0.0,0.0,24.35900602722014,0.0,0.0,25.13883723764446,0.0,0.0,24.29412329739404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  05:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.482828353839105,0.0,0.0,23.969097290222928,0.0,0.0,24.432235631865198,0.0,0.0,24.258827957801154,0.0,0.0,25.010477988642369,0.0,0.0,24.213360428109664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  06:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.256424150056504,0.0,0.0,23.948781910897599,0.0,0.0,24.41916047911701,0.0,0.0,24.242957677674189,0.0,0.0,24.96949158219029,0.0,0.0,24.150126375678015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  07:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.108061601233243,0.0,0.0,24.05039047959688,0.0,0.0,24.548275484972238,0.0,0.0,24.343504553523528,0.0,0.0,25.030460038092245,0.0,0.0,24.100725289273315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  08:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.029005018590074,0.0,1283.9267179618178,22.450540660614676,0.0,833.7550608940393,22.3767060142353,0.0,1073.8387285224604,23.003844024239056,0.0,1183.3313908097344,22.72652123714647,0.0,1315.6071900100572,23.232055814405404,8577.98629808553,0.0,0.0,0.0,0.0,0.0,1896.016479919262,1266.9786684827037,1579.419197272346,1435.2727486495854,1296.7682296213675 
 08/04  09:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.986442097024239,0.0,917.9392726653969,22.83821473037814,0.0,595.591235228947,22.76569769385553,0.0,802.4754019769935,23.229153143624566,0.0,771.5636454426121,22.770935416096035,0.0,928.3092857948777,22.99073695835643,8630.600985277884,0.0,0.0,0.0,0.0,0.0,1908.1094852302475,1280.0013748260699,1589.4929096810586,1444.4270788761199,1305.0391625241217 
 08/04  10:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.129371532568638,0.0,1032.1814186283355,23.079508463668547,0.0,655.2764270316848,22.946266209837103,0.0,880.1000975708048,23.41128953136542,0.0,807.2514640926247,22.815720677036674,0.0,951.8081723935948,22.880296368605543,8671.77342202702,0.0,0.0,0.0,0.0,0.0,1918.5466828350018,1287.0028741565996,1598.1873015480406,1452.3279729100223,1312.1776164370866 
 08/04  11:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.460167634704594,0.0,687.9916258507267,23.70679691543101,0.0,432.45406002759349,23.60234971180971,0.0,634.9851327176596,23.896340417138423,0.0,550.0657377687558,23.49372918402308,0.0,648.6238087493908,23.093552520731266,8777.12006885634,0.0,0.0,0.0,0.0,0.0,1945.252019141798,1304.9173950226632,1620.4333744484005,1472.5437473247567,1330.4425587784536 
 08/04  12:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.95296948171812,0.0,892.5411627362346,24.01989067535559,0.0,533.1451940171742,23.78460402437411,0.0,780.9127115237752,24.20992772952274,0.0,667.9793923569605,23.644317825276894,0.0,733.5126512306406,23.117075220161789,8810.94174551591,0.0,0.0,0.0,0.0,0.0,1953.8258017617316,1310.6688750220677,1627.5755048078054,1479.0340477401624,1336.3065420438753 
 08/04  13:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.670144324507704,0.0,1022.2791008536124,25.017275903924863,0.0,454.32217404225755,24.18831823201655,0.0,691.7844597386013,24.567776801535179,0.0,600.1199143725894,24.132028799848123,0.0,592.3013350489353,23.28976192775403,8846.858707830297,0.0,0.0,0.0,0.0,0.0,1962.930738526147,1316.776664782753,1635.16009706635,1485.9264285578125,1342.5338047569654 
 08/04  14:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.548002734098725,0.0,1169.4703165585875,25.369748554370994,0.0,488.8516064073858,24.311284782564628,0.0,731.4364587645947,24.714788479779608,0.0,777.0305825285192,24.651981725347789,0.0,649.6492526417198,23.50543927532169,8846.858707830295,0.0,0.0,0.0,0.0,0.0,1962.9307385261469,1316.776664782753,1635.1600970663499,1485.9264285578125,1342.5338047569654 
 08/04  15:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.49636716922902,0.0,0.0,26.8137994801577,0.0,0.0,25.717026404296694,0.0,0.0,25.782622281903664,0.0,0.0,27.396357816815568,0.0,0.0,24.37843385914401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  16:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.214628434842223,0.0,0.0,27.203997040071394,0.0,0.0,26.311141782454237,0.0,0.0,26.274940543910416,0.0,0.0,29.2820721275899,0.0,0.0,24.846092568902756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  17:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.672462898995958,0.0,0.0,27.06924056801665,0.0,0.0,26.554441123869503,0.0,0.0,26.468341310013554,0.0,0.0,30.182233466416734,0.0,0.0,25.126658285924547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  18:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.835536386329676,0.0,0.0,26.74821272507907,0.0,0.0,26.521013152597506,0.0,0.0,26.498857093700005,0.0,0.0,30.03203597863825,0.0,0.0,25.274223066019645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  19:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.713700349252258,0.0,0.0,26.267737089096909,0.0,0.0,26.277886658107567,0.0,0.0,26.32259825182186,0.0,0.0,29.269762877950208,0.0,0.0,25.29194811592241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  20:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.348232817296027,0.0,0.0,25.80469576767519,0.0,0.0,25.978703905248105,0.0,0.0,25.953472640944388,0.0,0.0,28.299195678028569,0.0,0.0,25.220201292576044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  21:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.863532139545347,0.0,0.0,25.4557135902049,0.0,0.0,25.729179638117505,0.0,0.0,25.65616109237963,0.0,0.0,27.467236969686025,0.0,0.0,25.120113544377099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  22:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.367978737290906,0.0,0.0,25.230529102959463,0.0,0.0,25.55737490819343,0.0,0.0,25.45703184626172,0.0,0.0,26.914865502420406,0.0,0.0,25.03972859124695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  23:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.881192465431405,0.0,0.0,25.019780550556157,0.0,0.0,25.392532008787378,0.0,0.0,25.265909214420615,0.0,0.0,26.452319173210954,0.0,0.0,24.932528813172405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  24:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.43739383214217,0.0,0.0,24.620541049971935,0.0,0.0,25.043594094235276,0.0,0.0,24.883629460692754,0.0,0.0,25.971952248876698,0.0,0.0,24.688695630115889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  01:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.90469898695988,0.0,0.0,24.25527922651706,0.0,0.0,24.716269911213979,0.0,0.0,24.532325853128286,0.0,0.0,25.518133317280616,0.0,0.0,24.463817437221836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  02:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.33748733604709,0.0,0.0,24.017777883211389,0.0,0.0,24.488493462513657,0.0,0.0,24.30325378205727,0.0,0.0,25.204068167797776,0.0,0.0,24.323370270838966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  03:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8145914256708,0.0,0.0,23.83934509875951,0.0,0.0,24.312568432307445,0.0,0.0,24.131955332443878,0.0,0.0,24.988785877088774,0.0,0.0,24.21577503273361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  04:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.351504132945395,0.0,0.0,23.67806438246206,0.0,0.0,24.15422757605923,0.0,0.0,23.977371188117269,0.0,0.0,24.802951445938726,0.0,0.0,24.113731372848159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  05:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94808492972357,0.0,0.0,23.51938851839543,0.0,0.0,23.99269343357606,0.0,0.0,23.817557594263744,0.0,0.0,24.61648286644688,0.0,0.0,23.977318098579816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  06:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.61927637093603,0.0,0.0,23.53832531772576,0.0,0.0,24.01786968469445,0.0,0.0,23.84333835207368,0.0,0.0,24.589684573771373,0.0,0.0,23.946156638390776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  07:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.42438615085911,0.0,0.0,23.70975662525233,0.0,0.0,24.242649861113333,0.0,0.0,24.018111249813868,0.0,0.0,24.697702076658147,0.0,0.0,23.898826393403959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  08:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.41310424382635,0.0,1437.1560245738384,22.077993556536286,0.0,1046.9941149985087,22.149958048993903,0.0,1542.5619202919702,22.21144740782887,0.0,1358.3297136862144,22.184224255393866,0.0,1896.6248390918725,22.664902088765954,7240.96986704365,0.0,0.0,0.0,0.0,0.0,1369.9872432610992,957.9608330010249,1211.124396971275,1374.0535894020719,1224.3128302679116 
 08/05  09:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.428756839890544,0.0,1541.060807778943,22.012037658049523,0.0,1031.7988345523918,22.031847578097538,0.0,1553.7262537532175,22.096660205081848,0.0,956.7207571444014,22.045972840056849,0.0,1790.5953251561032,22.16776625232245,7176.210624850896,0.0,0.0,0.0,0.0,0.0,1466.3614954194127,979.6659874490756,1025.4987224534489,1367.539455490198,1233.6139898984928 
 08/05  10:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.691850970612437,0.0,1865.938077996797,22.20741429925515,0.0,1333.2613087119917,22.50095906002214,0.0,1364.094195906609,22.26279622062162,0.0,952.1325903450525,22.011583356832455,0.0,1563.0361169374669,22.1077035028189,8149.434914702151,0.0,0.0,0.0,0.0,0.0,1851.4630500527563,1242.0017131360935,1284.5969006465924,1401.546077798608,1266.2961989278325 
 08/05  11:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.307186836576244,0.0,1745.3108792000558,22.838219145109876,0.0,1151.4138961232216,22.767715226987194,0.0,1233.5963729319613,22.64681180061425,0.0,1027.3761947703334,22.00317705110286,0.0,1382.0533971251476,22.247451623870537,8483.0389008446,0.0,0.0,0.0,0.0,0.0,1890.4154194309757,1268.1318103568186,1496.9904959504466,1431.032780501884,1292.9374204642095 
 08/05  12:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.010058272289859,0.0,1713.611691811454,23.560203713383154,0.0,948.9373693497864,22.837571907722564,0.0,1104.0747335244769,22.936069559290428,0.0,984.6775347480788,22.12196553107547,0.0,1236.146313564381,22.449318800037774,8691.3736373357,0.0,0.0,0.0,0.0,0.0,1923.5153302220609,1290.3359509719977,1602.326283012976,1456.0892082514993,1315.5758907368989 
 08/05  13:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.835766541644277,0.0,1701.4199658726435,23.52956398806314,0.0,924.1317086094965,22.74765534700621,0.0,1153.5694217448627,23.120183448569187,0.0,1027.550577808691,22.248454163402405,0.0,1260.6180921643623,22.539764178232177,8691.3736373357,0.0,0.0,0.0,0.0,0.0,1923.5153302220609,1290.3359509719977,1602.326283012976,1456.0892082514993,1315.5758907368989 
 08/05  14:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.336337691929555,0.0,2381.4641110944187,22.558917283511037,0.0,1184.6687420043848,22.073664172581198,0.0,1757.9187134451934,22.632176559791703,0.0,1163.4450778641577,22.029238895692126,0.0,1933.564223960634,22.152561399966247,7987.352909940916,0.0,0.0,0.0,0.0,0.0,1825.2011464995,1134.2303051110549,1294.389965399191,1381.6659792357212,1248.334539555181 
 08/05  15:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.65004433231412,0.0,0.0,24.78920016100004,0.0,0.0,24.182399912221066,0.0,0.0,24.244111791623028,0.0,0.0,25.394598462933673,0.0,0.0,23.319466014063324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  16:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.161878637176675,0.0,0.0,25.7294560851637,0.0,0.0,25.171679195653704,0.0,0.0,25.147300809338778,0.0,0.0,27.8753853424724,0.0,0.0,24.040972844252044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  17:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.631937169388995,0.0,0.0,25.874961162884096,0.0,0.0,25.57577421840807,0.0,0.0,25.513966255153777,0.0,0.0,29.661689238919104,0.0,0.0,24.49564486525997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  18:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.916570663545828,0.0,0.0,25.784598879819389,0.0,0.0,25.686131026004394,0.0,0.0,25.787899668416558,0.0,0.0,30.61850295951372,0.0,0.0,24.767669373117998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  19:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.92941790874301,0.0,0.0,25.512297316771396,0.0,0.0,25.58097766128842,0.0,0.0,25.92800173506921,0.0,0.0,30.34202727119234,0.0,0.0,24.90475525724732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  20:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.6127073597672,0.0,0.0,25.15913116171658,0.0,0.0,25.34635793310544,0.0,0.0,25.548143785694383,0.0,0.0,28.982724583671357,0.0,0.0,24.88816959029705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  21:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.10415810193614,0.0,0.0,24.853365766695153,0.0,0.0,25.132868360107879,0.0,0.0,25.22846795101981,0.0,0.0,27.7780735667547,0.0,0.0,24.819586132325463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  22:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.57062397141126,0.0,0.0,24.614526193244957,0.0,0.0,24.949473038921238,0.0,0.0,24.96851227642601,0.0,0.0,26.98020098237867,0.0,0.0,24.717966574887034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  23:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.021364166720259,0.0,0.0,24.347098051599045,0.0,0.0,24.73394464734853,0.0,0.0,24.685182982166226,0.0,0.0,26.262251168787829,0.0,0.0,24.578295335145996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  24:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.520738353715048,0.0,0.0,24.15068333374621,0.0,0.0,24.5635106254622,0.0,0.0,24.478148365852744,0.0,0.0,25.787212949599657,0.0,0.0,24.4584290246356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  01:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.009944373619868,0.0,0.0,23.89627841272825,0.0,0.0,24.34189254703246,0.0,0.0,24.21777378811911,0.0,0.0,25.33662382518736,0.0,0.0,24.295826276804094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  02:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.54601799549107,0.0,0.0,23.71130990376765,0.0,0.0,24.171321720619554,0.0,0.0,24.03042089896075,0.0,0.0,25.027387348366305,0.0,0.0,24.17237928390074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  03:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.11096991513741,0.0,0.0,23.542028414229848,0.0,0.0,24.011785167832234,0.0,0.0,23.860366748181645,0.0,0.0,24.783135001526227,0.0,0.0,24.055673499279885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  04:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.711123082080019,0.0,0.0,23.370159255833788,0.0,0.0,23.84900784792071,0.0,0.0,23.68986354193082,0.0,0.0,24.560865646676775,0.0,0.0,23.9425469435273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  05:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.333159604155996,0.0,0.0,23.21796047692742,0.0,0.0,23.70238541257791,0.0,0.0,23.53944042863143,0.0,0.0,24.370762706328713,0.0,0.0,23.836466599496295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  06:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.047525675108795,0.0,0.0,23.20704901146217,0.0,0.0,24.533877780705504,0.0,0.0,23.790324383128114,0.0,0.0,24.302396977188516,0.0,0.0,23.750064430453866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  07:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.955516595066017,0.0,0.0,23.390115591627443,0.0,0.0,26.120120985234899,0.0,0.0,24.050769738966485,0.0,0.0,24.396585191370656,0.0,0.0,23.71980079536294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  08:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.027635799347157,0.0,1258.6996914562654,22.06311956636572,0.0,2677.9050864612274,22.35364480314001,0.0,1645.4787276059108,22.063132993240033,0.0,1231.0757480535284,22.16476154728748,0.0,2521.2945152900426,22.123353594273284,4948.673914279863,0.0,0.0,0.0,0.0,0.0,536.8280757763723,1057.070074368384,513.0877833640068,1047.8038786221878,690.3531280086447 
 08/06  09:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.162554496022424,0.0,1485.960745149414,22.009655728944514,0.0,1699.2623683498273,22.074404300173315,0.0,1577.7110323804746,22.006489896240468,0.0,891.6794029685257,22.04081261738747,0.0,1698.4480235916413,22.00830696398023,4721.627828472952,0.0,0.0,0.0,0.0,0.0,767.417052259833,798.4219683884078,480.5057883548698,817.6456280842066,754.1064172453664 
 08/06  10:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.350173814214707,0.0,1524.5310601375932,22.00102946193089,0.0,1258.0122850965982,22.012368607556846,0.0,1585.5697403452942,22.000376820816638,0.0,903.8440617540227,22.008476528789559,0.0,1585.3968051606035,22.000248656968944,4237.385413038971,0.0,0.0,0.0,0.0,0.0,700.0481890181764,573.7900691373175,413.246223797563,730.199226336145,716.5707306095007 
 08/06  11:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.42496427584055,0.0,1156.4865608353985,22.00038473240744,0.0,845.5131681372614,22.003969433112816,0.0,1213.3090842816446,22.000559792202137,0.0,740.5646754690952,22.00300614391676,0.0,1278.112824757397,22.00063327065388,1291.9771882970286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,115.19880524823934,73.24740890852067 
 08/06  12:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.342098296260976,0.0,1123.4791915304095,21.999947226739125,0.0,702.2281282926915,22.000981010642176,0.0,1162.1647532807866,21.99982498856833,0.0,716.995358378982,22.00071723169077,0.0,1215.4373461600936,21.999635407957073,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  13:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.265293945678878,0.0,1447.4169077006027,22.000186360827138,0.0,750.9827277258582,22.00040805756485,0.0,1400.2216010478806,22.00098332367486,0.0,840.0163263879422,22.000261798916445,0.0,1270.8571028489378,22.000500163116148,1375.777901218548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,105.98835877672605,166.2585683015536 
 08/06  14:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.310417322390138,0.0,1734.418301770098,22.000618835459205,0.0,737.3256002289199,22.000488380325466,0.0,1423.450245884209,22.00118610557761,0.0,998.3521388390436,22.000439089568155,0.0,1282.8558761427576,22.000714780981505,1587.8510032238069,0.0,0.0,0.0,0.0,0.0,125.00184545638025,0.0,0.0,154.34737365925933,204.97080996789897 
 08/06  15:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.348405450343536,0.0,0.0,23.253101515471234,0.0,0.0,23.244092758495716,0.0,0.0,23.149007573001137,0.0,0.0,23.760411404627,0.0,0.0,22.788302381195263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  16:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.37707812403538,0.0,0.0,23.595577496028306,0.0,0.0,23.704252617525005,0.0,0.0,23.561239168909745,0.0,0.0,24.45045119246556,0.0,0.0,23.049993905440787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  17:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.308159808554167,0.0,0.0,23.64657039384806,0.0,0.0,23.87816481262971,0.0,0.0,23.713386703640468,0.0,0.0,24.676174547335046,0.0,0.0,23.29602639670418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  18:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.199619571893395,0.0,0.0,23.600115325600087,0.0,0.0,23.903032225361199,0.0,0.0,23.831300307306749,0.0,0.0,25.448841458826985,0.0,0.0,23.431966193406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  19:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.084495359556326,0.0,0.0,23.426736475513878,0.0,0.0,23.791193639564214,0.0,0.0,23.899152260230779,0.0,0.0,25.70606273296648,0.0,0.0,23.55480841386815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  20:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.873538497594458,0.0,0.0,23.196613806454896,0.0,0.0,23.62425485741214,0.0,0.0,23.674480969993469,0.0,0.0,25.221989587234125,0.0,0.0,23.644254524848856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  21:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.61157413986546,0.0,0.0,22.911329955778183,0.0,0.0,23.402279885909257,0.0,0.0,23.39172214987612,0.0,0.0,24.690708413636565,0.0,0.0,23.575441570973199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  22:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.35455661988012,0.0,0.0,22.77319754947505,0.0,0.0,23.19490181924965,0.0,0.0,23.13824280483896,0.0,0.0,24.281068750806,0.0,0.0,23.48873753071682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  23:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.085731973919417,0.0,0.0,22.665175458475298,0.0,0.0,23.0430359836804,0.0,0.0,22.96876113665317,0.0,0.0,23.96697682203014,0.0,0.0,23.41658285539926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  24:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.82553139406572,0.0,0.0,22.56950179451374,0.0,0.0,22.915154588094905,0.0,0.0,22.852851469829568,0.0,0.0,23.722831289775173,0.0,0.0,23.342168876547406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  01:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.588821642172886,0.0,0.0,22.479331350147687,0.0,0.0,22.829253969814834,0.0,0.0,22.758748617616864,0.0,0.0,23.532169105573077,0.0,0.0,23.256735017453928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  02:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.366305228345526,0.0,0.0,22.437492737687909,0.0,0.0,22.778498446306938,0.0,0.0,22.702246628945465,0.0,0.0,23.411039681916177,0.0,0.0,23.19035045238124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  03:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.18142967523825,0.0,0.0,22.411959606605284,0.0,0.0,22.739247777216574,0.0,0.0,22.659828507777389,0.0,0.0,23.325859938346996,0.0,0.0,23.143692044936324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  04:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.01329753211118,0.0,0.0,22.357195891623026,0.0,0.0,22.679827313534365,0.0,0.0,22.59634567146253,0.0,0.0,23.228281698920527,0.0,0.0,23.090803135338758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  05:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.850191625241555,0.0,0.0,22.310655176974018,0.0,0.0,22.630463905660397,0.0,0.0,22.544434450545,0.0,0.0,23.149761551419564,0.0,0.0,23.041095238674516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  06:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.729107951578788,0.0,0.0,22.378128128487569,0.0,0.0,23.536943310343518,0.0,0.0,22.82905020348878,0.0,0.0,23.201424257509019,0.0,0.0,23.034626101195756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  07:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.71437192630743,0.0,0.0,22.588028296785305,0.0,0.0,25.30589937367601,0.0,0.0,23.09647746732269,0.0,0.0,23.406987091453187,0.0,0.0,23.049191060178236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  08:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.87226692609847,0.0,1223.1051151856344,22.01839920220671,0.0,2384.986402709425,22.189745941739618,0.0,1403.4317337368639,22.027629109961774,0.0,818.1463310356091,22.095779284949363,0.0,1684.4492242388604,22.01626640160074,1896.5444234643354,0.0,0.0,1.884453600248429,1.432761579073873,1.5513586472912664,0.0,421.6354423474975,0.0,240.54463564220564,125.96479750775063 
 08/07  09:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.162184650270047,0.0,1165.0707135031044,22.000221034956675,0.0,1995.5005641489166,22.002054832125486,0.0,1122.088047881266,22.0004936342257,0.0,674.6193314264201,22.00008413637732,0.0,1163.3575470414972,22.00047411847036,2137.449440706293,0.0,0.0,0.0,0.0,0.0,130.9244019512438,462.0342217368804,15.129297910614034,222.0011347859557,203.82941018133065 
 08/07  10:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.646096189550535,0.0,1771.0552078927568,22.000747480864108,0.0,1958.5900635022356,22.00169853837351,0.0,1292.5639429907633,22.000639405048376,0.0,758.9344980142846,22.000472948044704,0.0,1323.9132824056838,22.00056418532195,2770.1662894312037,0.0,0.0,0.0,0.0,0.0,408.7364284639304,507.42464233712317,111.5506487512462,327.938940720484,310.98465501815147 
 08/07  11:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.29578466924889,0.0,2322.654623625408,22.00087896458091,0.0,1602.2457761251754,22.00136177583464,0.0,1392.0111947319288,22.00061237392132,0.0,815.6335293500843,22.000759180711847,0.0,1334.4567333431574,22.00051176725386,3173.5377426984198,0.0,0.0,0.0,0.0,0.0,652.5888668738189,450.8620974986262,195.93163369967187,380.8403477535409,389.78382273249329 
 08/07  12:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.91549017145277,0.0,2526.1014249851734,22.00092135951676,0.0,1245.1737176289108,22.001115178753716,0.0,1561.402199934008,22.000635469820325,0.0,905.2231381460975,22.000903467724684,0.0,1387.9504695708586,22.00053806661751,3161.264946132617,0.0,0.0,0.0,0.0,0.0,692.2854408970686,332.9958904516648,218.3524266308104,386.21831653648186,427.88189747632296 
 08/07  13:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.525628563409808,0.0,2294.797391285859,22.0004780483711,0.0,994.0221613695842,22.00061505830525,0.0,1525.539601127268,22.000372927947589,0.0,939.5668714652144,22.000681109514987,0.0,1451.0366607730032,22.000422098621529,3566.407184063371,0.0,0.0,0.0,0.0,0.0,762.9107151217443,351.8382455872347,345.8950251902142,496.1682023228193,506.06402170109086 
 08/07  14:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.171073493027828,0.0,2752.812932634228,22.00086488977166,0.0,917.5993678122914,22.0008436298356,0.0,1607.1228579737484,22.000658140718547,0.0,1349.6276158073443,22.001240055068334,0.0,1503.829163999038,21.999911435122887,3479.679094630768,0.0,0.0,0.0,0.0,0.0,813.743930896568,251.67177745374966,382.76449066780438,453.20925251191729,474.7586689604605 
 08/07  15:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.748384577319958,0.0,0.0,24.309384948638166,0.0,0.0,23.6616818534873,0.0,0.0,23.48226290034802,0.0,0.0,25.416000195098044,0.0,0.0,23.009317162643354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  16:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.456292445160039,0.0,0.0,25.038182135851526,0.0,0.0,24.36910311797345,0.0,0.0,24.182100935972277,0.0,0.0,27.841757336182128,0.0,0.0,23.591345492236067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  17:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.917967496611405,0.0,0.0,25.11054384374621,0.0,0.0,24.714716190271539,0.0,0.0,24.545382952118716,0.0,0.0,28.552821711652635,0.0,0.0,23.949268514294415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  18:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.076817881569317,0.0,0.0,24.92585775418128,0.0,0.0,24.77076350900713,0.0,0.0,24.789341454026034,0.0,0.0,29.348823102923569,0.0,0.0,24.225731134090258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  19:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.947214793499719,0.0,0.0,24.538559985357876,0.0,0.0,24.572950075235299,0.0,0.0,24.7958057741172,0.0,0.0,28.865827814285475,0.0,0.0,24.29773864673266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  20:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.522580252715686,0.0,0.0,24.09808825336761,0.0,0.0,24.2910878841793,0.0,0.0,24.422060755513628,0.0,0.0,27.484214637675274,0.0,0.0,24.284184777556239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  21:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.949741963066964,0.0,0.0,23.724523200864465,0.0,0.0,24.018397301032836,0.0,0.0,24.06779073132713,0.0,0.0,26.487686759922754,0.0,0.0,24.18571432874495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  22:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.30426164004315,0.0,0.0,23.410681537919399,0.0,0.0,23.77140726520647,0.0,0.0,23.755829263294524,0.0,0.0,25.635371123869644,0.0,0.0,24.054766880386788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  23:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.66933322693839,0.0,0.0,23.125437973002378,0.0,0.0,23.536635973744948,0.0,0.0,23.46886168925208,0.0,0.0,24.99270418387556,0.0,0.0,23.897279799983754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  24:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.093462741725788,0.0,0.0,22.939112377675323,0.0,0.0,23.327836893203256,0.0,0.0,23.232007459779223,0.0,0.0,24.51845221749855,0.0,0.0,23.74661821481572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  01:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.61188178893682,0.0,0.0,22.795244214839984,0.0,0.0,23.153324484560707,0.0,0.0,23.031832340637928,0.0,0.0,24.12259798705734,0.0,0.0,23.611775413707325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  02:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.26529665051897,0.0,0.0,22.68409185779246,0.0,0.0,23.018987664312975,0.0,0.0,22.919081974131158,0.0,0.0,23.870015635586527,0.0,0.0,23.482415123370648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  03:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.977204935566353,0.0,0.0,22.594509260363276,0.0,0.0,22.92625447219938,0.0,0.0,22.83201194462026,0.0,0.0,23.67326131397682,0.0,0.0,23.382887217832555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  04:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.7204450680136,0.0,0.0,22.499448702443588,0.0,0.0,22.837935747925994,0.0,0.0,22.745767340697534,0.0,0.0,23.50492601005319,0.0,0.0,23.29480520479409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  05:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.48992557464479,0.0,0.0,22.434422133398117,0.0,0.0,22.77372718773828,0.0,0.0,22.681439945507049,0.0,0.0,23.380553247922824,0.0,0.0,23.229191196485365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  06:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.301289904999206,0.0,0.0,22.465456677165279,0.0,0.0,23.41642134377946,0.0,0.0,22.86970015711626,0.0,0.0,23.364374142114909,0.0,0.0,23.165183631779699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  07:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.22206713636537,0.0,0.0,22.68314197377227,0.0,0.0,24.979746740061324,0.0,0.0,23.1219421407304,0.0,0.0,23.54243091668195,0.0,0.0,23.165382437150727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  08:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.317003016528646,0.0,1063.4151455986453,22.020109027636719,0.0,2276.3162992246054,22.134290101731339,0.0,1451.483891366147,22.02184700328408,0.0,885.5922816390596,22.082978603475327,0.0,1859.6820155615556,22.01347955792651,2305.780038115055,0.0,0.0,2.0998050315370935,0.7968084181535261,0.0,11.034067843286323,523.7679257813904,0.0,413.29465897589838,251.25579792452133 
 08/08  09:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.566788756315824,0.0,1260.9299608438724,21.99998781770642,0.0,2001.4744068600053,22.002469031602378,0.0,1180.7003159884453,22.000001542790657,0.0,711.2118293289477,21.999870220821327,0.0,1229.402394150994,22.0000015353604,2960.3960654181698,0.0,0.0,0.0,0.0,0.0,349.5646012106621,609.1851363170836,174.2296139142065,373.95854277499395,349.9271970609552 
 08/08  10:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.048241563748826,0.0,1928.6678238242108,22.001226439783509,0.0,1982.48899755231,22.001847285570798,0.0,1436.1187088257457,22.000941584473208,0.0,832.7235388095032,21.9999698034797,0.0,1432.6372156165353,22.00000094354734,4489.685274464571,0.0,0.0,0.0,0.0,0.0,868.6488541629383,791.2901272352223,470.37674836407725,634.4418716655022,621.3966988965633 
 08/08  11:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.721602844776073,0.0,2384.8505280363026,22.000926272968888,0.0,1600.6706795420446,22.001373642074353,0.0,1674.665915403004,22.000666080058499,0.0,949.4102223879099,21.999996000627129,0.0,1469.69484392473,22.000619073220674,5077.029468935225,0.0,0.0,0.0,0.0,0.0,1120.7011390632725,752.0034768196794,614.3019684672145,721.7553271464535,764.736583298337 
 08/08  12:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.322997431170245,0.0,2822.979765014997,22.00111156579048,0.0,1266.9364133770596,22.00149648745044,0.0,1707.4375483400243,22.000736705003328,0.0,977.0865245733047,22.00143004401629,0.0,1496.15108289193,22.00061974350781,4696.4001835021249,0.0,0.0,0.0,0.0,0.0,1127.3179793031482,578.6238910369824,535.897010022552,653.2187177136206,697.8116112855528 
 08/08  13:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.158543676922194,0.0,3078.1136919987059,22.00000036456389,0.0,1084.637738281321,22.000567161307357,0.0,1766.7314144102577,22.000192216134246,0.0,1094.9926637577679,22.000795057042088,0.0,1600.751433732662,22.000390697389056,5626.870585695919,0.0,0.0,0.0,0.0,0.0,1411.34389019015,673.8559437644141,754.242791216967,829.2923420159641,854.6046443681555 
 08/08  14:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.86732288327648,0.0,2636.1958372757828,22.000619412823519,0.0,981.8895369256688,22.001256118678858,0.0,1765.0691891947639,22.00049656860038,0.0,1225.0945833979398,22.001611860217506,0.0,1649.372307437807,22.00055359606968,5130.30155922833,0.0,0.0,0.0,0.0,0.0,1192.9696866324358,567.2594210867532,699.6218413538134,776.226375666985,790.693260348075 
 08/08  15:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.374775491111774,0.0,0.0,24.244848839519706,0.0,0.0,23.929355459515269,0.0,0.0,23.766370822579117,0.0,0.0,24.657739082837833,0.0,0.0,23.07715331356843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  16:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.755462285109528,0.0,0.0,25.020965699582005,0.0,0.0,24.752361171543997,0.0,0.0,24.57446379674785,0.0,0.0,26.239355293891977,0.0,0.0,23.697394330716525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  17:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.97305781715314,0.0,0.0,25.142481657816448,0.0,0.0,25.072504755507745,0.0,0.0,24.89064175803465,0.0,0.0,26.96878998224132,0.0,0.0,24.036767428708559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  18:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.014151626082908,0.0,0.0,25.07758419590063,0.0,0.0,25.179194494971225,0.0,0.0,25.056702253731275,0.0,0.0,27.227775437179927,0.0,0.0,24.294791598632274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  19:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.839981753067226,0.0,0.0,24.5846906342224,0.0,0.0,24.826084254682529,0.0,0.0,24.666322048396247,0.0,0.0,26.494827505928254,0.0,0.0,24.24720300812777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  20:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.419161454538938,0.0,0.0,24.225875746661467,0.0,0.0,24.56791255448182,0.0,0.0,24.394261716313996,0.0,0.0,25.897369953574214,0.0,0.0,24.259329405274117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  21:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.912527817287569,0.0,0.0,23.918766448496727,0.0,0.0,24.3112988789331,0.0,0.0,24.137871372333778,0.0,0.0,25.42319055248342,0.0,0.0,24.196692206503763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  22:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.350016518820547,0.0,0.0,23.615531867436546,0.0,0.0,24.0524354220973,0.0,0.0,23.873477699707615,0.0,0.0,24.988959693831608,0.0,0.0,24.06830096005659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  23:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.839029381138496,0.0,0.0,23.417602083715516,0.0,0.0,23.870404869878834,0.0,0.0,23.696620037678636,0.0,0.0,24.687419084810313,0.0,0.0,23.959906090412063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  24:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.38452254896454,0.0,0.0,23.27316575793494,0.0,0.0,23.73537615852861,0.0,0.0,23.56834348111106,0.0,0.0,24.47481692297262,0.0,0.0,23.87173724732761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  01:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.989565666897414,0.0,0.0,23.11629832594462,0.0,0.0,23.59664020706436,0.0,0.0,23.42103266926236,0.0,0.0,24.271308485629164,0.0,0.0,23.754891368684559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
