Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 08/09  02:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.69675688265982,0.0,0.0,23.030323962368337,0.0,0.0,23.501008010277283,0.0,0.0,23.330056474346887,0.0,0.0,24.12929533467731,0.0,0.0,23.662466957917734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  03:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.495706475637815,0.0,0.0,22.97313266191513,0.0,0.0,23.422836573273515,0.0,0.0,23.267575585557695,0.0,0.0,24.025920904351698,0.0,0.0,23.58783130939264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  04:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.32431886053139,0.0,0.0,22.924668652877963,0.0,0.0,23.35944384342598,0.0,0.0,23.212824402675144,0.0,0.0,23.94761139974431,0.0,0.0,23.570501057954659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  05:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.152534199466527,0.0,0.0,22.845192098009038,0.0,0.0,23.26626887288784,0.0,0.0,23.122497987051579,0.0,0.0,23.84191974984404,0.0,0.0,23.51402684211308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  06:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.006601169160328,0.0,0.0,22.852292552323413,0.0,0.0,23.780046668172394,0.0,0.0,23.23735278067611,0.0,0.0,23.82269053226522,0.0,0.0,23.451641133325354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  07:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.943207132301603,0.0,0.0,23.019952504427118,0.0,0.0,25.379930746813814,0.0,0.0,23.44210901294931,0.0,0.0,23.95783994057541,0.0,0.0,23.425565383131845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  08:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.034131811335045,0.0,1104.684141281168,22.06049768106985,0.0,2242.364403757968,22.245339366690624,0.0,1820.6035042740587,22.045994718512639,0.0,1066.3937883210818,22.17137489579253,0.0,2174.521128740276,22.066323307668087,4494.24552033267,0.0,0.0,0.0,0.0,0.0,454.89360182990597,879.4423105485364,424.916836931797,889.0883968023269,742.3734000798349 
 08/09  09:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.279232764647444,0.0,1679.4328858820709,22.00017567936359,0.0,2040.5531100067643,22.00351350577016,0.0,1346.7507414175089,22.00001634544596,0.0,810.8889295203808,22.001959347066948,0.0,1381.300623123977,22.000005948648267,5138.877888656817,0.0,0.0,0.0,0.0,0.0,976.1629763538467,990.9577933886712,574.4007414131315,760.9693884713387,732.856014889561 
 08/09  10:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.783927585814064,0.0,2463.798223646629,22.0010428825328,0.0,2065.4638930707544,22.07092075378874,0.0,1575.594322402269,22.00106304932863,0.0,910.0261134020661,22.000490060610557,0.0,1565.666742592669,22.000001492326687,6654.5211651431,0.0,0.0,0.0,0.0,0.0,1531.263684085712,1156.1044933044362,867.380015069104,1008.2042292992402,988.0377692443394 
 08/09  11:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.513702839316829,0.0,2960.478049852522,22.06809595109018,0.0,1736.3873297493938,22.010418515355157,0.0,1648.346227271854,22.000693905831036,0.0,947.5059638834842,22.000083499792763,0.0,1570.5188174292028,22.000000589929497,7005.897568754762,0.0,0.0,0.0,0.0,0.0,1739.097968460501,1095.7087597947298,960.2754180661681,1054.5117899170332,1052.7726583760619 
 08/09  12:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.423045952329173,0.0,3269.4384904357059,22.272722605556255,0.0,1378.0934155171436,22.001848637348734,0.0,1766.8697766065764,22.000343867093073,0.0,1012.801906029649,22.0000103673216,0.0,1638.614083000664,22.000444639147547,6784.414807524106,0.0,0.0,0.0,0.0,0.0,1716.5838675925987,944.5192058299821,953.6999288560594,1028.1772958806719,1037.903535224526 
 08/09  13:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.41721758882464,0.0,2938.4191287621417,22.01847954671627,0.0,1156.807562154251,22.0001299121236,0.0,1806.7459716282925,22.000627758494983,0.0,1071.8320032784132,21.999981127150965,0.0,1678.8957099974528,22.0000836906934,6484.126764417878,0.0,0.0,0.0,0.0,0.0,1611.8948216779018,834.4076040939315,908.074373000386,1006.4329570357757,1019.7860344696146 
 08/09  14:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.11620536899128,0.0,2914.4231225424757,22.001824551814477,0.0,1119.791819759001,22.00105052400766,0.0,1994.9747516657815,22.000155898540549,0.0,1303.7052918547345,22.001352487174,0.0,1760.922036829576,22.000414051453978,7107.292808076507,0.0,0.0,0.0,0.0,0.0,1722.6721340148197,918.2236307214573,1100.7138408492274,1113.3760658665204,1148.776162484213 
 08/09  15:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.621524990458178,0.0,0.0,24.54255278246979,0.0,0.0,24.17274499959223,0.0,0.0,23.975266478861703,0.0,0.0,24.9185199421188,0.0,0.0,23.182874855949224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  16:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.909795794502676,0.0,0.0,25.31066858286115,0.0,0.0,24.94561246407743,0.0,0.0,24.73022200272526,0.0,0.0,26.58666733727834,0.0,0.0,23.84965423884048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  17:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.946464711395714,0.0,0.0,25.336182155140436,0.0,0.0,25.199181859868476,0.0,0.0,24.984597431522475,0.0,0.0,26.88846993782947,0.0,0.0,24.1667076710606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  18:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.786433836739574,0.0,0.0,25.168385775004255,0.0,0.0,25.233104693623817,0.0,0.0,25.057524027685,0.0,0.0,27.06724176358255,0.0,0.0,24.397076757029156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  19:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.415773351453795,0.0,0.0,24.792967092534796,0.0,0.0,24.988670904418947,0.0,0.0,24.803781845618646,0.0,0.0,26.453045691620923,0.0,0.0,24.415603823462904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.892443066437595,0.0,0.0,24.383772121934255,0.0,0.0,24.70090869470482,0.0,0.0,24.50840084264986,0.0,0.0,25.91018187127245,0.0,0.0,24.38648940378539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  21:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.314260961572854,0.0,0.0,24.048951676525215,0.0,0.0,24.432453208896605,0.0,0.0,24.239195900224389,0.0,0.0,25.433383463023369,0.0,0.0,24.28562629106579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  22:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.74613193937946,0.0,0.0,23.79841414250133,0.0,0.0,24.22056111930811,0.0,0.0,24.032600212614818,0.0,0.0,25.07925138346607,0.0,0.0,24.18097997617255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  23:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.24674508319452,0.0,0.0,23.561034745545805,0.0,0.0,24.010519320339897,0.0,0.0,23.82603794655136,0.0,0.0,24.79833184997391,0.0,0.0,24.064542175059658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  24:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.784181495399289,0.0,0.0,23.37362202385674,0.0,0.0,23.83878102173866,0.0,0.0,23.65908455452417,0.0,0.0,24.565617028402025,0.0,0.0,23.95679044293354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  01:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36263682095398,0.0,0.0,23.225615802748544,0.0,0.0,23.698168621954126,0.0,0.0,23.52468162929236,0.0,0.0,24.375937268138548,0.0,0.0,23.85348734331844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  02:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.992871020242654,0.0,0.0,23.10232213890791,0.0,0.0,23.58452754109662,0.0,0.0,23.409980540368286,0.0,0.0,24.21813686780535,0.0,0.0,23.745773042004996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  03:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.714352338089115,0.0,0.0,23.00345226903231,0.0,0.0,23.47581950923638,0.0,0.0,23.300630489010456,0.0,0.0,24.077930891356567,0.0,0.0,23.65386532660968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  04:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.50951936464842,0.0,0.0,22.942422001005043,0.0,0.0,23.39569416392355,0.0,0.0,23.234427636869236,0.0,0.0,23.97983701177443,0.0,0.0,23.59078761173906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  05:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.328251154272807,0.0,0.0,22.882588735674639,0.0,0.0,23.317104154119265,0.0,0.0,23.15936442254974,0.0,0.0,23.88946766323125,0.0,0.0,23.530440615626586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  06:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.17320383111633,0.0,0.0,22.91038223664436,0.0,0.0,23.50624167601293,0.0,0.0,23.224040978429636,0.0,0.0,23.892981045763365,0.0,0.0,23.492271865254744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  07:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.1145459737039,0.0,0.0,23.11655271664437,0.0,0.0,24.62683842032469,0.0,0.0,23.47812069282807,0.0,0.0,24.07964569447184,0.0,0.0,23.484113239024589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  08:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.207217609947415,0.0,1192.1993136564959,22.066224677413559,0.0,2007.578568217502,22.19074737569074,0.0,1883.7690835158319,22.047031274928068,0.0,1126.3447522405975,22.18197547659396,0.0,2222.47338731398,22.09311926535188,5187.229272173175,0.0,0.0,0.0,0.0,0.0,682.167308192744,910.146686560103,602.8112140247134,1014.5665850943708,874.0065041609755 
 08/10  09:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.467233728733225,0.0,1737.6488657741484,22.000190032575867,0.0,1872.3768918595952,22.00272156748899,0.0,1436.6351565388387,22.000014961702666,0.0,864.543030553752,22.002077309331367,0.0,1419.6304585410417,22.000005504232065,5987.941279011168,0.0,0.0,0.0,0.0,0.0,1217.2857883534562,1062.049932397074,789.5039967139468,914.6211612965086,900.9494261099137 
 08/10  10:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.972212099083565,0.0,2417.1054753191835,22.0006285765635,0.0,1844.5906530346297,22.118010691855749,0.0,1711.8363045142194,22.000509304025564,0.0,981.3466476407753,22.000518140234008,0.0,1609.3173818387095,22.000001107987609,7217.876883752045,0.0,0.0,0.0,0.0,0.0,1666.0581474942824,1182.4992857311696,1008.4947986088929,1124.4396417402532,1132.854036037178 
 08/10  11:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.646424346651018,0.0,2797.105304797314,22.217440114962764,0.0,1679.7068893035126,22.016628755398377,0.0,1819.8473707515678,22.000242373035726,0.0,1031.1871854151482,22.000087437456807,0.0,1630.9713795220435,22.00067548085925,7384.0650487648749,0.0,0.0,0.0,0.0,0.0,1765.8806257019119,1141.4361843754282,1067.4349799387895,1138.1143590759685,1167.6679255325083 
 08/10  12:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.470604636894757,0.0,2801.6016192935496,22.694295498454915,0.0,1367.8008477345516,22.002898393614165,0.0,1845.5954076200229,22.06363095870818,0.0,1082.7650657558666,21.999901698467327,0.0,1684.0146640108604,22.000587701130283,7574.0797886431469,0.0,0.0,0.0,0.0,0.0,1787.6514309243144,1099.3479447718306,1151.2538992059959,1209.6428855697246,1222.6526540310143 
 08/10  13:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.471103561037709,0.0,3119.4193369542097,22.716874110345576,0.0,1215.3972238796378,22.00100701655782,0.0,2039.0529271772285,22.002741631773753,0.0,1226.901190990213,22.001123858177566,0.0,1798.0193621870354,22.000303515691078,7347.602983104766,0.0,0.0,0.0,0.0,0.0,1758.2717869968274,989.7555266141829,1132.1907258365253,1164.9342397127805,1198.9197298041818 
 08/10  14:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.272903798628943,0.0,2951.9171777161707,22.926874748720235,0.0,1165.416568156881,22.00093298718844,0.0,1936.5980029805749,22.189798393049548,0.0,1562.8526149319278,22.001082817941076,0.0,1897.364778297509,22.00023483593913,7722.631487913907,0.0,0.0,0.0,0.0,0.0,1787.4705420011397,1039.7082208411494,1308.557409807659,1260.8354049037544,1222.5289362199365 
 08/10  15:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.017410601000579,0.0,0.0,25.355188916396445,0.0,0.0,24.24067516151048,0.0,0.0,24.11801448644841,0.0,0.0,25.434919724469628,0.0,0.0,23.262515734375307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  16:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.42136686644295,0.0,0.0,25.700458160534006,0.0,0.0,24.933237289625628,0.0,0.0,24.75123752634343,0.0,0.0,26.32268189380099,0.0,0.0,23.963117271282028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  17:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.317915725386066,0.0,0.0,25.39885466524423,0.0,0.0,25.022773064371127,0.0,0.0,24.812657750138557,0.0,0.0,26.180166385671656,0.0,0.0,24.212133155283053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  18:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.899711642480747,0.0,0.0,25.026230467670545,0.0,0.0,24.9608850774926,0.0,0.0,24.738740999511295,0.0,0.0,25.93262399416286,0.0,0.0,24.410336340562929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  19:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.318173513380175,0.0,0.0,24.606886792202177,0.0,0.0,24.744135474089317,0.0,0.0,24.528780668134396,0.0,0.0,25.605699730186694,0.0,0.0,24.37140285271407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.698018293147905,0.0,0.0,24.27715893230411,0.0,0.0,24.53644271259955,0.0,0.0,24.327599358023556,0.0,0.0,25.29724790479624,0.0,0.0,24.32609318443945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  21:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.120490104395555,0.0,0.0,24.06059343863633,0.0,0.0,24.392849295142548,0.0,0.0,24.196723431026887,0.0,0.0,25.083614461460344,0.0,0.0,24.274375198241076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  22:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.582649618604653,0.0,0.0,23.84689156917736,0.0,0.0,24.24146936310963,0.0,0.0,24.053288033984275,0.0,0.0,24.88922777519,0.0,0.0,24.202092549102426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  23:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.14779127787243,0.0,0.0,23.653901703634657,0.0,0.0,24.08085269889311,0.0,0.0,23.897863345990353,0.0,0.0,24.701642475998804,0.0,0.0,24.099332043407097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  24:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.743225092013359,0.0,0.0,23.4693281193722,0.0,0.0,23.920419078254363,0.0,0.0,23.7397201365307,0.0,0.0,24.522516084077084,0.0,0.0,23.98288389218709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  01:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.38541856877308,0.0,0.0,23.307711201537847,0.0,0.0,23.774251040925756,0.0,0.0,23.59656951587583,0.0,0.0,24.368236746296526,0.0,0.0,23.87363531251007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  02:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.050483562052948,0.0,0.0,23.17325542823439,0.0,0.0,23.653670876944415,0.0,0.0,23.47566468436728,0.0,0.0,24.233026685046803,0.0,0.0,23.77964571639899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  03:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.7367519089297,0.0,0.0,23.07682581531136,0.0,0.0,23.55825018545319,0.0,0.0,23.391320608628925,0.0,0.0,24.127493749725447,0.0,0.0,23.72159744866548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  04:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.501799192646648,0.0,0.0,22.956082277852368,0.0,0.0,23.448339790712397,0.0,0.0,23.28463958058219,0.0,0.0,24.004432402756956,0.0,0.0,23.641546977942835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  05:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.310449027717863,0.0,0.0,22.906893315289009,0.0,0.0,23.370779910842669,0.0,0.0,23.212750236457287,0.0,0.0,23.921637510276466,0.0,0.0,23.59742300786377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  06:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.162909992932567,0.0,0.0,22.937617116610008,0.0,0.0,24.011814242051316,0.0,0.0,23.374504779992827,0.0,0.0,23.925563133090603,0.0,0.0,23.56634567641534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  07:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.112947869646715,0.0,0.0,23.12597873615443,0.0,0.0,25.68454821705319,0.0,0.0,23.59846015669557,0.0,0.0,24.08722840572987,0.0,0.0,23.560544903810916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  08:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.250407318285203,0.0,1192.9602152331086,22.06710278420125,0.0,2305.188308798718,22.913696004061305,0.0,1899.6371291983547,22.101013806440866,0.0,1109.2278314289843,22.183026716912225,0.0,2253.324962120512,22.139346859051135,6443.019798564246,0.0,0.0,0.0,0.0,0.0,1006.6434985697099,1157.0083288892298,860.5566728415258,1233.8285495740102,1081.4517745495039 
 08/11  09:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.573293707175524,0.0,1798.0917767207753,22.006473526596254,0.0,2227.566996017239,22.339113789638487,0.0,1563.1632140315233,22.006760979463164,0.0,901.8262727982865,22.030306189641246,0.0,1709.0455509248837,22.005862484800013,6244.355550268514,0.0,0.0,0.0,0.0,0.0,1237.1683589787743,1147.076655302684,799.4026426469524,1014.8656705519605,942.3112486478743 
 08/11  10:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.152512162231628,0.0,2492.5708617945508,22.00142247923275,0.0,2018.9908969925992,22.424092321538077,0.0,1635.9313494775993,22.001238933056638,0.0,932.5317534776759,22.007521742756866,0.0,1611.4085513149908,22.00077142754354,7106.344126791908,0.0,0.0,0.0,0.0,0.0,1650.1927822036433,1175.5333394967843,1002.3270299791257,1097.2753150954846,1077.4846858766017 
 08/11  11:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.873913019693334,0.0,2866.031889334408,22.076332308723573,0.0,1812.1507982612203,22.058893526337657,0.0,1684.325940779265,22.000533900030633,0.0,963.4966363090775,22.001249271974627,0.0,1558.1355530337087,22.000031290737437,7187.4529217296189,0.0,0.0,0.0,0.0,0.0,1752.3780516274786,1144.3180314604097,1013.2888053195776,1081.2315280867084,1092.705531095177 
 08/11  12:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.86996078334967,0.0,3020.7194269381318,22.006092435878835,0.0,1412.9693306931652,22.005664827338405,0.0,1790.226116268615,22.000024375289173,0.0,1021.9117522419165,22.000156747758465,0.0,1630.1237227158968,22.000003413432397,5802.412912705406,0.0,0.0,0.0,0.0,0.0,1508.5246285534886,767.3974424918735,635.5122328470397,870.4084747884117,917.0391598843232 
 08/11  13:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.442607207531006,0.0,2187.331517331287,22.001436824893845,0.0,1059.4310538442526,22.000780926684699,0.0,1590.3526561348295,22.000616029522708,0.0,941.575433964744,22.00003095233944,0.0,1686.8408464991867,22.000000592597979,7024.059748966699,0.0,0.0,0.0,0.0,0.0,1635.6759849944902,949.057948514612,1024.7265767544882,1186.837911030664,1124.2303535321758 
 08/11  14:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.631243958360288,0.0,1831.8011609837368,22.00027397746913,0.0,909.6812420025508,22.00005885179937,0.0,1558.6159976988384,22.000128985947148,0.0,928.1908648650951,22.000013018128699,0.0,1612.2642556392612,22.000003175592388,4677.057928292697,0.0,0.0,0.0,0.0,0.0,952.4969389728575,510.76250022531868,547.7777947576686,799.9356823246163,762.5540378719687 
 08/11  15:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.620247150191689,0.0,0.0,24.023154307943974,0.0,0.0,23.764966943363857,0.0,0.0,23.58030823533778,0.0,0.0,24.64381491915956,0.0,0.0,23.05651045235618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  16:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.819521867161414,0.0,0.0,25.039972485957138,0.0,0.0,24.603315283739847,0.0,0.0,24.418499153390046,0.0,0.0,27.13767219973607,0.0,0.0,23.71130615400176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  17:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.131024578752485,0.0,0.0,25.20915634881532,0.0,0.0,24.941264544076668,0.0,0.0,24.776997039262957,0.0,0.0,28.96802892140677,0.0,0.0,24.090897777759719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  18:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.386575867853176,0.0,0.0,25.15007693414432,0.0,0.0,25.05652422277145,0.0,0.0,25.00702707366377,0.0,0.0,29.815237087426348,0.0,0.0,24.338533929799114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  19:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.427323619202626,0.0,0.0,24.8778698297648,0.0,0.0,24.93591988805521,0.0,0.0,25.042763649703738,0.0,0.0,29.282160535175536,0.0,0.0,24.448574625258617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.149172543382784,0.0,0.0,24.52356168640427,0.0,0.0,24.717689305931026,0.0,0.0,24.766647146081938,0.0,0.0,27.98987177833626,0.0,0.0,24.483113424468699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  21:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.69419711603129,0.0,0.0,24.23090580078312,0.0,0.0,24.514818758723828,0.0,0.0,24.51223939593763,0.0,0.0,27.037851997314499,0.0,0.0,24.45911446029582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  22:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.152197044474396,0.0,0.0,23.96149865151886,0.0,0.0,24.308701876628626,0.0,0.0,24.261757024676535,0.0,0.0,26.220410232564885,0.0,0.0,24.37818355950602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  23:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.60340246442737,0.0,0.0,23.73273222170694,0.0,0.0,24.125873599448693,0.0,0.0,24.043185882165266,0.0,0.0,25.604799320681587,0.0,0.0,24.265941021492489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  24:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.11264962809525,0.0,0.0,23.57242199107676,0.0,0.0,23.986916941137737,0.0,0.0,23.88731502405863,0.0,0.0,25.19417116198037,0.0,0.0,24.152560425647168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  01:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64024575060253,0.0,0.0,23.362943588832743,0.0,0.0,23.8049404737757,0.0,0.0,23.681793405996939,0.0,0.0,24.80359140601172,0.0,0.0,24.005488086479696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  02:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.23322565681049,0.0,0.0,23.239707647012979,0.0,0.0,23.694085278866486,0.0,0.0,23.56300373254141,0.0,0.0,24.551085650744164,0.0,0.0,23.906673670632544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  03:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.870427494221184,0.0,0.0,23.096557826078155,0.0,0.0,23.56579131203005,0.0,0.0,23.420691167633686,0.0,0.0,24.321642345398524,0.0,0.0,23.777900507929084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  04:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.59336507876948,0.0,0.0,22.98293350815814,0.0,0.0,23.44439865282135,0.0,0.0,23.289979527148984,0.0,0.0,24.131090906219077,0.0,0.0,23.678658951200736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  05:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.379678073942288,0.0,0.0,22.93635106872943,0.0,0.0,23.37714873052499,0.0,0.0,23.232019052629654,0.0,0.0,24.022518596887406,0.0,0.0,23.631684653092674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  06:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.20650645158393,0.0,0.0,22.90771088678481,0.0,0.0,23.396375040298446,0.0,0.0,23.211794982362347,0.0,0.0,23.947856628476698,0.0,0.0,23.551712595564987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  07:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.12884497746618,0.0,0.0,23.13877506299471,0.0,0.0,24.395578000388949,0.0,0.0,23.526978423624159,0.0,0.0,24.139327400593236,0.0,0.0,23.525854439896823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  08:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.216642427777804,0.0,1225.4045275178833,22.067836751527027,0.0,1818.6287301856413,22.173841677894154,0.0,1425.2235375205547,22.059361588293649,0.0,1159.1746955868162,22.18769739175026,0.0,2210.039126477668,22.13618241747601,6121.768110470587,0.0,0.0,0.0,0.0,0.0,978.9525139833104,1057.1226025512315,850.4120881635054,1231.4738559487287,900.2760756835426 
 08/12  09:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.484918359868119,0.0,1766.4841344815469,22.000197141841548,0.0,1753.3411894820675,22.00202843306248,0.0,1496.911052090266,22.00003384660047,0.0,894.1353012667241,22.002165302087975,0.0,1455.7671533864933,22.00005216336556,6565.239385386019,0.0,0.0,0.0,0.0,0.0,1373.7104939844965,1124.4699951380169,915.6874587212502,1028.0621867943992,1019.7782766075876 
 08/12  10:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.00250766951735,0.0,2467.959560450716,22.0005237709397,0.0,1855.0580071102459,22.042269377427887,0.0,1727.1468648350374,22.0004743145738,0.0,991.8495941928936,22.000540464109009,0.0,1594.8635764690176,22.00000412221938,7209.5398291707319,0.0,0.0,0.0,0.0,0.0,1669.0526864234458,1180.0405339956549,1020.8834714301047,1110.0996974535952,1125.9324657276628 
 08/12  11:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.755276465891613,0.0,2768.2800932992488,22.298887065437229,0.0,1679.4146635234129,22.00608436212951,0.0,1859.9034209872496,22.00011350435856,0.0,1052.9505619067787,22.00009082384735,0.0,1606.223179304174,22.00060582820003,7491.720396669596,0.0,0.0,0.0,0.0,0.0,1774.1429690810438,1161.348344345719,1107.0683462462833,1149.4320050618622,1196.1977577944197 
 08/12  12:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.674573778195357,0.0,3029.5824719010468,22.478405800819308,0.0,1390.5436680395347,22.001690508551087,0.0,1958.986963163197,22.000106092091433,0.0,1107.5434631561334,22.000012015286829,0.0,1693.1855928956885,22.000568304005509,7237.61614516257,0.0,0.0,0.0,0.0,0.0,1752.0646458924105,1021.8222805024296,1060.3272355475277,1124.701669866561,1175.1693392133739 
 08/12  13:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.708700417546156,0.0,2831.768045288146,22.969234308354154,0.0,1261.939491536415,22.00056402767784,0.0,1857.5509891917582,22.24910100958445,0.0,1272.632680164226,22.00114703075151,0.0,1854.5958522054135,22.000216249574615,7784.675648094382,0.0,0.0,0.0,0.0,0.0,1801.5576937935758,1100.2533439731117,1261.2278916509118,1285.9419918032407,1232.1637527332735 
 08/12  14:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.37845684295752,0.0,3289.6766647831784,22.09361585089225,0.0,1138.7064744683999,22.00008752339755,0.0,2127.5495639211787,22.016266520637747,0.0,1339.1874780982199,22.000202674563324,0.0,1807.5725576716253,22.000011030150828,6264.80384033,0.0,0.0,0.0,0.0,0.0,1664.5769532978903,653.6214010749413,773.8033559803789,976.9671935946359,1092.3039622418856 
 08/12  15:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.714404452744703,0.0,0.0,24.43010090712531,0.0,0.0,23.933985328418065,0.0,0.0,23.764434728201907,0.0,0.0,24.709833101645864,0.0,0.0,23.14606159554088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  16:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.818211681778068,0.0,0.0,25.210244054047889,0.0,0.0,24.75437081174362,0.0,0.0,24.56233851893067,0.0,0.0,26.32181468006272,0.0,0.0,23.766458928786869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  17:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.74296191927879,0.0,0.0,25.254402432558714,0.0,0.0,25.04162134291917,0.0,0.0,24.84508584104867,0.0,0.0,26.73452616922973,0.0,0.0,24.107202145004373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  18:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.50115411046105,0.0,0.0,24.997293560569337,0.0,0.0,25.019693796044018,0.0,0.0,24.821086286208076,0.0,0.0,26.44122753873402,0.0,0.0,24.318770187398749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  19:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.090892116221857,0.0,0.0,24.66918115961704,0.0,0.0,24.83237095039423,0.0,0.0,24.647918993905728,0.0,0.0,26.087055775240708,0.0,0.0,24.344924324738856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  20:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.550288170153743,0.0,0.0,24.250666899661156,0.0,0.0,24.550000577723055,0.0,0.0,24.356709906580308,0.0,0.0,25.572382510775616,0.0,0.0,24.317565886519199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  21:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.983432526316407,0.0,0.0,23.9236244580869,0.0,0.0,24.29674612854746,0.0,0.0,24.101379713810695,0.0,0.0,25.17781219878973,0.0,0.0,24.21619789988401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  22:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.420844048262205,0.0,0.0,23.648780614904866,0.0,0.0,24.067970725135689,0.0,0.0,23.876418996064346,0.0,0.0,24.850999208690625,0.0,0.0,24.090745297910183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  23:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.894577315694865,0.0,0.0,23.418076183174209,0.0,0.0,23.8670640580506,0.0,0.0,23.68038696104584,0.0,0.0,24.575962352015588,0.0,0.0,23.983950076160867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  24:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.43637208953102,0.0,0.0,23.21718338511607,0.0,0.0,23.68300302835082,0.0,0.0,23.501385140884265,0.0,0.0,24.360664733315124,0.0,0.0,23.858486078236575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  01:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.018409331467774,0.0,0.0,23.074756417555404,0.0,0.0,23.549227765099013,0.0,0.0,23.375040175760448,0.0,0.0,24.193257952715528,0.0,0.0,23.759497665345145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  02:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.700180017041924,0.0,0.0,22.987679296914388,0.0,0.0,23.44574571631805,0.0,0.0,23.28351539006192,0.0,0.0,24.06192092300067,0.0,0.0,23.70865877256761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  03:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.44614429953031,0.0,0.0,22.907935897119545,0.0,0.0,23.345971091927916,0.0,0.0,23.193445432799444,0.0,0.0,23.938971725124579,0.0,0.0,23.625198532932733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  04:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.240863768411797,0.0,0.0,22.860513601191689,0.0,0.0,23.279214600273745,0.0,0.0,23.13499664213368,0.0,0.0,23.860300546325115,0.0,0.0,23.576857175818334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  05:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.05345841310579,0.0,0.0,22.774084142538866,0.0,0.0,23.180379694535078,0.0,0.0,23.035104706065039,0.0,0.0,23.74793291029967,0.0,0.0,23.48891436708472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  06:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.89074328905287,0.0,0.0,22.801887227358294,0.0,0.0,23.508564330095195,0.0,0.0,23.120626024872708,0.0,0.0,23.74903773465791,0.0,0.0,23.43532355196445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  07:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.82432605254819,0.0,0.0,22.999891631798858,0.0,0.0,24.938720482352048,0.0,0.0,23.362672224828505,0.0,0.0,23.92322730464705,0.0,0.0,23.42081477050488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  08:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.92766987502454,0.0,1077.7064297389634,22.082753105252047,0.0,2174.4076514840855,22.288506939594734,0.0,1725.9879159072432,22.059662716391263,0.0,1018.2570606063014,22.227270212331289,0.0,2115.849540874583,22.092229881749924,5209.287471989792,0.0,0.0,0.0,0.0,0.0,620.6062850922079,1027.5153216141808,548.1554680419852,1043.384766836322,866.0946562648275 
 08/13  09:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.20652383132757,0.0,1687.2785527215602,22.001041953032915,0.0,1980.371846373826,22.069240517340185,0.0,1355.3648770967939,22.00012863450058,0.0,820.2419040602072,22.008064809484539,0.0,1390.1820775186753,22.000044426809987,6195.195052264216,0.0,0.0,0.0,0.0,0.0,1256.716660398272,1164.7396037921977,793.6754817047587,954.7048102314467,921.8275219972733 
 08/13  10:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.733946469812915,0.0,2420.256270609511,22.001163481827953,0.0,2000.760861701457,22.116064339881669,0.0,1556.8021088231777,22.000576846879058,0.0,904.4959455255757,22.00200640364372,0.0,1553.101729189647,22.000004161891167,6766.80457866375,0.0,0.0,0.0,0.0,0.0,1561.7983106737757,1164.5817442326057,892.112746384113,1033.6118729750497,1011.168930257938 
 08/13  11:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.478474198781929,0.0,2679.5676771388846,22.402496121798845,0.0,1712.8721529349253,22.097091787851526,0.0,1677.0465380335118,22.0003125586651,0.0,962.5474829143692,22.000334806085584,0.0,1574.9684075289352,22.00000056018593,7527.07909262885,0.0,0.0,0.0,0.0,0.0,1784.940348439833,1197.3768369532618,1094.2711594188205,1171.5597892158795,1175.3999844607873 
 08/13  12:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.429593342287,0.0,2626.099573694926,23.047234465493628,0.0,1385.7428362509125,22.009738619913429,0.0,1640.349430216633,22.121108257514295,0.0,1014.9418303113521,22.000041244780719,0.0,1639.202386610574,22.000390071351459,7863.529850074421,0.0,0.0,0.0,0.0,0.0,1819.101761273425,1190.3894271779873,1218.8827268016367,1287.4620562700084,1244.1629044110956 
 08/13  13:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.61445829534108,0.0,2381.5902540095769,23.64769209345895,0.0,1174.6288199010674,22.119003271690909,0.0,1432.5028181019159,22.538521068706165,0.0,1195.8692798571483,22.00068956130513,0.0,1611.8272198874534,22.11482928820095,8389.593304621607,0.0,0.0,0.0,0.0,0.0,1871.5210687825746,1255.4570686852308,1462.3395677615559,1416.729873920484,1280.0147513314938 
 08/13  14:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.52538884758509,0.0,2795.228341420504,23.453056190306986,0.0,1166.5632108586092,22.0129771918354,0.0,1734.5963201629534,22.47103454793059,0.0,1538.521273865571,22.00199800134918,0.0,1912.3095957181113,22.037800819438073,8060.2862275013089,0.0,0.0,0.0,0.0,0.0,1819.0227366946734,1115.4086852797669,1401.2260140996728,1376.9889612262394,1244.1088560606887 
 08/13  15:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.24260620092921,0.0,0.0,25.636564401614039,0.0,0.0,24.171544886441589,0.0,0.0,24.12893876293289,0.0,0.0,25.5191834250462,0.0,0.0,23.30503873393579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  16:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.759870281036379,0.0,0.0,26.51826810293382,0.0,0.0,25.205328403359056,0.0,0.0,25.08454113679369,0.0,0.0,27.906114133561453,0.0,0.0,24.089364255073364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  17:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.055012372617595,0.0,0.0,26.506497765291628,0.0,0.0,25.658224459585268,0.0,0.0,25.507768191412539,0.0,0.0,28.799083586412473,0.0,0.0,24.51721088466389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  18:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.005977357849859,0.0,0.0,26.047201714357855,0.0,0.0,25.620611021743359,0.0,0.0,25.448869190947194,0.0,0.0,27.993027044587767,0.0,0.0,24.75234896470503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  19:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.60471267045348,0.0,0.0,25.404220179946085,0.0,0.0,25.313023669680609,0.0,0.0,25.11509682786017,0.0,0.0,27.207685501603576,0.0,0.0,24.784493611405816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.954832730649266,0.0,0.0,24.881366002139275,0.0,0.0,25.00459342372746,0.0,0.0,24.79796332410036,0.0,0.0,26.44634130728987,0.0,0.0,24.68729270014444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  21:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.24782069999273,0.0,0.0,24.47920972123055,0.0,0.0,24.733037228278179,0.0,0.0,24.530638847123546,0.0,0.0,25.908890372948453,0.0,0.0,24.5597320746668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  22:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.58069977378588,0.0,0.0,24.207657169481949,0.0,0.0,24.53845836457424,0.0,0.0,24.34671642255357,0.0,0.0,25.50165110952676,0.0,0.0,24.434053715928518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  23:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.029233389818907,0.0,0.0,23.99662105706119,0.0,0.0,24.370458392626437,0.0,0.0,24.18849075007005,0.0,0.0,25.19879163671618,0.0,0.0,24.31015969139836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  24:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.511592483854927,0.0,0.0,23.800705164437024,0.0,0.0,24.214755814168478,0.0,0.0,24.03665638433354,0.0,0.0,24.948416891090706,0.0,0.0,24.168189617776848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  01:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.102296943513325,0.0,0.0,23.67127538615829,0.0,0.0,24.103890310682219,0.0,0.0,23.931574292993426,0.0,0.0,24.771828159745028,0.0,0.0,24.071811585248633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  02:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.769724720160803,0.0,0.0,23.562390899206944,0.0,0.0,24.008316016661554,0.0,0.0,23.83993205048605,0.0,0.0,24.63600188521586,0.0,0.0,23.97960075903945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  03:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.484575177472555,0.0,0.0,23.479765652582829,0.0,0.0,23.93197751089475,0.0,0.0,23.76972560804276,0.0,0.0,24.52988534146167,0.0,0.0,23.904816034151293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  04:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.246216394937716,0.0,0.0,23.38795401681397,0.0,0.0,23.850281807525908,0.0,0.0,23.694234814491869,0.0,0.0,24.428267496929214,0.0,0.0,23.838827674918396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  05:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.020647971756774,0.0,0.0,23.315333033563048,0.0,0.0,23.779891921989937,0.0,0.0,23.628567530825835,0.0,0.0,24.34686478621506,0.0,0.0,23.79431539216107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  06:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.86297441638727,0.0,0.0,23.27282684912862,0.0,0.0,23.749301266990078,0.0,0.0,23.59278571229641,0.0,0.0,24.291415908351849,0.0,0.0,23.723608619457484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  07:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.73019227708895,0.0,0.0,23.405437856363198,0.0,0.0,23.884229593485757,0.0,0.0,23.702362260676048,0.0,0.0,24.378963856007,0.0,0.0,23.681531920697496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  08:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.7203098513574,0.0,1223.3586421798505,22.083981043623646,0.0,1041.8463456986622,22.136254328221289,0.0,1950.349805615083,22.08669730157608,0.0,1202.9088884433068,22.20906250918469,0.0,2366.39183808711,22.144851846267966,4949.857006120208,0.0,0.0,0.0,0.0,0.0,617.4145212244088,520.6884038982222,588.1482140166197,1160.1232129419184,959.9516798987709 
 08/14  09:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.74700083536754,0.0,1305.6549584885189,22.00025225327181,0.0,757.0207217042689,22.000850749192194,0.0,1360.3817375989984,22.00002930861021,0.0,846.2815524052576,22.002427219620068,0.0,1409.5049062367635,22.000082125359829,5057.877312289129,0.0,0.0,0.0,0.0,0.0,944.3712451499604,571.8763169287101,656.4439222472495,910.2467596800723,871.4080941428681 
 08/14  10:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.888937974001697,0.0,1691.1691359949564,22.000069197577497,0.0,966.1230163928012,22.000296072413485,0.0,1567.3552636589766,22.00029640371448,0.0,921.401356528565,22.00095278911274,0.0,1580.1208751771547,22.000011832143668,7121.753528403629,0.0,0.0,0.0,0.0,0.0,1548.3049072236602,967.8570252780149,1068.89386112415,1232.724601933439,1200.4421587040975 
 08/14  11:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.205409495168149,0.0,2071.590879842524,22.018056530429953,0.0,1049.9110789076327,22.000063702799169,0.0,1546.2875794025,22.218449401004745,0.0,1013.4809892391036,22.00024059879944,0.0,1549.8670507664629,22.00053282321702,7781.185979172009,0.0,0.0,0.0,0.0,0.0,1825.859100850976,1087.286537838529,1212.371352467008,1303.353470689503,1248.784543185725 
 08/14  12:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.608606624457367,0.0,1985.4136682519152,22.00297316339362,0.0,901.7333377100063,21.999841894370264,0.0,1534.7618620190766,22.168379598220903,0.0,943.7656512665062,21.999990428658145,0.0,1550.1258519057856,22.000316811206795,7655.161573974372,0.0,0.0,0.0,0.0,0.0,1793.5385657143034,1024.5824418525563,1182.1021104843208,1302.6229385971988,1248.784543185725 
 08/14  13:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.988431022969026,0.0,1864.4800189295016,22.00184341627559,0.0,883.0318782261611,22.001616141914434,0.0,1747.056230797756,22.019777059457789,0.0,982.373312534387,22.001943728705784,0.0,1517.6676654785079,22.00054151743371,5817.784308933062,0.0,0.0,0.0,0.0,0.0,1249.6950260188915,696.37809563679,811.2813437738105,947.8675860593623,1009.0312833039393 
 08/14  14:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.28445988562649,0.0,2007.0350419437919,22.000197909212269,0.0,888.8750218256046,22.00027779327407,0.0,1763.2723010661335,22.00218672284223,0.0,1087.4617775419657,22.0004143587644,0.0,1538.6129041262976,22.000018641753039,6170.722924928209,0.0,0.0,0.0,0.0,0.0,1371.5502622967422,719.5281530121728,878.8526486616657,1012.6419376957384,1084.6189491216208 
 08/14  15:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.360070409242668,0.0,0.0,23.330066891134274,0.0,0.0,23.401813320066208,0.0,0.0,23.31857708047948,0.0,0.0,23.72155802764043,0.0,0.0,22.939943688889753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  16:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.403077192267135,0.0,0.0,23.957534273359884,0.0,0.0,24.09850170933287,0.0,0.0,23.985357412818098,0.0,0.0,24.70515769398914,0.0,0.0,23.39853941966754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  17:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.388570229691454,0.0,0.0,24.145328122690253,0.0,0.0,24.37553407219112,0.0,0.0,24.240233594618237,0.0,0.0,25.068664242258298,0.0,0.0,23.67103121164217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  18:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.287256101927036,0.0,0.0,24.037982091472448,0.0,0.0,24.364625177687697,0.0,0.0,24.204419356220126,0.0,0.0,25.029722447842994,0.0,0.0,23.8446561166959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  19:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.06955618037863,0.0,0.0,23.83815335845893,0.0,0.0,24.229550299564726,0.0,0.0,24.053448556951307,0.0,0.0,24.85785927688116,0.0,0.0,23.88864240729778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.78405784402037,0.0,0.0,23.643583712312386,0.0,0.0,24.088535731431159,0.0,0.0,23.891220227583685,0.0,0.0,24.678753035783008,0.0,0.0,23.873357667173268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  21:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.490588121571514,0.0,0.0,23.500115291140426,0.0,0.0,23.955858640744905,0.0,0.0,23.768790900471545,0.0,0.0,24.531833631793437,0.0,0.0,23.83532669872833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  22:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.193116385403458,0.0,0.0,23.358914364434477,0.0,0.0,23.826590905100173,0.0,0.0,23.646018361682619,0.0,0.0,24.392784147999767,0.0,0.0,23.779914572923468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  23:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.931811497753775,0.0,0.0,23.209617781484846,0.0,0.0,23.697643853084846,0.0,0.0,23.52649412877461,0.0,0.0,24.25558396395367,0.0,0.0,23.71954454788944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  24:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.726075903952414,0.0,0.0,23.070009884313867,0.0,0.0,23.571428439061135,0.0,0.0,23.39116163867031,0.0,0.0,24.122904198575975,0.0,0.0,23.65153988206361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  01:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.52455911703834,0.0,0.0,22.98337239345502,0.0,0.0,23.46537473697386,0.0,0.0,23.29652000922187,0.0,0.0,24.013740722805779,0.0,0.0,23.589114649555606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  02:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.358295725503834,0.0,0.0,22.930758823186748,0.0,0.0,23.390182552979966,0.0,0.0,23.226830913870889,0.0,0.0,23.933908014251448,0.0,0.0,23.543813058582307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  03:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.19949657675452,0.0,0.0,22.891004925297556,0.0,0.0,23.329804823365185,0.0,0.0,23.171628815364874,0.0,0.0,23.871343007035134,0.0,0.0,23.499531407863257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  04:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.050635895408779,0.0,0.0,22.865034368794878,0.0,0.0,23.286041378840808,0.0,0.0,23.134549502089955,0.0,0.0,23.82906591807061,0.0,0.0,23.485800868248935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  05:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.923140806813369,0.0,0.0,22.83793499849368,0.0,0.0,23.241989282322384,0.0,0.0,23.097989621108107,0.0,0.0,23.783698712003195,0.0,0.0,23.430996231744829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  06:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.821334012803257,0.0,0.0,22.86857314677267,0.0,0.0,23.265869980083026,0.0,0.0,23.123324879252708,0.0,0.0,23.800585204577364,0.0,0.0,23.39115274013706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  07:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.769304674067287,0.0,0.0,22.97159420922859,0.0,0.0,23.47161536747921,0.0,0.0,23.23157800998367,0.0,0.0,23.896528581308645,0.0,0.0,23.36948643256074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  08:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.80632182813027,0.0,1297.5850132276924,22.064862185273353,0.0,969.1986017858787,22.143912501447994,0.0,1567.7032624533197,22.054168636336198,0.0,993.2516853942912,22.22462794022349,0.0,1996.348997694828,22.094605297406568,4482.8465598654879,0.0,0.0,0.0,0.0,0.0,623.3170625965055,462.10217792915969,434.73262279073637,1045.4110440353427,813.7526783734753 
 08/15  09:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.944600853529303,0.0,1476.69852841574,22.000529108362529,0.0,1143.5651659813394,22.00319600788598,0.0,1346.6329121132868,22.0001200694738,0.0,833.9638211232887,22.008058251153686,0.0,1309.5397610502824,22.000048637508145,5636.153585317886,0.0,0.0,0.0,0.0,0.0,1121.0103430946249,834.3194258286343,706.3476889827772,932.9659627144015,937.9791905571796 
 08/15  10:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.2515615787323,0.0,1744.3874971009678,22.000083909596584,0.0,1131.3206532461305,22.000680075448309,0.0,1505.0508704592094,22.000948178432944,0.0,893.9264001359329,22.002017380107714,0.0,1451.9464077770236,22.00000513181736,6671.428179922676,0.0,0.0,0.0,0.0,0.0,1451.7931852870696,956.5616581578222,939.8323567069126,1109.278799544074,1110.4312060865282 
 08/15  11:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.705672253732545,0.0,2269.3977779528574,22.00149890385112,0.0,1171.838801167617,22.00020930409911,0.0,1642.9969016664546,22.00055907783998,0.0,952.4623406475871,22.000654127977648,0.0,1441.010298575637,21.99992372760145,7004.143200208962,0.0,0.0,0.0,0.0,0.0,1683.4743027027235,974.8812186765291,968.0927365715072,1104.3683243804804,1169.7956437374542 
 08/15  12:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.14788479570793,0.0,2302.323779224575,22.000945578959106,0.0,1031.6640094300224,21.99999818219242,0.0,1701.181453015664,22.000369209722039,0.0,979.3889297296687,22.00036399367049,0.0,1487.6641158032449,22.000108331839088,7148.598264679961,0.0,0.0,0.0,0.0,0.0,1726.533351288253,940.7013416699588,1023.0243999825991,1145.524630214099,1209.2835673847827 
 08/15  13:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.57851985590468,0.0,1835.0338094500663,22.000166782578004,0.0,881.3198930426211,22.000161931531179,0.0,1591.5662626041045,22.000258120631245,0.0,934.1189301628615,22.000445442253296,0.0,1464.6851501622596,22.000144335895866,5729.8608037372009,0.0,0.0,0.0,0.0,0.0,1249.2610106289859,675.8277238586032,756.6703358441175,953.5933159653619,990.9774432998644 
 08/15  14:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.93856658916429,0.0,2159.8261405806726,21.99983241178359,0.0,846.8992100815472,21.99949245188425,0.0,1612.036003896273,22.000923414072543,0.0,1118.0370551564752,21.999707784667966,0.0,1491.1818875573177,21.999974268527397,6371.958865910608,0.0,0.0,0.0,0.0,0.0,1509.0506351643062,715.8475502407114,916.7029395193388,1044.8428457258927,1081.9839211200904 
 08/15  15:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.16951263711846,0.0,0.0,23.78759406853075,0.0,0.0,23.691708615851103,0.0,0.0,23.590427534559539,0.0,0.0,24.159589943500945,0.0,0.0,22.974035303852156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  16:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.425729673712796,0.0,0.0,24.377408562282889,0.0,0.0,24.354120982680976,0.0,0.0,24.220490627660703,0.0,0.0,25.224415583515495,0.0,0.0,23.48937975480736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  17:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.607734633078473,0.0,0.0,24.608870246313079,0.0,0.0,24.682486752952479,0.0,0.0,24.53440044712277,0.0,0.0,26.234003003599754,0.0,0.0,23.761411814835314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  18:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.62578627063827,0.0,0.0,24.458395614566699,0.0,0.0,24.662275302807847,0.0,0.0,24.51465187619708,0.0,0.0,26.17483453000933,0.0,0.0,23.91028291924156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  19:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.444308671716667,0.0,0.0,24.102250024502689,0.0,0.0,24.406613343463378,0.0,0.0,24.235974565412385,0.0,0.0,25.63261983477679,0.0,0.0,23.931712243831947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.128435407546978,0.0,0.0,23.817477176422174,0.0,0.0,24.19974951080104,0.0,0.0,24.018365850564885,0.0,0.0,25.22100760810077,0.0,0.0,23.945730799878708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
