Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 08/15  21:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.786515830617895,0.0,0.0,23.606722334049633,0.0,0.0,24.026222750489248,0.0,0.0,23.84679759191679,0.0,0.0,24.888439159797838,0.0,0.0,23.89917521121054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  22:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.449662413405905,0.0,0.0,23.424627635538866,0.0,0.0,23.880893153494328,0.0,0.0,23.693142524163727,0.0,0.0,24.638257563055306,0.0,0.0,23.839787837109868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  23:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.12852423771544,0.0,0.0,23.268660906712929,0.0,0.0,23.741392990708265,0.0,0.0,23.557714118467417,0.0,0.0,24.431682656941104,0.0,0.0,23.77681758699177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  24:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.825938173280116,0.0,0.0,23.108362241463817,0.0,0.0,23.594654970894568,0.0,0.0,23.410384241350628,0.0,0.0,24.239662164554319,0.0,0.0,23.684718630321496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  01:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.572690629567228,0.0,0.0,22.98650524946551,0.0,0.0,23.461596253559216,0.0,0.0,23.27710441118094,0.0,0.0,24.07334962302874,0.0,0.0,23.614167977544626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  02:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.36058368793621,0.0,0.0,22.888783807644619,0.0,0.0,23.341753962024595,0.0,0.0,23.171783266405567,0.0,0.0,23.933768560713724,0.0,0.0,23.561590732180176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  03:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.154862218927723,0.0,0.0,22.832874035214894,0.0,0.0,23.258402911836755,0.0,0.0,23.10229844850755,0.0,0.0,23.839713326779717,0.0,0.0,23.534919211760934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  04:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.96414778760608,0.0,0.0,22.756278839555493,0.0,0.0,23.161668378438745,0.0,0.0,23.00744558267034,0.0,0.0,23.729852104824386,0.0,0.0,23.455793251035489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  05:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.79249505338608,0.0,0.0,22.69839055569896,0.0,0.0,23.0814601825749,0.0,0.0,22.934003095542793,0.0,0.0,23.64218076354735,0.0,0.0,23.386463430601198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  06:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.643994050047075,0.0,0.0,22.710121608805495,0.0,0.0,23.17579150240388,0.0,0.0,22.962675182479499,0.0,0.0,23.628609314213955,0.0,0.0,23.322462213417379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  07:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.55445448735025,0.0,0.0,22.839747140522247,0.0,0.0,23.416874849353428,0.0,0.0,23.07182453729202,0.0,0.0,23.739537140034029,0.0,0.0,23.293777489825819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  08:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.567797983793946,0.0,1187.0817760282983,22.055980115889719,0.0,867.0912634656099,22.138510712614598,0.0,1435.7594094366032,22.0467041773113,0.0,934.8377041342585,22.20577921645056,0.0,1943.178288015967,22.035060376837678,2422.862119629246,0.0,0.0,2.9971293515977655,0.0,0.0,100.94383246858371,91.65158789158713,42.96125951629145,664.3502310399717,416.4271052209459 
 08/16  09:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.652274295705874,0.0,1203.6776762451746,22.00059663308467,0.0,867.229132904301,22.00304662212494,0.0,1171.2501503242593,22.0001057441339,0.0,749.430031878891,22.00766376089992,0.0,1215.2949186553897,22.000022394190166,3101.4698180260695,0.0,0.0,0.0,0.0,0.0,447.8523765172218,327.9734403854525,254.2283640375591,497.96965638750796,469.9150065580598 
 08/16  10:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.91145439611276,0.0,1855.7000122181626,22.000164149172858,0.0,1203.660396189448,22.001053077392407,0.0,1420.5778763309318,22.00002334135144,0.0,849.560805967435,22.002991692528924,0.0,1411.297219252935,22.00000643467154,4147.228474924486,0.0,0.0,0.0,0.0,0.0,830.7350339742657,541.9703749944625,418.255513198659,630.9017574512565,621.834821165574 
 08/16  11:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.326504128203355,0.0,2416.406714495872,22.000027263935743,0.0,1199.8349842155363,22.000225982414699,0.0,1466.5531908383524,22.000004677118093,0.0,870.8091336493903,22.000746522715749,0.0,1375.8841317099423,22.000003167914966,4599.540057664863,0.0,0.0,0.0,0.0,0.0,1094.8439538071698,582.7280770780119,485.5062192516883,656.889468409257,676.0413649784676 
 08/16  12:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.90513505004135,0.0,2821.503886066487,22.002571183052447,0.0,1041.0951715703114,22.00026376365485,0.0,1568.9601317806915,22.0002140983431,0.0,921.8775519324695,22.000498088304885,0.0,1416.5116949192475,22.00005268176786,4425.634555315401,0.0,0.0,0.0,0.0,0.0,1150.1892065579787,465.61942611317809,434.3841908875023,614.9729108115027,656.9378468049699 
 08/16  13:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.550293789656828,0.0,3193.086054711203,22.000836238459955,0.0,972.9185729215951,22.000041258803678,0.0,1685.3601040913096,22.000014634696045,0.0,1068.0506069409499,22.000089036599506,0.0,1505.4873842125783,22.000004116834483,5782.782159098633,0.0,0.0,0.0,0.0,0.0,1574.1418577012617,637.4262625395868,731.4340640396849,845.1375788167275,891.111421861104 
 08/16  14:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.343588493691457,0.0,3156.963119195556,22.000729421777139,0.0,912.2241030155697,21.9998139677992,0.0,1682.5248975794862,21.999832754824987,0.0,1357.0581362728254,21.999982033324029,0.0,1577.886034179165,21.99989782191568,5679.852019688482,0.0,0.0,0.0,0.0,0.0,1517.5898582675378,571.2312724875897,792.3526136870783,837.4264158461024,857.7208852599061 
 08/16  15:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.97832809851425,0.0,0.0,24.742201590758286,0.0,0.0,23.71350100987852,0.0,0.0,23.572707340074478,0.0,0.0,25.55151330953275,0.0,0.0,23.060923498913629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  16:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.614802064418826,0.0,0.0,25.547101069397326,0.0,0.0,24.448764161558168,0.0,0.0,24.287746661515457,0.0,0.0,27.904287808638459,0.0,0.0,23.678736054934416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  17:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.058363709823607,0.0,0.0,25.545473825231498,0.0,0.0,24.786907571198087,0.0,0.0,24.63590420351162,0.0,0.0,29.378265077470119,0.0,0.0,24.069137830976407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  18:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.22220104975255,0.0,0.0,25.236195221472774,0.0,0.0,24.817209160948175,0.0,0.0,24.754064848359208,0.0,0.0,29.75905407501661,0.0,0.0,24.25985375981488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  19:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.105905287710806,0.0,0.0,24.840415489528828,0.0,0.0,24.697502550876707,0.0,0.0,24.748763605999515,0.0,0.0,28.99016851424016,0.0,0.0,24.37444812984888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  20:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7084740897427,0.0,0.0,24.42048425583029,0.0,0.0,24.48338248272772,0.0,0.0,24.48468744263064,0.0,0.0,27.63568074569257,0.0,0.0,24.364328131226146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  21:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.21507515870039,0.0,0.0,24.07816164051174,0.0,0.0,24.27817723343147,0.0,0.0,24.23580090942972,0.0,0.0,26.682133918523705,0.0,0.0,24.297293576190805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  22:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.67435114996504,0.0,0.0,23.790266573179755,0.0,0.0,24.084000370754269,0.0,0.0,24.005971720758759,0.0,0.0,25.892906100366277,0.0,0.0,24.191120407767174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  23:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.137320543508144,0.0,0.0,23.52115284397784,0.0,0.0,23.888655380231513,0.0,0.0,23.78239030838693,0.0,0.0,25.296014280600177,0.0,0.0,24.125171793104078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  24:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.625015161479675,0.0,0.0,23.23830172850478,0.0,0.0,23.64889221213926,0.0,0.0,23.523407820139889,0.0,0.0,24.82270168251486,0.0,0.0,23.967835168446969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  01:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.074399572449346,0.0,0.0,23.067874345644854,0.0,0.0,23.497841827031615,0.0,0.0,23.36199484760187,0.0,0.0,24.48681830496315,0.0,0.0,23.8893103087874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  02:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.691591409963107,0.0,0.0,22.92277737935705,0.0,0.0,23.342903406458399,0.0,0.0,23.18701541388412,0.0,0.0,24.17244503165565,0.0,0.0,23.732610032553539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  03:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.375364795300734,0.0,0.0,22.793820428900085,0.0,0.0,23.184818428458266,0.0,0.0,23.02366581643216,0.0,0.0,23.934298130019596,0.0,0.0,23.597819296323175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  04:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.096413891651495,0.0,0.0,22.68593043205749,0.0,0.0,23.05250841146745,0.0,0.0,22.914073065532035,0.0,0.0,23.743257661838766,0.0,0.0,23.501058549480147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  05:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.83553188679562,0.0,0.0,22.60188405010689,0.0,0.0,22.947280247339508,0.0,0.0,22.838893501712314,0.0,0.0,23.59812404996014,0.0,0.0,23.421732112667358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  06:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.623715564171535,0.0,0.0,22.592059522103854,0.0,0.0,23.020351084411155,0.0,0.0,22.85164111434701,0.0,0.0,23.538149946584637,0.0,0.0,23.325511851297859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  07:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.49803578937638,0.0,0.0,22.778580134353484,0.0,0.0,23.495394583775984,0.0,0.0,23.033066228691529,0.0,0.0,23.687182137479554,0.0,0.0,23.2974309900284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  08:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.525417423306054,0.0,1233.543834661681,22.051639576644594,0.0,1482.349239186181,22.14579354375985,0.0,1057.4508709885889,22.055633047423247,0.0,927.1717116912964,22.199685582084088,0.0,1974.7186861287426,22.03498391517632,2928.4119980384969,0.0,0.0,0.0,0.0,0.0,232.84119795384846,468.35958761636086,118.9850407998731,722.4771590475584,282.218038480587 
 08/17  09:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.718266190002315,0.0,1516.6343191552879,22.000414646812158,0.0,1477.0681363452214,22.003189060251036,0.0,1310.2246864491127,22.000201252574756,0.0,804.1749237058211,22.007090712909485,0.0,1266.1449364009105,22.00002187477529,4485.437969139319,0.0,0.0,0.0,0.0,0.0,818.5394721481503,749.9897694991296,467.5936983971625,669.4855316853822,676.298523269226 
 08/17  10:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.143999068002679,0.0,2269.0452700275516,22.00006527647077,0.0,1671.3926166427874,22.00067213663685,0.0,1570.146253905003,22.00002226407792,0.0,919.0076649395028,22.001762585029007,0.0,1473.2943811478095,22.0000039786837,5737.42552715484,0.0,0.0,0.0,0.0,0.0,1289.0883234414558,919.7925227556806,693.6680284761694,856.8461638521246,874.4995144891414 
 08/17  11:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.761742997455955,0.0,2798.942615584876,22.001053601174193,0.0,1497.5294377536869,22.00009401720785,0.0,1672.9626906024433,22.000002228157933,0.0,965.4914894397239,22.000295730328014,0.0,1484.3789989315724,22.000001666345356,5895.14514888812,0.0,0.0,0.0,0.0,0.0,1455.399277873314,850.0119393838538,732.6475496431922,854.37506913917,899.1803387083222 
 08/17  12:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.42146410703845,0.0,3327.4526810097206,22.001491650325478,0.0,1252.7740106276609,22.00212200868839,0.0,1802.9339422762003,22.00112643761975,0.0,1031.7387905690198,22.001013256300579,0.0,1576.8918291837434,22.00095680964645,5934.071994092382,0.0,0.0,0.0,0.0,0.0,1542.7157659704556,755.3934216109454,769.91541029688,859.1244076779228,903.3920143959099 
 08/17  13:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.224020395978948,0.0,3499.7740416281887,22.000647435539237,0.0,1111.8658408084558,22.001355731310296,0.0,1878.4818361350563,22.000655100481845,0.0,1161.0242044516718,22.001526394205777,0.0,1663.6838665480353,22.00067424307856,6129.271605447205,0.0,0.0,0.0,0.0,0.0,1604.7160640328435,737.619996768421,841.9796488138277,902.6529424963062,938.7719791955386 
 08/17  14:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.088101863970925,0.0,3466.9291133132776,22.000175849898374,0.0,1053.9775067038254,22.001385753633483,0.0,1938.4756373141073,22.000473755825014,0.0,1477.7960661447779,22.001697110043695,0.0,1741.2303562091948,22.000635522208087,6137.801632342042,0.0,0.0,0.0,0.0,0.0,1581.2322206211134,695.7952121086502,905.9480901995992,909.0481672301038,942.2469680423069 
 08/17  15:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.668267252392828,0.0,0.0,24.892006116980939,0.0,0.0,23.936847561123505,0.0,0.0,23.776089639496879,0.0,0.0,25.586639542231319,0.0,0.0,23.138055944635437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  16:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.235046590452645,0.0,0.0,25.781356300304503,0.0,0.0,24.783671225010158,0.0,0.0,24.607677307216784,0.0,0.0,27.779208577661995,0.0,0.0,23.80203030299651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  17:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.565974334117639,0.0,0.0,25.735219361915875,0.0,0.0,25.08958981278697,0.0,0.0,24.915195836392806,0.0,0.0,28.657645653907886,0.0,0.0,24.176390009214555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  18:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.573980339176189,0.0,0.0,25.388565291311147,0.0,0.0,25.074741637861349,0.0,0.0,24.948254027261855,0.0,0.0,28.487442874797709,0.0,0.0,24.354465838548216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  19:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.29924244490769,0.0,0.0,24.91496047327705,0.0,0.0,24.87148431790876,0.0,0.0,24.751328287214027,0.0,0.0,27.499717948691744,0.0,0.0,24.425536713715599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  20:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.836813525044179,0.0,0.0,24.450516478615265,0.0,0.0,24.592227726038318,0.0,0.0,24.451562777438086,0.0,0.0,26.64634951737663,0.0,0.0,24.380708916242435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  21:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.265018307482224,0.0,0.0,24.070458778042729,0.0,0.0,24.342676684374248,0.0,0.0,24.188007583876006,0.0,0.0,25.909853863858357,0.0,0.0,24.298070923026378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  22:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.711321553806113,0.0,0.0,23.781859278742819,0.0,0.0,24.1221504714634,0.0,0.0,23.964602501658555,0.0,0.0,25.386386339892469,0.0,0.0,24.17616562774098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  23:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.14160968329582,0.0,0.0,23.511389684006276,0.0,0.0,23.914549983021865,0.0,0.0,23.750880529374077,0.0,0.0,24.950094809702187,0.0,0.0,24.065991781385109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  24:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.652383797575334,0.0,0.0,23.30665219692747,0.0,0.0,23.737470700660148,0.0,0.0,23.57427056861378,0.0,0.0,24.62090854840218,0.0,0.0,23.936225004170049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  01:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.196029630505579,0.0,0.0,23.108033568266824,0.0,0.0,23.56457344737259,0.0,0.0,23.400190147086719,0.0,0.0,24.357987399345725,0.0,0.0,23.839863247320606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  02:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.766179327043504,0.0,0.0,22.93544836371997,0.0,0.0,23.367276726948654,0.0,0.0,23.199962066777045,0.0,0.0,24.101804893664835,0.0,0.0,23.690129942230468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  03:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.414048317897014,0.0,0.0,22.80918530331131,0.0,0.0,23.206600802649253,0.0,0.0,23.04013552910793,0.0,0.0,23.89440098939884,0.0,0.0,23.579912070911239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  04:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.108924025974838,0.0,0.0,22.709533253880318,0.0,0.0,23.08329042917417,0.0,0.0,22.93747069803282,0.0,0.0,23.7300409555746,0.0,0.0,23.485948786195608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  05:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.85614318861641,0.0,0.0,22.62903907451638,0.0,0.0,22.984875791156818,0.0,0.0,22.86339321976158,0.0,0.0,23.59703641518412,0.0,0.0,23.400095824632126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  06:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.676549994475584,0.0,0.0,22.657736926134495,0.0,0.0,23.71977519156223,0.0,0.0,23.01928124227735,0.0,0.0,23.586005892872195,0.0,0.0,23.352071787227695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  07:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.60252237938421,0.0,0.0,22.86838653968238,0.0,0.0,25.476135260088268,0.0,0.0,23.2449302168175,0.0,0.0,23.75872654600005,0.0,0.0,23.347008771607105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  08:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.711355746364583,0.0,1276.0732217293474,22.0420988837388,0.0,2501.668811485944,22.25211725585814,0.0,1567.67543768319,22.039669783940246,0.0,946.9371323809355,22.15399581848905,0.0,2095.3799300342545,22.02603956859921,3751.7081144836536,0.0,0.0,0.0,0.0,0.0,380.75751327168606,798.4778563423708,259.440718807085,698.0234837504922,511.47756817175067 
 08/18  09:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.963689517670536,0.0,1561.9021130682205,22.000070191587328,0.0,2097.255840442477,22.003086108420164,0.0,1251.7578773793076,22.000014872388417,0.0,757.554891588894,22.001743455722449,0.0,1314.3364054277145,22.000004898900455,5153.378907535676,0.0,0.0,0.0,0.0,0.0,960.8055875078401,1041.7077815803044,570.6698572483781,757.814622292209,718.8500847666766 
 08/18  10:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.467110429947597,0.0,2240.4502052633586,22.00001208546194,0.0,2035.5258531350517,22.001499076347309,0.0,1420.6833328235539,22.000003056319117,0.0,833.3511238758251,22.000436930916068,0.0,1506.7617492122263,22.000002120520798,5903.6297575727189,0.0,0.0,0.0,0.0,0.0,1308.3316179488025,1058.7042918616604,705.5808791341391,888.6707774591974,838.8112170286509 
 08/18  11:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.13037027057225,0.0,2920.101275307634,22.000512007935133,0.0,1683.0858423794014,22.00117640826501,0.0,1511.2777201213117,22.00062929796696,0.0,880.4597123199685,22.000072966666445,0.0,1516.4621035304368,22.000626176003995,5796.130241905141,0.0,0.0,0.0,0.0,0.0,1429.5584552991077,881.0178585511592,722.6206640008425,840.5751589536835,818.8271309600807 
 08/18  12:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.959719075465228,0.0,3393.246665989576,22.000541596348954,0.0,1282.61585236859,22.001570522881285,0.0,1588.4859535152312,22.00094914248441,0.0,927.3950818613745,22.000027454656224,0.0,1569.1535433448376,22.000196170388607,6009.684129069145,0.0,0.0,0.0,0.0,0.0,1607.1950353236403,787.7400446285417,760.6194701732705,883.1589713290733,867.4396334743506 
 08/18  13:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.944841272683655,0.0,3577.261414330719,22.0000516466106,0.0,1074.5930617191903,22.00015132961642,0.0,1643.9398001620678,22.000688770045369,0.0,1042.6236718524218,22.000004602051374,0.0,1659.6237841762134,22.00063880933159,6077.810087401831,0.0,0.0,0.0,0.0,0.0,1658.2166810478439,723.6634627310466,797.4325826879065,911.0746862309538,883.8917005638108 
 08/18  14:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.701150702687323,0.0,3443.7974700317906,22.000328774496489,0.0,956.024486813317,22.00002186465285,0.0,1647.0061655333005,22.000783605313843,0.0,1385.873845541972,22.00000199702668,0.0,1721.1721291859327,22.000727201550946,5792.102937814854,0.0,0.0,0.0,0.0,0.0,1532.7245353956938,626.3287437844624,832.1315862645038,870.4061112133487,826.9809870165783 
 08/18  15:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.403786997245047,0.0,0.0,24.928822467881269,0.0,0.0,23.78379700670521,0.0,0.0,23.58567900017637,0.0,0.0,25.67973943013783,0.0,0.0,23.14778090952265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  16:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.9852560928381,0.0,0.0,25.829494738085495,0.0,0.0,24.583891029466409,0.0,0.0,24.381202490703747,0.0,0.0,28.31621466422262,0.0,0.0,23.843873899708379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  17:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.346697722044284,0.0,0.0,25.80083752267959,0.0,0.0,24.925298218470539,0.0,0.0,24.74808213847276,0.0,0.0,29.939592157054994,0.0,0.0,24.25667966715082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  18:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.405705653037147,0.0,0.0,25.503638531648478,0.0,0.0,24.98840836430347,0.0,0.0,24.922619285779669,0.0,0.0,30.56107492259781,0.0,0.0,24.48933574854906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  19:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.1672564450527,0.0,0.0,25.044649451795644,0.0,0.0,24.838960089768,0.0,0.0,24.907906460227776,0.0,0.0,29.675210500204615,0.0,0.0,24.576669377497209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  20:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.63974912483789,0.0,0.0,24.608857791672479,0.0,0.0,24.619615014451346,0.0,0.0,24.635929295140909,0.0,0.0,28.140265702747795,0.0,0.0,24.53540824784033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  21:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.01894214261821,0.0,0.0,24.25888394784829,0.0,0.0,24.419132431387657,0.0,0.0,24.391813711342228,0.0,0.0,27.100874461322026,0.0,0.0,24.470876933807685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  22:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.363057381358304,0.0,0.0,23.945410902800746,0.0,0.0,24.214679456722807,0.0,0.0,24.145905701698518,0.0,0.0,26.187856765492385,0.0,0.0,24.332463426677405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  23:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.758558261945355,0.0,0.0,23.67433382680191,0.0,0.0,24.015337876175896,0.0,0.0,23.91858816414102,0.0,0.0,25.57025673531159,0.0,0.0,24.223274974673406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  24:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.155802175792723,0.0,0.0,23.4231287371635,0.0,0.0,23.818273271029847,0.0,0.0,23.697533977704283,0.0,0.0,25.048742497050477,0.0,0.0,24.068712272559833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  01:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.625230447896869,0.0,0.0,23.206627358074976,0.0,0.0,23.633078224630205,0.0,0.0,23.501282664587323,0.0,0.0,24.65827213299115,0.0,0.0,23.94698555550862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  02:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.08731913300817,0.0,0.0,23.01513427515995,0.0,0.0,23.443830492953834,0.0,0.0,23.299632645747935,0.0,0.0,24.32686840831165,0.0,0.0,23.809207347526177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  03:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.689361483964598,0.0,0.0,22.91967350059121,0.0,0.0,23.331155449537925,0.0,0.0,23.189139555311479,0.0,0.0,24.11236214438637,0.0,0.0,23.734720819543925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  04:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.3669133969694,0.0,0.0,22.823205679499986,0.0,0.0,23.217821611262019,0.0,0.0,23.075860674747234,0.0,0.0,23.9288497408303,0.0,0.0,23.65421035418097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  05:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.095334826665569,0.0,0.0,22.728391666573264,0.0,0.0,23.104310388144105,0.0,0.0,22.96653970250536,0.0,0.0,23.764103044140513,0.0,0.0,23.539489014341397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  06:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.88294051125964,0.0,0.0,22.707605928072199,0.0,0.0,23.328478926107658,0.0,0.0,22.989571219491883,0.0,0.0,23.692085000426649,0.0,0.0,23.436031131267489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  07:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.776762354882018,0.0,0.0,22.894660237034445,0.0,0.0,24.68175374892116,0.0,0.0,23.18740904226173,0.0,0.0,23.833939575387136,0.0,0.0,23.391612325936419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  08:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.84395734299011,0.0,1327.2339336785674,22.059349077080655,0.0,2066.4468079454647,22.263740949335415,0.0,1152.1821783510753,22.06400106164255,0.0,970.183552149429,22.216608091107177,0.0,2121.003934926997,22.04711958869702,4046.990533142443,0.0,0.0,0.0,0.0,0.0,493.8657326789638,808.5131032572225,323.3574230456874,867.8996301250423,449.8236698952586 
 08/19  09:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.063857273611636,0.0,1627.4135351063324,22.00047250596152,0.0,1969.2815506359717,22.008106003941568,0.0,1294.5120119031254,22.00022875297191,0.0,789.5755954686756,22.007665528940433,0.0,1338.5175766261364,22.000025069653647,5169.766103440792,0.0,0.0,0.0,0.0,0.0,986.0638905871629,994.8699858177511,583.108013995177,767.3704487627223,734.8227901377109 
 08/19  10:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.56362901177662,0.0,2286.4396666876248,22.001534434364979,0.0,1941.3473109938232,22.00274230645675,0.0,1471.798950720331,22.000024489853204,0.0,866.6439545568414,22.00190441208577,0.0,1520.2719220440727,22.000002961788114,5956.602501118429,0.0,0.0,0.0,0.0,0.0,1329.4698255627555,1023.6481690834173,743.212763135826,896.7016474814536,860.0391217147088 
 08/19  11:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.26816931804662,0.0,2944.883089422913,22.00068780288511,0.0,1674.1194526457628,22.001699176001759,0.0,1684.882456907636,22.000801397910739,0.0,966.7021375393526,22.00031732258659,0.0,1531.9595310221862,22.000000842434355,6253.8564273062779,0.0,0.0,0.0,0.0,0.0,1546.4656807509039,946.3651513790273,809.6500039825947,911.0784584704318,936.7661585830525 
 08/19  12:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.123604133190807,0.0,3286.455819854698,22.10760413419593,0.0,1327.6761355332774,22.001600625283328,0.0,1754.9476222792053,22.000731384703408,0.0,1008.4967172878911,22.000012594943195,0.0,1620.1884154969035,22.00009630312897,6574.55140656718,0.0,0.0,0.0,0.0,0.0,1702.882274055979,888.1211085957021,887.5653940203529,988.0634423555596,1004.3882133993171 
 08/19  13:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.066222316341184,0.0,3266.1074272726684,22.057549692049105,0.0,1176.1236118588177,22.00015464579516,0.0,1906.9883945344796,22.000461112178578,0.0,1151.6516947611179,22.00000317126365,0.0,1720.0999942169006,22.000651063294535,6650.740625053759,0.0,0.0,0.0,0.0,0.0,1702.882274055979,840.6650782051839,934.1515143959999,1019.5937299494407,1049.9170543068872 
 08/19  14:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.699362618779707,0.0,3020.095247866564,22.226580857126437,0.0,1077.4430487438709,22.000022505596179,0.0,1933.2711017720185,22.000273109631057,0.0,1408.0538715743326,22.00000195658155,0.0,1771.6620027424752,22.000680554323908,7105.800936831116,0.0,0.0,0.0,0.0,0.0,1738.5942088738369,888.2876983136839,1113.4361856907208,1120.6445951023644,1141.3072747102424 
 08/19  15:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.227244405253797,0.0,0.0,24.717513966211283,0.0,0.0,24.025998009745519,0.0,0.0,23.844077849756414,0.0,0.0,25.065376633924893,0.0,0.0,23.193862480595745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  16:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.556328426486816,0.0,0.0,25.521452265694444,0.0,0.0,24.90917177361704,0.0,0.0,24.715831312913037,0.0,0.0,26.615735411481688,0.0,0.0,23.866983301214398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  17:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.641298291448789,0.0,0.0,25.515259641719476,0.0,0.0,25.196146069895087,0.0,0.0,24.999191568880599,0.0,0.0,26.965295844871436,0.0,0.0,24.193964972722477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  18:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.534040747453678,0.0,0.0,25.285140756931179,0.0,0.0,25.235312251823325,0.0,0.0,25.050253067084279,0.0,0.0,26.88624127366596,0.0,0.0,24.42054047341706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  19:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.2365485930535,0.0,0.0,24.94829650959771,0.0,0.0,25.060406260268864,0.0,0.0,24.877380074232407,0.0,0.0,26.439646807442708,0.0,0.0,24.45395092174609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  20:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.823105771628208,0.0,0.0,24.60799920264073,0.0,0.0,24.86289325400938,0.0,0.0,24.67672562390304,0.0,0.0,25.957639317827139,0.0,0.0,24.449932805615079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  21:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.396273233755438,0.0,0.0,24.34860352132163,0.0,0.0,24.680645368631894,0.0,0.0,24.494928414869919,0.0,0.0,25.58959598558529,0.0,0.0,24.370672420561676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  22:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.98410504688423,0.0,0.0,24.130550152312368,0.0,0.0,24.51338308561774,0.0,0.0,24.330049382635246,0.0,0.0,25.30742701853687,0.0,0.0,24.275447038559248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  23:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.594823468091197,0.0,0.0,23.918696523603339,0.0,0.0,24.336499971323684,0.0,0.0,24.153174781006564,0.0,0.0,25.051883205622646,0.0,0.0,24.15607318295971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  24:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.21412602210261,0.0,0.0,23.682564307650865,0.0,0.0,24.12902094901083,0.0,0.0,23.941684459661695,0.0,0.0,24.799441850081537,0.0,0.0,24.005583177715196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  01:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.850640219383807,0.0,0.0,23.523489738715495,0.0,0.0,23.98455938340433,0.0,0.0,23.80010191988667,0.0,0.0,24.62227550000612,0.0,0.0,23.913287073610339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  02:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.52172906993019,0.0,0.0,23.435978943087617,0.0,0.0,23.89696574030338,0.0,0.0,23.721874597223036,0.0,0.0,24.49895845717579,0.0,0.0,23.84515591788967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  03:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.24869569244779,0.0,0.0,23.374167336053004,0.0,0.0,23.83082799677425,0.0,0.0,23.668072046429729,0.0,0.0,24.408766314090039,0.0,0.0,23.78906818854137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  04:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.04219824120755,0.0,0.0,23.341728017920834,0.0,0.0,23.790094938262013,0.0,0.0,23.63578934939332,0.0,0.0,24.352290831854704,0.0,0.0,23.744250650631334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  05:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.919932506584684,0.0,0.0,23.31796047632434,0.0,0.0,23.7596661492333,0.0,0.0,23.610308546531017,0.0,0.0,24.310460693168854,0.0,0.0,23.709210020399217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  06:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.798871036133578,0.0,0.0,23.32237544314375,0.0,0.0,23.814370248753709,0.0,0.0,23.624420834078927,0.0,0.0,24.30217951460134,0.0,0.0,23.681150799168078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  07:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.759290885594966,0.0,0.0,23.51389900118582,0.0,0.0,24.245280185421046,0.0,0.0,23.798458685835109,0.0,0.0,24.448811502718799,0.0,0.0,23.67821729700674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  08:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.822923169097387,0.0,1293.790362089592,22.090862492287227,0.0,1172.4797546094838,22.163262588251017,0.0,1642.4630400732813,22.468880160641015,0.0,1232.363862257639,22.215750646612706,0.0,1851.6683744827295,22.498195174549499,7160.372182980049,0.0,0.0,0.0,0.0,0.0,1282.684017382022,1029.0529957852,1129.5658680035145,1374.0682934879397,1241.4700341811047 
 08/20  09:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.93517557706614,0.0,1729.4312790730779,22.01454967345208,0.0,1104.3084501960894,22.035118042516,0.0,1439.0337664583395,22.39310794375871,0.0,990.3115620576468,22.053710333199878,0.0,1609.9069838897222,22.20468159171865,7907.270345475457,0.0,0.0,0.0,0.0,0.0,1769.907680696595,1156.3628489147819,1223.0308890417894,1394.5041405919422,1259.9338120900798 
 08/20  10:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.161480188149157,0.0,1898.045346997992,22.105317562494144,0.0,1189.2525454493398,22.006234537850987,0.0,1467.1662070495677,22.42355350084944,0.0,1021.0673571469943,22.01121166866359,0.0,1629.6752781167998,22.07500573954399,8127.301809431845,0.0,0.0,0.0,0.0,0.0,1846.2570515544954,1215.5244649107156,1301.6485598244297,1397.6051691339415,1262.735589867995 
 08/20  11:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.701209306593584,0.0,2053.3035720767177,22.80061874391071,0.0,1223.8593409769194,22.245753901062526,0.0,1436.512025471302,22.60499014002402,0.0,1071.2456431823014,22.001863849648765,0.0,1561.3842706423366,22.09444289357896,8276.843792392076,0.0,0.0,0.0,0.0,0.0,1860.2626218889084,1247.9046574562913,1384.6236303825445,1408.2072992542099,1272.3146092698558 
 08/20  12:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.38795342262918,0.0,2086.6833756351099,23.07985513451452,0.0,1143.8548145578967,22.15635541197925,0.0,1435.8914594951733,22.74078592933086,0.0,1106.6508240591198,22.000460310847385,0.0,1560.735003690213,22.16139007768293,8376.536374984582,0.0,0.0,0.0,0.0,0.0,1872.970191389898,1256.4291716719952,1444.773317628485,1417.8268507715673,1281.0058693823685 
 08/20  13:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.174559395547143,0.0,2246.543427608208,23.58248109133217,0.0,1104.7246260819814,22.130669491249088,0.0,1462.1824179708213,22.887810464146186,0.0,1254.7076737785067,22.000900147190618,0.0,1584.9107929318128,22.22399420465607,8492.213038605407,0.0,0.0,0.0,0.0,0.0,1884.3750500416914,1264.079799095102,1524.9608082744872,1426.4602582332032,1288.8061488206559 
 08/20  14:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.863187552201088,0.0,2501.770132956264,23.166944205385116,0.0,1136.6659768338325,22.019559960834707,0.0,1704.989159525907,22.772399640687927,0.0,1398.6892593874277,22.00223322569255,0.0,1828.8432365526249,22.121479499579153,8166.179233205913,0.0,0.0,0.0,0.0,0.0,1837.965548665072,1157.9814800744367,1418.308007595785,1391.3285527286635,1257.064670001689 
 08/20  15:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.436340048948084,0.0,0.0,25.344647460692547,0.0,0.0,24.212426234475719,0.0,0.0,24.40132841834657,0.0,0.0,25.355291261118329,0.0,0.0,23.345763494910913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  16:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.878844346291637,0.0,0.0,26.045329420236329,0.0,0.0,25.151048874928106,0.0,0.0,25.193161627314475,0.0,0.0,26.982259546963094,0.0,0.0,24.04491297030215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  17:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.10272178544548,0.0,0.0,26.084630904675007,0.0,0.0,25.55602084390465,0.0,0.0,25.512948324555965,0.0,0.0,27.755949203450834,0.0,0.0,24.44955441837439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  18:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.098192865328977,0.0,0.0,25.756938496310857,0.0,0.0,25.55249833794793,0.0,0.0,25.475788351129883,0.0,0.0,27.633521382402049,0.0,0.0,24.62579708578658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  19:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.84890234694858,0.0,0.0,25.261564038266817,0.0,0.0,25.312147371151736,0.0,0.0,25.195383088495853,0.0,0.0,26.983656656093719,0.0,0.0,24.66070687297004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  20:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.42607690001833,0.0,0.0,24.8376301092624,0.0,0.0,25.045719162784438,0.0,0.0,24.898134250980914,0.0,0.0,26.412714651682394,0.0,0.0,24.628640868878067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  21:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.89890695060036,0.0,0.0,24.396209230777314,0.0,0.0,24.729847547590937,0.0,0.0,24.556230325609357,0.0,0.0,25.829830936209043,0.0,0.0,24.504799321136909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  22:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.348836152032573,0.0,0.0,24.073093516467126,0.0,0.0,24.464857938517555,0.0,0.0,24.28450919990784,0.0,0.0,25.41322296234894,0.0,0.0,24.354427929603639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  23:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.79565603151345,0.0,0.0,23.779672137305718,0.0,0.0,24.21206193246322,0.0,0.0,24.02806362915904,0.0,0.0,25.041685964216108,0.0,0.0,24.19867878766464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  24:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.276664486836468,0.0,0.0,23.57314304231094,0.0,0.0,24.025670465738295,0.0,0.0,23.844972607888378,0.0,0.0,24.773652822580027,0.0,0.0,24.070282983516316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  01:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.809635409320856,0.0,0.0,23.388388216616698,0.0,0.0,23.855301342493278,0.0,0.0,23.678443737854719,0.0,0.0,24.55678966412446,0.0,0.0,23.96468485004012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  02:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.389043528858094,0.0,0.0,23.227024608623304,0.0,0.0,23.703854755300516,0.0,0.0,23.530523985629427,0.0,0.0,24.366965008871398,0.0,0.0,23.861843074282178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  03:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.000726773691178,0.0,0.0,23.103801775614558,0.0,0.0,23.588780170297377,0.0,0.0,23.419761580173103,0.0,0.0,24.21645931618786,0.0,0.0,23.795866205320086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  04:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.695923819659457,0.0,0.0,22.95435785464133,0.0,0.0,23.452946303034844,0.0,0.0,23.27564107233024,0.0,0.0,24.052374599451065,0.0,0.0,23.689851416243408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  05:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.44703512434262,0.0,0.0,22.90190955437351,0.0,0.0,23.362535902840258,0.0,0.0,23.195664370763855,0.0,0.0,23.945203817346365,0.0,0.0,23.60959595415005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  06:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.26505091976426,0.0,0.0,22.924846860531365,0.0,0.0,23.539489034395378,0.0,0.0,23.245331903875486,0.0,0.0,23.93141851315858,0.0,0.0,23.57726974724504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  07:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.187442104215124,0.0,0.0,23.16082632591414,0.0,0.0,24.798277145587514,0.0,0.0,23.52250169006514,0.0,0.0,24.14183542398494,0.0,0.0,23.56848529390069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  08:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.294823053097326,0.0,1241.6641208378717,22.069954567984543,0.0,2068.433930629084,22.207803629918354,0.0,1901.6300078300806,22.07182449691203,0.0,1146.3501550688434,22.190441547133049,0.0,2265.3252981994639,22.124745144164199,5827.70876126254,0.0,0.0,0.0,0.0,0.0,842.4876932363782,1037.2470444530282,726.7264971861704,1136.2971548894234,981.4193973572718 
 08/21  09:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.57506947996644,0.0,1762.2232023796133,22.000205015197048,0.0,1867.1918576547969,22.001926442666318,0.0,1445.550567990228,22.000221560030924,0.0,868.2125647853309,22.002210749692595,0.0,1435.2231018674184,22.000089091375324,6479.6902549505589,0.0,0.0,0.0,0.0,0.0,1354.1954083036647,1132.6856787420077,908.5577013894157,1000.0069185041127,980.7135738710908 
 08/21  10:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.310786869581486,0.0,2514.226389144728,22.00018356487147,0.0,1834.3115857081755,22.232342783578589,0.0,1695.142245543414,22.000313879401515,0.0,973.7025480939161,22.000367394342207,0.0,1614.0523056971534,22.000601322306005,7411.184783932707,0.0,0.0,0.0,0.0,0.0,1735.858068769832,1189.7221867748422,1081.9630129249914,1152.4323708106236,1147.6781705121505 
 08/21  11:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.21080787685899,0.0,2734.915006708974,22.405749253642907,0.0,1737.9028093136956,22.055214159635253,0.0,1768.4853182395369,22.00010623531986,0.0,1010.4806700742859,22.000043549249328,0.0,1597.3337322592172,22.000375398841418,7596.650353539491,0.0,0.0,0.0,0.0,0.0,1786.66185416142,1198.5316604617968,1145.549919536965,1172.7094333914409,1189.6665118476017 
 08/21  12:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.36721514217958,0.0,2835.1349112529208,23.011621163667774,0.0,1420.5164738646402,22.005454995459126,0.0,1810.4396347853322,22.06638379221453,0.0,1071.959402593173,22.001051413696858,0.0,1694.81354833436,22.000282706033084,7759.291915800461,0.0,0.0,0.0,0.0,0.0,1805.8084411515866,1154.6149703344418,1217.8455476353313,1242.4209585954225,1235.0710239434107 
 08/21  13:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.518226129953665,0.0,2598.5976349638269,23.740152575902898,0.0,1267.8029282652643,22.019926122987024,0.0,1561.0166339081553,22.483809220214405,0.0,1253.880596808295,22.00032051805521,0.0,1778.2350216369219,22.08698800921846,8334.559141774838,0.0,0.0,0.0,0.0,0.0,1862.3785010259995,1249.324035235924,1435.7548735538499,1409.8090066745129,1273.7617511442846 
 08/21  14:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.541456893858649,0.0,2523.424176856025,23.7531398677665,0.0,1211.253438000249,22.01259452850341,0.0,1588.0764291634967,22.711669550615,0.0,1518.5026086799429,22.000056248169828,0.0,1799.2135550056692,22.21285522095046,8505.150576643626,0.0,0.0,0.0,0.0,0.0,1880.24271409908,1261.3077381998922,1550.7571803881606,1423.3321054826802,1285.9798643335456 
 08/21  15:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.080308284135368,0.0,0.0,25.664213575522603,0.0,0.0,24.239770555041486,0.0,0.0,24.273999043269347,0.0,0.0,25.26707368698243,0.0,0.0,23.42418152551872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  16:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.432570644171798,0.0,0.0,26.592720240656435,0.0,0.0,25.3134700674931,0.0,0.0,25.23929215772575,0.0,0.0,27.831431772553068,0.0,0.0,24.239695403990397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  17:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.54839444750572,0.0,0.0,26.457181575487576,0.0,0.0,25.655428845608858,0.0,0.0,25.53555886243479,0.0,0.0,28.222771524350369,0.0,0.0,24.606754827484836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  18:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.410114130377168,0.0,0.0,26.15756142759986,0.0,0.0,25.778024796012013,0.0,0.0,25.650340122118096,0.0,0.0,28.150082273657085,0.0,0.0,24.90918229712584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  19:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.00298267005044,0.0,0.0,25.677150871787199,0.0,0.0,25.58263353971375,0.0,0.0,25.427518717558038,0.0,0.0,27.37202929379226,0.0,0.0,24.916019931571769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  20:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.46411888354845,0.0,0.0,25.233662430701786,0.0,0.0,25.351369990736648,0.0,0.0,25.17767676982679,0.0,0.0,26.7713169655299,0.0,0.0,24.860135091948679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  21:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.891210473261589,0.0,0.0,24.897399258288126,0.0,0.0,25.13253006369357,0.0,0.0,24.954203377213646,0.0,0.0,26.263564842141144,0.0,0.0,24.7535017947716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  22:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.297370691006269,0.0,0.0,24.611538400040659,0.0,0.0,24.940207062759528,0.0,0.0,24.759055698364109,0.0,0.0,25.86232280050005,0.0,0.0,24.63297471264022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  23:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.783216724206118,0.0,0.0,24.40045393917604,0.0,0.0,24.77441802060372,0.0,0.0,24.59639476487517,0.0,0.0,25.567628841358965,0.0,0.0,24.515126367562688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  24:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.32643978304224,0.0,0.0,24.229858856246545,0.0,0.0,24.63608579846639,0.0,0.0,24.46008200186288,0.0,0.0,25.335723097676906,0.0,0.0,24.407121277749785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  01:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.92295978824068,0.0,0.0,24.060711841796015,0.0,0.0,24.491853164755744,0.0,0.0,24.31579668522648,0.0,0.0,25.142557848408843,0.0,0.0,24.30052639306738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  02:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.55392266580146,0.0,0.0,23.919360122881494,0.0,0.0,24.36391407560633,0.0,0.0,24.189260100040586,0.0,0.0,24.974689378572159,0.0,0.0,24.1966468183292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  03:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.229760744626149,0.0,0.0,23.823194536812975,0.0,0.0,24.27280171441035,0.0,0.0,24.10254304398864,0.0,0.0,24.849268441014453,0.0,0.0,24.1174484626005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  04:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.95455315432511,0.0,0.0,23.72903169593001,0.0,0.0,24.18553013474995,0.0,0.0,24.01509415602469,0.0,0.0,24.736432576012097,0.0,0.0,24.03879535128804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  05:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.726179172541767,0.0,0.0,23.649739818475085,0.0,0.0,24.109685882163086,0.0,0.0,23.947913424505797,0.0,0.0,24.644366803457055,0.0,0.0,23.96967732483801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  06:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.526752595853578,0.0,0.0,23.599897758508296,0.0,0.0,24.059821427602104,0.0,0.0,23.89884288011994,0.0,0.0,24.580184612243295,0.0,0.0,23.91039282394758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  07:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.385966212305349,0.0,0.0,23.634432637619186,0.0,0.0,24.12933806249588,0.0,0.0,23.928352471252759,0.0,0.0,24.601369700175867,0.0,0.0,23.864975164857087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  08:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.306474034964496,0.0,1257.0142725841554,22.07428966897125,0.0,1058.3160318810154,22.11938945057973,0.0,1417.4629013954585,22.13745422785915,0.0,1255.6472936870999,22.17745321272946,0.0,2069.2371650374818,22.498599372261585,6190.625925268399,0.0,0.0,0.0,0.0,0.0,991.4407878874416,796.3654971693484,938.1544252980658,1350.2156084709764,1010.9186323022989 
 08/22  09:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.224459168815174,0.0,1401.8364627601782,22.011454154943498,0.0,798.7920756819444,22.0253350156187,0.0,1478.058182823433,22.031740453054029,0.0,904.4787561977564,22.044248934727397,0.0,1711.7849130363757,22.118842682218756,6546.956193951859,0.0,0.0,0.0,0.0,0.0,1283.283720351223,765.837701535385,883.8938615312065,1326.5092922602285,1183.900644133547 
 08/22  10:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.292723126191633,0.0,1649.342603638971,22.00122888634133,0.0,889.9330947830886,22.004267260007976,0.0,1504.994762994248,22.131492115207949,0.0,962.4141088162269,22.00927766365171,0.0,1617.9383830214939,22.003856913382884,7282.542718460414,0.0,0.0,0.0,0.0,0.0,1578.6722337974039,936.9088801316887,1071.1852175056825,1346.428985081813,1245.816427803558 
 08/22  11:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.47946879771746,0.0,1681.010505043837,22.001027645619158,0.0,869.55912713817,22.00147859123955,0.0,1381.0032229551317,22.301731857769359,0.0,953.9356622161022,22.003636409562888,0.0,1510.835862889524,22.007910813869836,7767.940105262782,0.0,0.0,0.0,0.0,0.0,1761.8668576271724,1038.0433068777925,1205.1125195672758,1397.1038230894174,1262.2826239608554 
 08/22  12:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.826824293511039,0.0,1612.8251622098779,22.37816041303729,0.0,960.886365260264,22.000476529987816,0.0,1248.9239005318046,22.706449832437163,0.0,1059.3553603976607,22.000904577767927,0.0,1317.3784158851782,22.167679243156443,8409.25341105142,0.0,0.0,0.0,0.0,0.0,1879.2542638650273,1251.635326370373,1466.9451717288028,1422.5838547689562,1285.3038201779928 
 08/22  13:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.21113509592206,0.0,1470.8642977578339,22.661362946687519,0.0,858.9279215030565,22.20146084529906,0.0,1156.9524420613385,22.985905776741086,0.0,1054.4279577526905,22.072938568606298,0.0,1195.462798237761,22.33615644368569,8604.73549030227,0.0,0.0,0.0,0.0,0.0,1901.55259174711,1275.602867959473,1584.030887830817,1439.4635510630356,1300.5546175615662 
 08/22  14:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.543080611144775,0.0,1497.004002008358,22.823828603081116,0.0,838.1951173508319,22.226480069402827,0.0,1160.722070790654,23.02990802570453,0.0,1067.0693175399525,22.186607012845778,0.0,1228.4154321905804,22.4101090829523,8631.42355947453,0.0,0.0,0.0,0.0,0.0,1908.3180074871944,1280.1412560947497,1589.6666128419586,1444.5849289349422,1305.1817799754159 
 08/22  15:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.949011655799678,0.0,0.0,24.78933714554195,0.0,0.0,23.986451651166836,0.0,0.0,24.25806718860117,0.0,0.0,25.446660734147625,0.0,0.0,23.28639359353428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
