Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 08/22  16:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.495480431955568,0.0,0.0,25.598836372758457,0.0,0.0,24.849995952660739,0.0,0.0,24.969939298886155,0.0,0.0,27.396920984558549,0.0,0.0,23.92201797357077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  17:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.96104010127354,0.0,0.0,25.72033066400234,0.0,0.0,25.248443105069833,0.0,0.0,25.276936818859359,0.0,0.0,28.763464415731926,0.0,0.0,24.27891571207549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  18:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.242158001313187,0.0,0.0,25.538169513957724,0.0,0.0,25.34852011106626,0.0,0.0,25.35519175830144,0.0,0.0,28.86827355518208,0.0,0.0,24.4821406069256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  19:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.248911463014708,0.0,0.0,25.222676948808855,0.0,0.0,25.227446345673699,0.0,0.0,25.230199086494144,0.0,0.0,28.117060381563574,0.0,0.0,24.563577049866159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  20:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.065747434026738,0.0,0.0,24.88613179113321,0.0,0.0,25.054548751855923,0.0,0.0,25.002638954031484,0.0,0.0,27.27309591139502,0.0,0.0,24.56893684776103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  21:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.750689072063808,0.0,0.0,24.593809073935483,0.0,0.0,24.870336206948097,0.0,0.0,24.7767739323148,0.0,0.0,26.54497997233621,0.0,0.0,24.51393333036983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  22:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.406278819581979,0.0,0.0,24.390943368673584,0.0,0.0,24.726134623261105,0.0,0.0,24.61106653733699,0.0,0.0,26.041443181111739,0.0,0.0,24.443097866075058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  23:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.042096221152499,0.0,0.0,24.201471789070525,0.0,0.0,24.58931305470255,0.0,0.0,24.452899627842933,0.0,0.0,25.644916036662843,0.0,0.0,24.356421815664328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  24:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.724372834185809,0.0,0.0,24.028402834754809,0.0,0.0,24.44776005077336,0.0,0.0,24.29899033444768,0.0,0.0,25.331586346644536,0.0,0.0,24.272216460038928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  01:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.41115481060541,0.0,0.0,23.88637231438478,0.0,0.0,24.325845408898965,0.0,0.0,24.169290511143517,0.0,0.0,25.10145276148863,0.0,0.0,24.18593445763411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  02:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.123495655031769,0.0,0.0,23.773754334343026,0.0,0.0,24.22984129643972,0.0,0.0,24.064981522381627,0.0,0.0,24.921707104192138,0.0,0.0,24.1016721013793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  03:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.879533551355274,0.0,0.0,23.690865051106877,0.0,0.0,24.15336956021314,0.0,0.0,23.98738477394442,0.0,0.0,24.791827549000549,0.0,0.0,24.032537626845224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  04:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.66303672723588,0.0,0.0,23.59761157976755,0.0,0.0,24.06641200104936,0.0,0.0,23.907500603939576,0.0,0.0,24.667763352421518,0.0,0.0,23.96017547512311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  05:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.45881374972255,0.0,0.0,23.514154151544767,0.0,0.0,23.985407926413058,0.0,0.0,23.823139931838435,0.0,0.0,24.561476363250287,0.0,0.0,23.888075730599839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  06:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.276266953265606,0.0,0.0,23.48805710621319,0.0,0.0,23.961394683301355,0.0,0.0,23.79661248875861,0.0,0.0,24.508776224392404,0.0,0.0,23.82731690907012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  07:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.13646865582577,0.0,0.0,23.53725480319548,0.0,0.0,24.010745392564865,0.0,0.0,23.83375589943474,0.0,0.0,24.52721075116273,0.0,0.0,23.792981541631709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  08:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.094034636438239,0.0,1299.4112530413975,22.069623771508505,0.0,1093.962745351747,22.112212491010096,0.0,1954.748854861035,22.180045192917718,0.0,1273.9634587270458,22.171604092977753,0.0,2234.3511291577835,22.329756052846368,6126.078456051506,0.0,0.0,0.0,0.0,0.0,916.3137380935449,737.697722589735,854.807940006958,1327.9257463474469,1185.8023348735542 
 08/23  09:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.071348175716364,0.0,1395.3370483905238,22.01069032270664,0.0,800.7307384108599,22.02371401977705,0.0,1490.7473360348623,22.01853101130531,0.0,899.8600404557797,22.042620211798096,0.0,1729.6489744214812,22.02249226425964,5703.502394194346,0.0,0.0,0.0,0.0,0.0,1072.0886142630139,642.1351066669855,736.2514916589005,1142.9814755913124,1006.5147318738663 
 08/23  10:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.052080536370864,0.0,1216.7789891132298,22.00114832064496,0.0,689.1000460365185,22.003975698345874,0.0,1297.4683765678574,22.00107128913665,0.0,804.0584938970587,22.008884407638246,0.0,1492.770855041961,22.00066574119473,4543.614556605697,0.0,0.0,0.0,0.0,0.0,766.0184053021138,432.46489194899257,503.25253637165266,931.4056469356616,806.9421019070079 
 08/23  11:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.07301500971924,0.0,1287.3578557819083,22.000320118682756,0.0,690.1811269740247,22.00138396607383,0.0,1329.2282447889566,22.000212820191917,0.0,799.3903261248761,22.003480227507,0.0,1388.700443811298,22.000097773629379,4367.911984618935,0.0,0.0,0.0,0.0,0.0,767.9085555258379,410.4428374348879,474.51396410897896,828.2745701340018,783.2410832749604 
 08/23  12:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.104210744788188,0.0,1252.8786955960769,22.000097830581465,0.0,659.7447518776007,22.000491892469588,0.0,1290.7150966760137,22.000047704762279,0.0,779.664877224418,22.001374735371799,0.0,1342.4239619105338,22.000020681494616,4273.30683864763,0.0,0.0,0.0,0.0,0.0,748.1699645574138,392.3924447500687,463.3235223977938,803.1890079898238,762.7009248122616 
 08/23  13:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.22257569551512,0.0,1604.4950004928815,22.00003556192797,0.0,767.0814978408535,22.000182585326227,0.0,1537.4871698738353,22.00001372829075,0.0,908.2961346911234,22.000551616893146,0.0,1359.5482962518846,22.00000984272174,4416.2328606469159,0.0,0.0,0.0,0.0,0.0,861.6080555767188,412.82567601015816,488.75946060101315,736.9060393776347,812.6026549411229 
 08/23  14:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.356738077142937,0.0,1660.093405412853,22.000017427468959,0.0,789.3645100750255,22.00007609051607,0.0,1586.3199730008383,22.000005401483344,0.0,958.5480714753912,22.0002308678483,0.0,1398.3881484819577,22.000007097606955,5087.783245674054,0.0,0.0,0.0,0.0,0.0,1037.8964211771882,524.8157708684877,637.9473096044563,852.8788032096604,930.7139666739925 
 08/23  15:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.542326565322179,0.0,0.0,23.501649385795476,0.0,0.0,23.53415942957862,0.0,0.0,23.472333993809558,0.0,0.0,23.924029661042256,0.0,0.0,22.903696329400238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  16:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.722868466086579,0.0,0.0,23.988658191257558,0.0,0.0,24.0476295407366,0.0,0.0,23.939311687107506,0.0,0.0,25.024624209944539,0.0,0.0,23.31448838182517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  17:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.79468839179306,0.0,0.0,24.066703750758348,0.0,0.0,24.24054268689728,0.0,0.0,24.10374378012675,0.0,0.0,25.24915777537844,0.0,0.0,23.551394744922559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  18:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.74237554044081,0.0,0.0,23.96866091765091,0.0,0.0,24.24805766751592,0.0,0.0,24.098323759340823,0.0,0.0,25.164210425677575,0.0,0.0,23.669877758055216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  19:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.592389474946857,0.0,0.0,23.73978054746278,0.0,0.0,24.09738251015652,0.0,0.0,23.940527773297317,0.0,0.0,24.94147767332713,0.0,0.0,23.714522140055267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.37725463932042,0.0,0.0,23.534124516350415,0.0,0.0,23.95380256370279,0.0,0.0,23.773281223991004,0.0,0.0,24.701818121814918,0.0,0.0,23.718093131401344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  21:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.143337031202984,0.0,0.0,23.394712130363268,0.0,0.0,23.842358209633404,0.0,0.0,23.671602742755476,0.0,0.0,24.52052905243985,0.0,0.0,23.697170901224284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  22:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.974783954540376,0.0,0.0,23.317066051666175,0.0,0.0,23.768041555842257,0.0,0.0,23.6058836105388,0.0,0.0,24.39930820085231,0.0,0.0,23.67551052092264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  23:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.793774849136548,0.0,0.0,23.26130343687646,0.0,0.0,23.70828583067443,0.0,0.0,23.5519651306254,0.0,0.0,24.306142390625565,0.0,0.0,23.640130074501614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  24:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.673216554856148,0.0,0.0,23.22584686869404,0.0,0.0,23.66829845390508,0.0,0.0,23.517181181979458,0.0,0.0,24.243985573530403,0.0,0.0,23.614985453721045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  01:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.574906225969387,0.0,0.0,23.168214526794026,0.0,0.0,23.61489303616126,0.0,0.0,23.46567553550722,0.0,0.0,24.17454659675952,0.0,0.0,23.58095932060237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  02:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.48078831422176,0.0,0.0,23.100202533675465,0.0,0.0,23.556556559198307,0.0,0.0,23.40573225497372,0.0,0.0,24.10394578914511,0.0,0.0,23.542948973622854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  03:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.39390609381644,0.0,0.0,23.04499439079696,0.0,0.0,23.50425507462104,0.0,0.0,23.35323796679037,0.0,0.0,24.043327043020807,0.0,0.0,23.505059886647389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  04:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.304324688917548,0.0,0.0,22.98062587551691,0.0,0.0,23.445025685093016,0.0,0.0,23.29367003684939,0.0,0.0,23.979802419170985,0.0,0.0,23.469066871735288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  05:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.214647574293108,0.0,0.0,22.97196115432699,0.0,0.0,23.41695902117259,0.0,0.0,23.2679240442238,0.0,0.0,23.949092543849486,0.0,0.0,23.442123963192935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  06:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.143876846124873,0.0,0.0,22.9943751176004,0.0,0.0,23.426912431708435,0.0,0.0,23.283356312361059,0.0,0.0,23.958950666699516,0.0,0.0,23.432044089906385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  07:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.105285642832628,0.0,0.0,23.115005092795898,0.0,0.0,23.583565706954667,0.0,0.0,23.411777906370764,0.0,0.0,24.07686885205896,0.0,0.0,23.435413881755843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  08:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.130331099157343,0.0,1009.5788855875148,22.066339658174269,0.0,884.5958392410643,22.114116812228049,0.0,1668.9813995151472,22.045045140697757,0.0,1060.9624069071243,22.18189160045279,0.0,2093.6797747459356,22.09260681830262,4102.808321573712,0.0,0.0,0.0,0.0,0.0,402.61585700286386,376.0484657857858,437.0024208094054,997.5247384855438,786.0858653498455 
 08/24  09:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.184535393898007,0.0,1256.0107647646246,22.00020090463719,0.0,744.8954817280337,22.000711374392944,0.0,1276.3560554072456,22.00002041608394,0.0,804.3012812188363,22.00210058977076,0.0,1290.9035934464765,22.000011144628407,3999.0341641310799,0.0,0.0,0.0,0.0,0.0,677.1658034391788,401.2210808937353,431.70571300971207,701.8215537001412,683.589038948045 
 08/24  10:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.328655663814634,0.0,1474.8264692858866,22.00006224180677,0.0,815.2280273470133,22.00025635824818,0.0,1477.891694671409,22.000008000041377,0.0,879.278747285507,22.000832656350263,0.0,1438.0631142271123,22.00000691442604,4629.920545374353,0.0,0.0,0.0,0.0,0.0,866.6749977590063,495.92801002752796,546.9267097561047,806.4388052485748,810.4210484428711 
 08/24  11:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.620680482250959,0.0,2022.997304491886,22.00002217852968,0.0,960.6146498504304,22.0000989915649,0.0,1515.274828986414,22.000005324679046,0.0,893.5930171294749,22.000338679151047,0.0,1385.1478831209534,22.00000666297736,4961.05590096687,0.0,0.0,0.0,0.0,0.0,1126.669500775379,567.4845782138631,554.0956685243195,781.8456921625765,827.4294871504638 
 08/24  12:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.06596370047759,0.0,2378.8387425932626,22.000006052638317,0.0,918.7949430987915,22.0000311732933,0.0,1609.9186282715633,22.00000297068811,0.0,937.9796030372277,22.000097780513714,0.0,1429.206868815224,22.00000477382379,5406.503107968605,0.0,0.0,0.0,0.0,0.0,1336.2522599663835,593.7643450196927,637.7527259579264,836.3094209710589,898.8933819132758 
 08/24  13:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.643100064698719,0.0,2834.3984663046069,22.002466038054643,0.0,895.7901575817914,22.000649222170169,0.0,1682.5454102109957,22.00047596424328,0.0,1056.1577811042476,22.000957043187556,0.0,1506.8353626904887,22.00022644487032,5681.165099707773,0.0,0.0,0.0,0.0,0.0,1489.6185238659046,600.659687758631,716.9133696083723,859.8627743794743,910.5797699551227 
 08/24  14:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.165717075084858,0.0,2704.9101635632498,22.002016215872133,0.0,891.1416122549413,21.999908999765375,0.0,1726.725551703139,22.00010796666353,0.0,1246.9304807485756,22.000142260484635,0.0,1547.4054804232292,22.000098818616544,5639.676302599245,0.0,0.0,0.0,0.0,0.0,1430.6857831250487,562.9525982418297,758.9494472141737,862.9868275392976,920.5706723386267 
 08/24  15:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.573660022407247,0.0,0.0,24.312780591793538,0.0,0.0,23.699032324168515,0.0,0.0,23.600335918178375,0.0,0.0,24.856839391822676,0.0,0.0,23.01380902283977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  16:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.962204551954885,0.0,0.0,25.107011221539567,0.0,0.0,24.424962724260348,0.0,0.0,24.298197675457524,0.0,0.0,26.897656106572364,0.0,0.0,23.588129804962386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  17:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.241808460276176,0.0,0.0,25.092917432942519,0.0,0.0,24.664768117104253,0.0,0.0,24.52963388500642,0.0,0.0,28.35367864074427,0.0,0.0,23.917076588677163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  18:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.310385272679,0.0,0.0,24.816196853392019,0.0,0.0,24.648939703617907,0.0,0.0,24.56703235871773,0.0,0.0,28.580467593769279,0.0,0.0,24.079347451050919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  19:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.166678920706237,0.0,0.0,24.444981489792654,0.0,0.0,24.485966416084236,0.0,0.0,24.433412662761499,0.0,0.0,27.708362568899547,0.0,0.0,24.15529960531284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  20:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.826142275910948,0.0,0.0,24.113540067947583,0.0,0.0,24.30021579532123,0.0,0.0,24.220005056539116,0.0,0.0,26.674621407195838,0.0,0.0,24.127940785119784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  21:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.441944112519808,0.0,0.0,23.85430590358506,0.0,0.0,24.136635102804619,0.0,0.0,24.033335425689847,0.0,0.0,25.94899434372726,0.0,0.0,24.06764379891252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  22:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.04015462482632,0.0,0.0,23.650181898015825,0.0,0.0,23.995660784541756,0.0,0.0,23.875720748984734,0.0,0.0,25.416285788177903,0.0,0.0,24.00111880490144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  23:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.663430648014879,0.0,0.0,23.523890806003874,0.0,0.0,23.912712455168639,0.0,0.0,23.781773683105877,0.0,0.0,25.000271699542489,0.0,0.0,23.919436834376957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  24:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.364985145211933,0.0,0.0,23.38000791998008,0.0,0.0,23.805377855563628,0.0,0.0,23.656833620789845,0.0,0.0,24.71380143497247,0.0,0.0,23.832444573077149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  01:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.09339159764299,0.0,0.0,23.253208186475456,0.0,0.0,23.70226760733033,0.0,0.0,23.54533777416857,0.0,0.0,24.490528629266636,0.0,0.0,23.75367994024287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  02:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.906043988733218,0.0,0.0,23.140139867203467,0.0,0.0,23.606324010259607,0.0,0.0,23.45707328541102,0.0,0.0,24.31779839395766,0.0,0.0,23.691978946972925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  03:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.672097870106279,0.0,0.0,23.05551829062316,0.0,0.0,23.52592648837715,0.0,0.0,23.37376817409775,0.0,0.0,24.183994601025018,0.0,0.0,23.624601356863836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  04:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.49659822563755,0.0,0.0,23.010504892497527,0.0,0.0,23.46796916084182,0.0,0.0,23.320049180673,0.0,0.0,24.08795885242909,0.0,0.0,23.566417361704436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  05:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.36520104796232,0.0,0.0,22.936718978589484,0.0,0.0,23.385965506208707,0.0,0.0,23.2369124594202,0.0,0.0,23.977896763801345,0.0,0.0,23.517620201297633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  06:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.238225244611426,0.0,0.0,22.94621414393141,0.0,0.0,23.642016140144265,0.0,0.0,23.28642943607925,0.0,0.0,23.95435196869906,0.0,0.0,23.48742291799736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  07:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.184077264305306,0.0,0.0,23.12873334646092,0.0,0.0,24.635596033409425,0.0,0.0,23.488655968717539,0.0,0.0,24.11158090399931,0.0,0.0,23.47492714929977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  08:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.242883286780136,0.0,1153.2715903957142,22.050572604190174,0.0,1683.7423752370435,22.1471195563962,0.0,1833.4119894961787,22.036310550780724,0.0,1127.4604342664769,22.142770893771279,0.0,2204.9619312439037,22.08233431755035,4464.410612626992,0.0,0.0,0.0,0.0,0.0,492.12331035481028,701.0901076833094,469.61841353805399,928.1364453232534,769.9113615872969 
 08/25  09:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.401482468051716,0.0,1615.534558503421,22.00003365574247,0.0,1536.8873484210072,22.000217587982989,0.0,1349.8497950321062,22.00000524175224,0.0,826.3610047845195,22.000467898484719,0.0,1377.1877623744795,22.000004571458413,4739.199307818824,0.0,0.0,0.0,0.0,0.0,895.2432408313447,783.0756021065301,522.365383292923,729.8858483148008,705.0982591329575 
 08/25  10:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.755424789770815,0.0,2333.022538631244,22.0000068275391,0.0,1751.310230778959,22.002136704324437,0.0,1517.7153446655275,22.00000225510776,0.0,894.3045850466065,22.000123073099425,0.0,1541.8913909122717,22.000002451631429,5650.606443383606,0.0,0.0,0.0,0.0,0.0,1274.6620293502875,921.1625434396558,663.3136479397172,857.5066766981254,830.430571815552 
 08/25  11:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.285540377045576,0.0,2862.4417445552414,22.002355263619877,0.0,1512.238712668201,22.003257333337367,0.0,1546.6237273243747,22.000343713907435,0.0,905.6460832872717,22.00092289226334,0.0,1531.1206049522858,22.000198458077173,5597.796799261743,0.0,0.0,0.0,0.0,0.0,1392.4658423435849,805.4831465655908,668.3916826406774,820.8616587717754,807.0634947998467 
 08/25  12:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.061840093356765,0.0,3317.0651108975964,22.000361601687943,0.0,1194.4132383590177,22.000449252765866,0.0,1607.647711052464,22.001092379878324,0.0,940.1348334286072,22.000156255286606,0.0,1589.0021620017874,22.000008918211376,6136.034072090684,0.0,0.0,0.0,0.0,0.0,1657.8363600277376,779.0151505391845,769.7808372928736,920.6907631425759,905.1799869480446 
 08/25  13:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.852862816146098,0.0,3468.2119982870387,22.143644360510029,0.0,1037.5599722442653,22.000094625798579,0.0,1674.9808670734338,22.000901873596424,0.0,1070.2280364830288,22.000202486410374,0.0,1660.275709185007,22.00001779193803,6262.985446534056,0.0,0.0,0.0,0.0,0.0,1683.327093940084,745.3410868700162,844.1505789345463,952.7645388183388,933.8711738308024 
 08/25  14:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.675703800784363,0.0,3435.684192918737,22.085625296200143,0.0,958.2581661324769,21.99983954796108,0.0,1706.8562426165273,22.000990047215774,0.0,1405.6978421176594,21.999939903509835,0.0,1750.786751297582,22.00000597897707,6330.398604903707,0.0,0.0,0.0,0.0,0.0,1683.5312147654257,697.7469063834656,932.2883543200704,975.6584437585003,937.6427115359772 
 08/25  15:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.247060142855696,0.0,0.0,24.955031367494315,0.0,0.0,23.790850679284575,0.0,0.0,23.61848740057339,0.0,0.0,25.599975476196066,0.0,0.0,23.155323688012819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  16:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.6797965515807,0.0,0.0,25.72250256900857,0.0,0.0,24.530642919335159,0.0,0.0,24.343111056261216,0.0,0.0,27.88842062174031,0.0,0.0,23.807222914428018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  17:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.900295788040027,0.0,0.0,25.696763215655165,0.0,0.0,24.873612238544604,0.0,0.0,24.701687166608488,0.0,0.0,29.15042231140068,0.0,0.0,24.194390509762728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  18:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.85237064793262,0.0,0.0,25.338326157575126,0.0,0.0,24.88669058811933,0.0,0.0,24.77802921444995,0.0,0.0,29.18612903130821,0.0,0.0,24.370306488021059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  19:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.53243255998171,0.0,0.0,24.87183977146666,0.0,0.0,24.724960187893147,0.0,0.0,24.641796117194934,0.0,0.0,28.05898662870366,0.0,0.0,24.43610636625576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.034439544601427,0.0,0.0,24.45978285167428,0.0,0.0,24.527614407391249,0.0,0.0,24.425577486396905,0.0,0.0,27.080728731299126,0.0,0.0,24.41935957088897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  21:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.464827592535124,0.0,0.0,24.11874861419696,0.0,0.0,24.321852397367075,0.0,0.0,24.202137409608925,0.0,0.0,26.23715747171503,0.0,0.0,24.320026610049724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  22:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.894679636144667,0.0,0.0,23.855852883696835,0.0,0.0,24.156894431950137,0.0,0.0,24.023737392235789,0.0,0.0,25.63732363704207,0.0,0.0,24.215035644279977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  23:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.38562808307544,0.0,0.0,23.67694376506381,0.0,0.0,24.02961709837065,0.0,0.0,23.892343981907897,0.0,0.0,25.228470087679896,0.0,0.0,24.119996616403374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  24:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.90249990268522,0.0,0.0,23.458702987675978,0.0,0.0,23.864192917353706,0.0,0.0,23.716248117292517,0.0,0.0,24.83644045688247,0.0,0.0,24.004584077999234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  01:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.486130205886455,0.0,0.0,23.315389498377824,0.0,0.0,23.745033455661269,0.0,0.0,23.594283171495165,0.0,0.0,24.589863556412696,0.0,0.0,23.900387455287125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  02:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.11261141099732,0.0,0.0,23.18316468707896,0.0,0.0,23.63677773766825,0.0,0.0,23.47957313431558,0.0,0.0,24.38381486358274,0.0,0.0,23.807952932455835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  03:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.773755613434078,0.0,0.0,23.065123749651279,0.0,0.0,23.53242928861117,0.0,0.0,23.37332237426157,0.0,0.0,24.213331084176894,0.0,0.0,23.719000233106539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  04:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.51785994429264,0.0,0.0,22.994799077367003,0.0,0.0,23.44916191216521,0.0,0.0,23.29888856205156,0.0,0.0,24.087691032714976,0.0,0.0,23.663940592355617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  05:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.333453750683668,0.0,0.0,22.954471391431164,0.0,0.0,23.39114249235303,0.0,0.0,23.248330100204087,0.0,0.0,23.99932202128767,0.0,0.0,23.589369809337293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  06:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.206543233897827,0.0,0.0,22.968232358401154,0.0,0.0,23.412055120492285,0.0,0.0,23.257970338752153,0.0,0.0,23.978477298370924,0.0,0.0,23.530724153067888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  07:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.13960943204841,0.0,0.0,23.102030778760626,0.0,0.0,23.670454872252237,0.0,0.0,23.4006569633393,0.0,0.0,24.089817182928706,0.0,0.0,23.499275455746444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  08:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.165194465395943,0.0,1058.2535220862229,22.065661600626887,0.0,978.1455707677374,22.120685614586877,0.0,1717.2054312077949,22.044938447216699,0.0,1088.909145948262,22.18346794932264,0.0,2207.446729645534,22.07097517488988,3688.312331551887,0.0,0.0,0.0,0.0,0.0,348.7312327090043,345.2795028819678,366.4331424915948,862.7487358704939,661.5887434585579 
 08/26  09:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.215473277706669,0.0,1169.234672093069,22.000194191154376,0.0,703.1681733571732,22.000745062857324,0.0,1219.2740441863944,22.00001796672449,0.0,779.0323139163347,22.00211260531645,0.0,1299.9523423879373,22.000007546316448,3735.768212873324,0.0,0.0,0.0,0.0,0.0,610.7095836484816,374.5785732381749,422.0486280670436,634.6276110141259,590.2728427652294 
 08/26  10:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.401616821826239,0.0,1479.0938517319992,22.00005772411756,0.0,823.5795793192356,22.00026395576582,0.0,1480.6946098981499,22.000006550458428,0.0,880.8739804397628,22.00083220898177,0.0,1460.4901771586793,22.000004912767289,4504.3137054525409,0.0,0.0,0.0,0.0,0.0,839.2997125995969,492.08127276894808,546.6112011369277,764.8425843582647,757.9479604485346 
 08/26  11:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.70691209446006,0.0,1652.4340124317333,22.000014020427046,0.0,854.4104528802741,22.00006465803782,0.0,1584.35692064457,22.0000026469567,0.0,920.3486390637331,22.000218472833898,0.0,1390.7590599708083,22.000004042584324,5250.33445077079,0.0,0.0,0.0,0.0,0.0,1077.0457511134244,611.8758020910209,691.6895606662711,851.7908936582321,914.401469101573 
 08/26  12:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.09951565495637,0.0,1724.080953963567,21.999450944356249,0.0,854.1014551755834,21.99942291794774,0.0,1641.635035413446,22.00037164003004,0.0,950.1421216988429,21.999453544136153,0.0,1422.4154879326653,21.99955466460146,6188.888524745165,0.0,0.0,0.0,0.0,0.0,1333.1555427572249,764.4441420021415,891.6791182527911,1014.1157443751988,1081.963003217541 
 08/26  13:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.4924766567498,0.0,1793.0032779911344,21.99955656714313,0.0,867.6803761888891,21.999517018791864,0.0,1716.4025992662196,21.999717036317507,0.0,993.6645766229945,21.999502670764078,0.0,1463.713372703919,21.999723475594096,6975.636137702266,0.0,0.0,0.0,0.0,0.0,1541.740502266557,896.3577254659243,1065.5898808422033,1147.7047643225438,1220.71229066477 
 08/26  14:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.925077573624735,0.0,1927.6828106013209,21.999648641657957,0.0,909.8450995937897,21.999504123607886,0.0,1519.26172690153,22.29347508398071,0.0,1076.0207114286018,21.999461303970486,0.0,1524.501150843571,22.000220638747299,7886.8919024436349,0.0,0.0,0.0,0.0,0.0,1824.9916767413038,1078.4194945675086,1301.8065438619515,1320.410143453195,1257.7330696794068 
 08/26  15:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.278013429193064,0.0,0.0,23.629773758067914,0.0,0.0,23.68819670646625,0.0,0.0,23.717868276629856,0.0,0.0,24.0457848977301,0.0,0.0,22.98711569284338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  16:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.614037039733377,0.0,0.0,24.341248693820128,0.0,0.0,24.465467334444044,0.0,0.0,24.424741052340964,0.0,0.0,25.119104058768085,0.0,0.0,23.516794269338413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  17:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.75799184204194,0.0,0.0,24.27447547033306,0.0,0.0,24.525811229445197,0.0,0.0,24.42161025696783,0.0,0.0,25.1752205577995,0.0,0.0,23.763376328318654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  18:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.716299938493007,0.0,0.0,24.23879830158599,0.0,0.0,24.580437175467407,0.0,0.0,24.43724583530594,0.0,0.0,25.21980966569592,0.0,0.0,23.9670927342288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  19:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.532622609303155,0.0,0.0,24.07153373269416,0.0,0.0,24.468073557634946,0.0,0.0,24.31479840818669,0.0,0.0,25.117135960702709,0.0,0.0,24.0420837050282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  20:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.281809331633295,0.0,0.0,23.88910661098212,0.0,0.0,24.33590023273267,0.0,0.0,24.1549683744092,0.0,0.0,24.94420421597242,0.0,0.0,24.028108645691945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  21:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.011038663092223,0.0,0.0,23.759592691956415,0.0,0.0,24.218768180758479,0.0,0.0,24.03857268315852,0.0,0.0,24.803449402169865,0.0,0.0,23.992294980909088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  22:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.75256369944849,0.0,0.0,23.654383068219166,0.0,0.0,24.121989643030063,0.0,0.0,23.943786409741255,0.0,0.0,24.685847076278696,0.0,0.0,23.94884377747573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  23:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.511953705601309,0.0,0.0,23.553135195961429,0.0,0.0,24.027643669434604,0.0,0.0,23.859524985091136,0.0,0.0,24.576703562941437,0.0,0.0,23.89915670800992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  24:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.299863517965468,0.0,0.0,23.47737220525455,0.0,0.0,23.950651917907263,0.0,0.0,23.790182915295515,0.0,0.0,24.496697894111386,0.0,0.0,23.860123700653074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  01:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.09939937072028,0.0,0.0,23.39553098826102,0.0,0.0,23.868691299513267,0.0,0.0,23.712733869936373,0.0,0.0,24.412326329553257,0.0,0.0,23.816394341608019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  02:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.952904977885518,0.0,0.0,23.339115715690764,0.0,0.0,23.806137453940747,0.0,0.0,23.654474327040913,0.0,0.0,24.346970236621169,0.0,0.0,23.773548303150077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  03:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.77700795119481,0.0,0.0,23.24250100781694,0.0,0.0,23.715707292203438,0.0,0.0,23.565369331447614,0.0,0.0,24.25574033562807,0.0,0.0,23.72953277882153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  04:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.634474217369339,0.0,0.0,23.160109812671775,0.0,0.0,23.63566274070578,0.0,0.0,23.486577295480296,0.0,0.0,24.173760818321254,0.0,0.0,23.67367529753852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  05:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.516258465061527,0.0,0.0,23.08730257058165,0.0,0.0,23.561968950941464,0.0,0.0,23.414401301127304,0.0,0.0,24.09940380352675,0.0,0.0,23.627266036800763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  06:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.402099086079877,0.0,0.0,23.06380012671317,0.0,0.0,23.56091665247576,0.0,0.0,23.392068576805238,0.0,0.0,24.0670556582736,0.0,0.0,23.58370209079622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  07:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.352414045796324,0.0,0.0,23.34212616020332,0.0,0.0,24.297254451395824,0.0,0.0,23.62500934387829,0.0,0.0,24.27084741274983,0.0,0.0,23.590550894196484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  08:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.464118386039425,0.0,1358.5555384065088,22.080705083286565,0.0,1530.9586984207338,22.582431561870054,0.0,1584.908461737003,22.489591925795986,0.0,1213.9512425782107,22.199641045241465,0.0,1807.628023514692,22.460746534985949,7692.448051122652,0.0,0.0,0.0,0.0,0.0,1483.8611764586374,1226.2160568177656,1244.905443954662,1383.7326364285755,1250.2017633227425 
 08/27  09:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.74402804710065,0.0,1763.228414989574,22.164113562322926,0.0,1394.803559871048,22.929218407883668,0.0,1358.6325649738843,22.418216088460818,0.0,955.7094686727728,22.049767258976755,0.0,1554.2624378844649,22.21495148156152,8224.510829277615,0.0,0.0,0.0,0.0,0.0,1861.9677190474402,1249.048473743578,1326.9848156266408,1409.498047257384,1273.4807994623039 
 08/27  10:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.25423237626653,0.0,1649.3166444146519,22.579608108824908,0.0,1215.110194235218,22.97001806341651,0.0,1249.8871295523682,22.677804468603335,0.0,1030.1481714519796,22.012856640524526,0.0,1384.675197524724,22.220687757121895,8480.772568682003,0.0,0.0,0.0,0.0,0.0,1890.815675872817,1268.400311090034,1493.4786621527558,1431.3357721528165,1293.2111732733116 
 08/27  11:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.819384439543084,0.0,1687.6010966562736,23.177392886743527,0.0,1107.3172379610188,23.08743353423636,0.0,1203.9249187633264,22.969874202233457,0.0,1069.0277732950886,22.04342959036361,0.0,1299.3325585710587,22.320340630125899,8655.135278176847,0.0,0.0,0.0,0.0,0.0,1914.3289194755319,1284.173506690738,1594.673821317224,1449.135152133297,1309.2929044197868 
 08/27  12:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.66392662543814,0.0,1898.7992263785284,23.687283424800137,0.0,1075.189289719529,22.971547601493425,0.0,1267.3853736574079,23.207268409941358,0.0,1110.6899700298632,22.166765757102046,0.0,1329.1338244157356,22.431114753608818,8655.135278176846,0.0,0.0,0.0,0.0,0.0,1914.3289194755319,1284.1735066907377,1594.6738213172239,1449.1351521332968,1309.2929044197868 
 08/27  13:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.45864937391785,0.0,2011.9195592770619,24.150343342839088,0.0,987.7451810880474,22.847192068675569,0.0,1226.6249198665249,23.33275459710451,0.0,1111.6493041690092,22.390990015019619,0.0,1265.8354704453325,22.573436278521596,8654.043149079193,0.0,0.0,0.0,0.0,0.0,1914.0520651501116,1283.9877867832025,1594.4431961928922,1448.9255751212664,1309.103551691453 
 08/27  14:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.258877074516897,0.0,2164.6953462916587,24.241811117626324,0.0,1002.0777677834336,22.62157988795674,0.0,1297.7270491415832,23.3027321032324,0.0,1305.7621102850035,22.682016515767555,0.0,1358.7358625809926,22.60468838362469,8618.516948266732,0.0,0.0,0.0,0.0,0.0,1905.0461862830157,1277.9464472161445,1586.9411211204193,1442.1081805192262,1302.9440389876577 
 08/27  15:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.881167145261736,0.0,0.0,26.0083086434693,0.0,0.0,24.46735894273486,0.0,0.0,24.549593163361064,0.0,0.0,25.90032602515788,0.0,0.0,23.538374478328199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  16:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.47635998566409,0.0,0.0,26.72735548260517,0.0,0.0,25.406901930538255,0.0,0.0,25.365788155842244,0.0,0.0,27.862641744579905,0.0,0.0,24.253352966280134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  17:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.759566814577267,0.0,0.0,26.558737506817804,0.0,0.0,25.704686721895074,0.0,0.0,25.597884038964314,0.0,0.0,28.71601125669035,0.0,0.0,24.617157904201436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  18:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.70924340010953,0.0,0.0,26.083060391255036,0.0,0.0,25.645105373450865,0.0,0.0,25.51304552116777,0.0,0.0,28.152664415690145,0.0,0.0,24.760552536617675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  19:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.386784419041605,0.0,0.0,25.51089016649871,0.0,0.0,25.400922438960639,0.0,0.0,25.24456516637171,0.0,0.0,27.346113391426984,0.0,0.0,24.79271145611934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  20:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.88522759679142,0.0,0.0,25.0192015966334,0.0,0.0,25.132905913518248,0.0,0.0,24.956885954483206,0.0,0.0,26.678252475856799,0.0,0.0,24.735699516990427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  21:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.326996810563324,0.0,0.0,24.66453716361638,0.0,0.0,24.896850664868624,0.0,0.0,24.718452445107159,0.0,0.0,26.12804218625252,0.0,0.0,24.62689027182484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  22:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.755017522672526,0.0,0.0,24.34613987241573,0.0,0.0,24.679526057316978,0.0,0.0,24.497248381006935,0.0,0.0,25.68915326739436,0.0,0.0,24.500154332525836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  23:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.24773587422068,0.0,0.0,24.13424394469955,0.0,0.0,24.5146844364646,0.0,0.0,24.337004185402259,0.0,0.0,25.38425998007284,0.0,0.0,24.385539484940858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  24:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.800408678383798,0.0,0.0,23.94119850090509,0.0,0.0,24.356244050549713,0.0,0.0,24.180329811252869,0.0,0.0,25.122475009825803,0.0,0.0,24.26331977481329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  01:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.401423183394294,0.0,0.0,23.793993084424636,0.0,0.0,24.230371955523777,0.0,0.0,24.057367276775325,0.0,0.0,24.932161242760157,0.0,0.0,24.163146901537006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  02:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.054760064263485,0.0,0.0,23.676600785228638,0.0,0.0,24.12515744761508,0.0,0.0,23.95571103768775,0.0,0.0,24.775717647321345,0.0,0.0,24.07027784164567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  03:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.755685345718118,0.0,0.0,23.583538521844085,0.0,0.0,24.04094403330391,0.0,0.0,23.87380736353031,0.0,0.0,24.652224758108987,0.0,0.0,23.990172936700966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  04:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.496988088298719,0.0,0.0,23.50604727037518,0.0,0.0,23.967101820552736,0.0,0.0,23.80403475889337,0.0,0.0,24.550286964269007,0.0,0.0,23.916480302501939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  05:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.287717937420966,0.0,0.0,23.45310553341984,0.0,0.0,23.910759426831548,0.0,0.0,23.75461937364876,0.0,0.0,24.476681456502488,0.0,0.0,23.853246846833426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  06:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.113136205482005,0.0,0.0,23.421092901258118,0.0,0.0,23.874773323883617,0.0,0.0,23.722097153007807,0.0,0.0,24.42440134190188,0.0,0.0,23.79067042298983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  07:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.982350276422467,0.0,0.0,23.465736597954345,0.0,0.0,23.912942839936436,0.0,0.0,23.756280584080704,0.0,0.0,24.444744139660377,0.0,0.0,23.754786054724688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  08:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.929564370965779,0.0,1110.2439374992785,22.087926379338037,0.0,929.076649809656,22.138332911999496,0.0,1745.748678925249,22.169666383349388,0.0,1150.905333309355,22.214892339393335,0.0,2049.880374866253,22.399212034337155,6109.794053767288,0.0,0.0,0.0,0.0,0.0,890.7264092499938,709.603803081402,861.0719534998546,1350.2649329437878,1194.5959808519813 
 08/28  09:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.90674318461091,0.0,1429.2185752832716,22.0135548920004,0.0,810.0268609716704,22.02934975421171,0.0,1305.9418082896823,22.22412693774981,0.0,902.1776258644773,22.053577532297234,0.0,1496.4836520893378,22.210387489282846,7578.099851236622,0.0,0.0,0.0,0.0,0.0,1639.3749563104069,1002.4688723278669,1162.3978677382148,1402.851517582689,1267.475663137177 
 08/28  10:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.03467285945721,0.0,1654.4270406095548,22.00177658924691,0.0,887.8772296502375,22.004940774971236,0.0,1330.4149789686999,22.36365719034168,0.0,959.9462880515084,22.011233648327708,0.0,1479.1009773095994,22.119521246353384,7972.835915536104,0.0,0.0,0.0,0.0,0.0,1818.9087117643333,1100.9829312983348,1274.6618809671498,1405.1757822413463,1269.5756351246717 
 08/28  11:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.261811779193363,0.0,1505.608104614791,22.000805690646346,0.0,797.106751827283,22.001711439300288,0.0,1239.7210045468629,22.408890743263105,0.0,895.1140530958846,22.004402786221094,0.0,1366.642697636612,22.112541274653109,8043.622214736187,0.0,0.0,0.0,0.0,0.0,1831.9429498974549,1107.8292764503356,1306.4289712842893,1415.2302243180337,1278.6598186458064 
 08/28  12:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.60655033081861,0.0,1430.9290217141084,22.306508786532655,0.0,869.3986750992503,22.000418254325618,0.0,1160.2108499885499,22.68835678723291,0.0,978.0179137954897,22.002320134003847,0.0,1258.3667323505707,22.201233213238447,8502.690453738825,0.0,0.0,0.0,0.0,0.0,1894.6716192464872,1268.0054872953579,1506.3792547711533,1434.2546974381074,1295.8484208474502 
 08/28  13:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.054629934061127,0.0,1550.0558685436882,22.944046679158956,0.0,811.446010702825,22.121390289023677,0.0,1116.3949009208573,22.856152397783988,0.0,1028.403639786314,22.062535933518335,0.0,1206.569464761824,22.319112917903959,8631.784030285924,0.0,0.0,0.0,0.0,0.0,1908.409386705583,1280.2025552634155,1589.7427335367329,1444.654102438092,1305.2442782018337 
 08/28  14:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.579864016405069,0.0,1361.3478655722568,23.51776979908624,0.0,669.490644300277,22.641151487678024,0.0,966.5851198938583,23.282648868518394,0.0,921.1861535847977,22.761802897728108,0.0,1020.0825621552029,22.565409656762897,8720.707433303873,0.0,0.0,0.0,0.0,0.0,1930.9514367338725,1295.3242530752823,1608.520706691307,1461.7182948894557,1320.661767773689 
 08/28  15:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.10151079140097,0.0,0.0,24.630551823843456,0.0,0.0,24.094311721876449,0.0,0.0,24.301858568831979,0.0,0.0,24.63366709876918,0.0,0.0,23.31767029449975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  16:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.475881553498455,0.0,0.0,25.151864924129947,0.0,0.0,24.852309031453623,0.0,0.0,24.9132784236638,0.0,0.0,25.61435551914191,0.0,0.0,23.84757999018838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  17:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.63416084305249,0.0,0.0,25.112378116735326,0.0,0.0,25.053770079353766,0.0,0.0,25.018724415361566,0.0,0.0,25.79851425378518,0.0,0.0,24.12900369134487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  18:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.622769725083736,0.0,0.0,24.93178461939685,0.0,0.0,25.075855639575054,0.0,0.0,24.972058584452478,0.0,0.0,25.848024951711137,0.0,0.0,24.31887505414282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  19:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.445213225556583,0.0,0.0,24.638795982729577,0.0,0.0,24.91075321990876,0.0,0.0,24.765973538044226,0.0,0.0,25.62555610689216,0.0,0.0,24.360369555382094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  20:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.171516559620238,0.0,0.0,24.35613742242482,0.0,0.0,24.74061793945357,0.0,0.0,24.541686898746776,0.0,0.0,25.383559621959028,0.0,0.0,24.31731702663643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  21:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.85526408789961,0.0,0.0,24.15017751948294,0.0,0.0,24.560410560338114,0.0,0.0,24.372454673713457,0.0,0.0,25.18357899445622,0.0,0.0,24.259330101275208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  22:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5008291594134,0.0,0.0,23.934705308734089,0.0,0.0,24.379268941548369,0.0,0.0,24.190526083572796,0.0,0.0,24.981359572188649,0.0,0.0,24.18164330762678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  23:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.17476573311023,0.0,0.0,23.78405158258567,0.0,0.0,24.241177146273519,0.0,0.0,24.05765165932034,0.0,0.0,24.820847549988629,0.0,0.0,24.101166564235638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  24:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.8777924481689,0.0,0.0,23.67399975057845,0.0,0.0,24.140895857492955,0.0,0.0,23.960387188019454,0.0,0.0,24.698023321487669,0.0,0.0,24.025662216232115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  01:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.625383072418175,0.0,0.0,23.559379676415877,0.0,0.0,24.038860922502037,0.0,0.0,23.86886304773123,0.0,0.0,24.581667762668258,0.0,0.0,23.953009862446018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  02:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.386247882296354,0.0,0.0,23.461733469720394,0.0,0.0,23.944894148753855,0.0,0.0,23.772668445029198,0.0,0.0,24.47943878037956,0.0,0.0,23.882551336986617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  03:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.180100986617498,0.0,0.0,23.391034330971949,0.0,0.0,23.869287444586484,0.0,0.0,23.70486210911906,0.0,0.0,24.40422013093424,0.0,0.0,23.82474562738749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  04:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.994191179484525,0.0,0.0,23.330431746107185,0.0,0.0,23.802059475008858,0.0,0.0,23.644635597588274,0.0,0.0,24.336405014903997,0.0,0.0,23.768687093354136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  05:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.86846298964859,0.0,0.0,23.28465779963349,0.0,0.0,23.748979717463639,0.0,0.0,23.59622870144391,0.0,0.0,24.281769036746103,0.0,0.0,23.72116721808781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  06:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.737109564735634,0.0,0.0,23.295210268102207,0.0,0.0,23.776526282034536,0.0,0.0,23.603118817192347,0.0,0.0,24.275986228776526,0.0,0.0,23.682421944666314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  07:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.671098242504344,0.0,0.0,23.42199670716994,0.0,0.0,23.921089896497635,0.0,0.0,23.70620361789435,0.0,0.0,24.36812333348495,0.0,0.0,23.658328252966859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  08:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.67072126843123,0.0,1120.814585877108,22.085523019563064,0.0,943.5400472441681,22.139082456952825,0.0,1603.9177075661979,22.29340961158123,0.0,1139.4327096013117,22.20835380827723,0.0,1852.166930241496,22.460608855406649,6858.1284663654109,0.0,0.0,0.0,0.0,0.0,1172.4674809524468,894.9623447713394,1071.4331130782958,1374.1713803301796,1241.5631730928793 
 08/29  09:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.659782817908569,0.0,1161.742496009399,22.013193449307165,0.0,669.1545152991375,22.02951905642618,0.0,1273.5244868792038,22.104841880555285,0.0,802.6346042603273,22.051961772452644,0.0,1491.4484124329825,22.19408407735117,7251.756587526832,0.0,0.0,0.0,0.0,0.0,1469.580726767424,910.8671696044171,1097.468483728729,1402.842088931014,1267.4671443549794 
 08/29  10:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.853063521614876,0.0,1392.3866126116796,22.463804405414817,0.0,881.1536765923765,22.272599594113204,0.0,1039.1782925925878,22.537825297792524,0.0,925.8642674561402,22.01403409681958,0.0,1181.318963086038,22.27391649215454,8544.409775434306,0.0,0.0,0.0,0.0,0.0,1901.593979490568,1275.6306317586353,1523.5763842744994,1439.494881328855,1300.5829244414804 
 08/29  11:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.252468419677208,0.0,1478.89535359924,22.812879360415374,0.0,875.5383427621378,22.393535982924737,0.0,1073.753337599162,22.780143121772654,0.0,971.0310151905419,22.00388331438569,0.0,1177.3686691065469,22.34563739197504,8618.641775544209,0.0,0.0,0.0,0.0,0.0,1907.4587635698395,1279.5648565725847,1579.5585890117509,1443.9344866038314,1304.5941056459349 
