Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 08/29  12:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.91011268342909,0.0,2164.5894439096457,23.55019833155619,0.0,1051.2681428871084,22.107095157617537,0.0,1352.4154375744529,22.727817558218747,0.0,1035.4872705792428,22.00064580786806,0.0,1495.5484108722615,22.237847118343966,8426.892169320281,0.0,0.0,0.0,0.0,0.0,1884.0235622461508,1263.8440134313287,1460.7336843443318,1426.194184145891,1288.5657510123115 
 08/29  13:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.70036396355308,0.0,2214.395728623659,23.861279946400637,0.0,1013.9062459269553,22.160515314755995,0.0,1355.3045165917104,22.90818566732939,0.0,1212.2269240474164,22.000649853302048,0.0,1474.4806082213784,22.30298715331214,8556.22368486213,0.0,0.0,0.0,0.0,0.0,1893.613798046345,1270.2773523482904,1560.22269612758,1433.4539333321055,1295.1249308675413 
 08/29  14:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.51064225830723,0.0,2040.0049842670192,24.184248208119173,0.0,879.2542109748789,22.421209712878487,0.0,1225.2641027077646,23.14014695560268,0.0,1201.00802271668,22.56698990534789,0.0,1339.0683940921229,22.485936040227889,8705.981201612625,0.0,0.0,0.0,0.0,0.0,1927.2183424049777,1292.820012144493,1605.4109653410963,1458.892365571252,1318.108542010537 
 08/29  15:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.0319953907646,0.0,0.0,25.543718732921893,0.0,0.0,24.117008718803587,0.0,0.0,24.29080251513177,0.0,0.0,25.057846368257047,0.0,0.0,23.425152434389515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  16:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.49748509772788,0.0,0.0,26.44743207514419,0.0,0.0,25.084401928725627,0.0,0.0,25.1093523094851,0.0,0.0,27.402073434246657,0.0,0.0,24.111786375458086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  17:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.724231802652704,0.0,0.0,26.24018757764207,0.0,0.0,25.372230350109289,0.0,0.0,25.317345034762423,0.0,0.0,27.613172772219337,0.0,0.0,24.405031503076129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  18:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.71320661030073,0.0,0.0,25.77708830922944,0.0,0.0,25.372821906928097,0.0,0.0,25.251946232190613,0.0,0.0,27.255141059926666,0.0,0.0,24.62637146067641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  19:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.43222824815684,0.0,0.0,25.2252076387023,0.0,0.0,25.12738512945979,0.0,0.0,24.965657273720944,0.0,0.0,26.587737785722717,0.0,0.0,24.60224952757754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  20:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.02639848720664,0.0,0.0,24.774456001826914,0.0,0.0,24.881467843829598,0.0,0.0,24.70095147467159,0.0,0.0,26.07663459523635,0.0,0.0,24.525560109631443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  21:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.534588327930949,0.0,0.0,24.351488821907024,0.0,0.0,24.62024541033766,0.0,0.0,24.425968158350658,0.0,0.0,25.598936315462909,0.0,0.0,24.40471698732133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  22:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.043572560230346,0.0,0.0,24.038862709236086,0.0,0.0,24.387130239370305,0.0,0.0,24.19310021690924,0.0,0.0,25.24362446300285,0.0,0.0,24.269309037808087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  23:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.549394489146566,0.0,0.0,23.75176470612709,0.0,0.0,24.158032873471166,0.0,0.0,23.964280708685366,0.0,0.0,24.930065916265109,0.0,0.0,24.142048448881796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  24:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.070011209828836,0.0,0.0,23.515609274740155,0.0,0.0,23.9560231043285,0.0,0.0,23.766151186795886,0.0,0.0,24.667007519393836,0.0,0.0,24.01851276007102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  01:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.619518680170658,0.0,0.0,23.321020841123749,0.0,0.0,23.781681993966207,0.0,0.0,23.597799497046699,0.0,0.0,24.457395052211127,0.0,0.0,23.91105523868724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  02:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.20429212883679,0.0,0.0,23.153903355693428,0.0,0.0,23.62597135118994,0.0,0.0,23.447759107996995,0.0,0.0,24.271567675668736,0.0,0.0,23.799889818811729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  03:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.83069295724891,0.0,0.0,23.006379429608609,0.0,0.0,23.494982793228475,0.0,0.0,23.312459888289945,0.0,0.0,24.10821906643497,0.0,0.0,23.689703033886738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  04:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.540338923186707,0.0,0.0,22.904471860785625,0.0,0.0,23.36078198846413,0.0,0.0,23.181866081387274,0.0,0.0,23.957135013576598,0.0,0.0,23.59929820257086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  05:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.310303884929966,0.0,0.0,22.81807291469579,0.0,0.0,23.247087568270304,0.0,0.0,23.084414324575169,0.0,0.0,23.83046497707228,0.0,0.0,23.5232574411351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  06:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.108829693275849,0.0,0.0,22.78136594145459,0.0,0.0,23.408639633243028,0.0,0.0,23.056282994291466,0.0,0.0,23.759841766408984,0.0,0.0,23.449943860516848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  07:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.994967331573596,0.0,0.0,22.968171139143537,0.0,0.0,24.5489382505352,0.0,0.0,23.262478460458856,0.0,0.0,23.907254682293798,0.0,0.0,23.43093496221359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  08:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.033231974783626,0.0,1502.2026731480574,22.047204655323719,0.0,1953.501956319204,22.184425384922656,0.0,1159.2391579425967,22.048888941375365,0.0,1008.688675111506,22.16756765857075,0.0,2191.338851772629,22.028556893798414,3326.165138558718,0.0,0.0,0.0,0.0,0.0,388.4431842303869,596.694742230034,213.64916450249766,702.5120469957353,321.3350264597964 
 08/30  09:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.199751410196585,0.0,1898.045791161696,22.000076825067894,0.0,1823.564679629968,22.00322589105312,0.0,1266.5432827535033,22.000029006000088,0.0,783.8655795840614,22.00190964705752,0.0,1332.4319300441103,22.000003526327203,4004.431309427921,0.0,0.0,0.0,0.0,0.0,774.5805794261924,704.9337732298317,357.20657043446047,549.0100631105432,515.1693490866246 
 08/30  10:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.622950640132815,0.0,2727.855135456654,22.001386391700274,0.0,1873.895445880607,22.002467838056739,0.0,1421.9163099177845,22.000004185874429,0.0,851.1901690637806,22.000475414234594,0.0,1527.3908552035314,22.00000157694131,4953.052609192722,0.0,0.0,0.0,0.0,0.0,1178.9076067959618,804.8435838267637,506.4261008489717,704.5189444296716,654.8253991510849 
 08/30  11:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.21912017069496,0.0,3424.1215519185286,22.00075477758989,0.0,1600.518713784625,22.001585838060067,0.0,1546.0151757347617,22.000714056327625,0.0,909.8650276530411,22.000147629527505,0.0,1529.9702041085243,21.99991484611901,5528.8760601361159,0.0,0.0,0.0,0.0,0.0,1475.4870602678453,785.9627325194697,630.1217899939975,773.4924557011635,760.281047513371 
 08/30  12:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.886600120369676,0.0,3462.0402881695674,22.000194139668225,0.0,1259.1798272436495,22.001744639934399,0.0,1658.5229133937237,22.000739003534009,0.0,967.4990912334239,22.00002591084133,0.0,1575.4549129362707,21.999997088950488,6058.499457025578,0.0,0.0,0.0,0.0,0.0,1626.7583149340536,780.7409504062503,773.6359695999885,885.3627478108332,888.4705001341838 
 08/30  13:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.726780112282296,0.0,3554.62537287326,22.4392626545205,0.0,1081.8283844655182,22.001170754318225,0.0,1710.5324210927789,22.00031250936528,0.0,1112.62763196101,21.99988542455653,0.0,1660.1542125320564,22.000416098928367,6449.136072336736,0.0,0.0,0.0,0.0,0.0,1689.7394553694545,799.7850034648354,912.7388901855622,977.0749277286465,966.2668214479681 
 08/30  14:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.60051417873374,0.0,3483.0230175650397,22.72574672963282,0.0,1016.1683807493766,22.00034518839383,0.0,1789.6496315522214,22.00006600088857,0.0,1530.4714274784179,22.000324606602676,0.0,1759.1298637691135,22.0000608075554,6895.261294890841,0.0,0.0,0.0,0.0,0.0,1711.2294767060215,857.280485556205,1124.236600999573,1054.8059599301255,1044.1777975586486 
 08/30  15:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.488466761257507,0.0,0.0,25.80041669992936,0.0,0.0,23.94611944117611,0.0,0.0,23.740332297885347,0.0,0.0,25.902453369481024,0.0,0.0,23.201858399375337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  16:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.258755466711507,0.0,0.0,26.790433682465979,0.0,0.0,24.8526023194014,0.0,0.0,24.620813766132323,0.0,0.0,28.33566904686709,0.0,0.0,23.925007226768729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  17:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.790088973680584,0.0,0.0,26.79379869310111,0.0,0.0,25.305377355037867,0.0,0.0,25.08988101275349,0.0,0.0,29.905808956540559,0.0,0.0,24.41715189067973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  18:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.956713998031689,0.0,0.0,26.32515830548693,0.0,0.0,25.380643702780796,0.0,0.0,25.199809754379559,0.0,0.0,30.023458863030556,0.0,0.0,24.653654671483169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  19:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.782701963260153,0.0,0.0,25.705356286198385,0.0,0.0,25.221424803487424,0.0,0.0,25.046565192290325,0.0,0.0,28.866287249641368,0.0,0.0,24.765305942942179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  20:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.286983261193766,0.0,0.0,25.177718889029437,0.0,0.0,25.011805332273498,0.0,0.0,24.839490974440765,0.0,0.0,27.70533758425645,0.0,0.0,24.735253993814007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  21:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.67850437058093,0.0,0.0,24.70397324587124,0.0,0.0,24.757395313607327,0.0,0.0,24.58284876922806,0.0,0.0,26.84718908107843,0.0,0.0,24.622827886392437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  22:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.00822122016176,0.0,0.0,24.32507676462096,0.0,0.0,24.535589058686577,0.0,0.0,24.360534932164034,0.0,0.0,26.1036530451761,0.0,0.0,24.492553927470256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  23:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.379152193020827,0.0,0.0,24.00421778378672,0.0,0.0,24.31335130713061,0.0,0.0,24.13847248787376,0.0,0.0,25.571465528153774,0.0,0.0,24.34447375799737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  24:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.80716035057887,0.0,0.0,23.780001029323779,0.0,0.0,24.14280738996988,0.0,0.0,23.972834632010998,0.0,0.0,25.186282746364016,0.0,0.0,24.228900907793077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  01:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.256070427215155,0.0,0.0,23.546398981177466,0.0,0.0,23.959825613799326,0.0,0.0,23.789008866120655,0.0,0.0,24.83857794123999,0.0,0.0,24.08286992799934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  02:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.79066382761412,0.0,0.0,23.360448363028107,0.0,0.0,23.79933048032443,0.0,0.0,23.630009013200885,0.0,0.0,24.590369118509167,0.0,0.0,23.96173763499882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  03:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36354996632708,0.0,0.0,23.210068064051155,0.0,0.0,23.665988645645976,0.0,0.0,23.49868815190642,0.0,0.0,24.38699297549587,0.0,0.0,23.85181428810029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  04:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.986219721907394,0.0,0.0,23.06372317789635,0.0,0.0,23.53291921603522,0.0,0.0,23.366885393591056,0.0,0.0,24.20592039508993,0.0,0.0,23.738874022594155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  05:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.690994933263825,0.0,0.0,22.96785335490553,0.0,0.0,23.42319980088735,0.0,0.0,23.256273440211243,0.0,0.0,24.05596743526528,0.0,0.0,23.650480981478105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  06:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.47995562186808,0.0,0.0,22.923960052823217,0.0,0.0,23.557569607294729,0.0,0.0,23.235144687624364,0.0,0.0,23.966171575626459,0.0,0.0,23.562453609342218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  07:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.370958513762358,0.0,0.0,23.09446140886494,0.0,0.0,25.0114783320992,0.0,0.0,23.418754241993417,0.0,0.0,24.0884765633146,0.0,0.0,23.54448153928578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  08:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.42687181970659,0.0,1314.5424234393298,22.06529819593621,0.0,1698.0285184343359,22.26729051867408,0.0,1321.7508113385807,22.056005306093068,0.0,1108.8769535703587,22.185198484105077,0.0,2266.6127504005955,22.132671748580639,5687.185244580443,0.0,0.0,0.0,0.0,0.0,917.6429708301572,933.5512764370526,746.3050578616948,1191.3406677598096,794.8142975514618 
 08/31  09:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.62690982376918,0.0,2011.7667983595866,22.000188826058115,0.0,1830.4527491857999,22.157388746171394,0.0,1384.8528717253594,22.00003254988928,0.0,841.3521320935806,22.002136527550815,0.0,1491.9488516254588,22.00006703413071,6789.694101449134,0.0,0.0,0.0,0.0,0.0,1509.4559666828132,1183.112771768049,900.6122980690708,1079.5478049131858,1013.4342858757472 
 08/31  10:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.02836282415949,0.0,2114.48066573726,22.6956574138538,0.0,1479.4280401101942,22.919550459707403,0.0,1441.2110519865638,22.2465086108273,0.0,975.5348678684436,22.000353629698095,0.0,1680.4882612286702,22.024612346805726,8233.04624660535,0.0,0.0,0.0,0.0,0.0,1859.4917884017828,1247.3875655750758,1343.22473273295,1407.6237830719745,1271.7874026832993 
 08/31  11:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.45069177570526,0.0,1984.2564231691695,22.344348788148598,0.0,1313.6271497518324,22.28098218534309,0.0,1435.5405773652779,22.29504613067495,0.0,956.0823386689372,22.00009035083919,0.0,1625.2156050403769,22.0094487871395,8154.849888830511,0.0,0.0,0.0,0.0,0.0,1849.7390846634669,1240.8452396289263,1295.3764398056199,1400.2410466614484,1265.1171039307822 
 08/31  12:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.851733118143707,0.0,2080.40772306005,22.05272644498289,0.0,1138.0119624423447,22.05972607837696,0.0,1558.355078508826,22.262067331292124,0.0,979.6689231040637,22.000041912549038,0.0,1611.6255583013859,22.000939952326925,7820.8351473107209,0.0,0.0,0.0,0.0,0.0,1824.2369825131437,1117.5330953805358,1198.2167603546478,1328.60361190217,1248.7137230199547 
 08/31  13:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.13294837240238,0.0,1837.516277214485,22.005930482685618,0.0,970.90461464087,22.010292159780204,0.0,1465.1209630484519,22.301058801286254,0.0,966.257431532712,22.000015091806487,0.0,1576.086907561741,22.000232240207266,7828.738740167616,0.0,0.0,0.0,0.0,0.0,1795.6647404581054,1083.1310547917565,1218.9058237366529,1370.89029729983,1256.6158497410025 
 08/31  14:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.230958133842699,0.0,1512.8758464432359,22.001595667900664,0.0,802.9860275118408,22.003550742879264,0.0,1362.1568296509677,22.23730183247583,0.0,873.335269654377,22.00001452522659,0.0,1507.9945961352824,22.007155495990735,7595.660711752371,0.0,0.0,0.0,0.0,0.0,1671.4380043172158,1000.999839167635,1160.337376580539,1397.0870489829147,1262.267468563797 
 08/31  15:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.25628397395736,0.0,0.0,23.4707454020424,0.0,0.0,23.58183667902227,0.0,0.0,23.572921677065318,0.0,0.0,23.85610246501388,0.0,0.0,22.97604863094613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  16:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.41127102863745,0.0,0.0,24.415155637864115,0.0,0.0,24.321466077530134,0.0,0.0,24.258032030557535,0.0,0.0,25.664606110453737,0.0,0.0,23.4957077854832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  17:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.491330113037998,0.0,0.0,24.402194028814205,0.0,0.0,24.44585211300084,0.0,0.0,24.33960824231512,0.0,0.0,25.709587592557729,0.0,0.0,23.76532925302681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  18:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.387488859409705,0.0,0.0,24.14834223241199,0.0,0.0,24.353639748192543,0.0,0.0,24.20975920056025,0.0,0.0,25.38156827304696,0.0,0.0,23.854861550476917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  19:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.171649105703368,0.0,0.0,23.88689611320204,0.0,0.0,24.206659338114098,0.0,0.0,24.038566671095809,0.0,0.0,25.081950806283538,0.0,0.0,23.896846149813944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  20:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.898722460193935,0.0,0.0,23.702386680233166,0.0,0.0,24.094554005257885,0.0,0.0,23.907331184259925,0.0,0.0,24.863763518474366,0.0,0.0,23.89093004022755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  21:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.614385751628455,0.0,0.0,23.532402322897597,0.0,0.0,23.954215321126069,0.0,0.0,23.77029347582345,0.0,0.0,24.659493566023419,0.0,0.0,23.83389194393401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  22:00:00,19.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.339987785109235,0.0,0.0,23.362667860889446,0.0,0.0,23.822552538162698,0.0,0.0,23.62511764916828,0.0,0.0,24.471467326202057,0.0,0.0,23.755363717711057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  23:00:00,17.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.058818200896526,0.0,0.0,23.18406424233896,0.0,0.0,23.6592599414894,0.0,0.0,23.46554058201156,0.0,0.0,24.28805078002554,0.0,0.0,23.667165679389009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  24:00:00,16.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.829978026082246,0.0,0.0,23.008427006785749,0.0,0.0,23.512958212004088,0.0,0.0,23.304468762621338,0.0,0.0,24.112439635897439,0.0,0.0,23.581465414139655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  01:00:00,14.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.520865407984276,0.0,0.0,22.88143292590693,0.0,0.0,23.332951986364934,0.0,0.0,23.136599654565346,0.0,0.0,23.935117269620919,0.0,0.0,23.49227254412694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  02:00:00,13.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.224965517779439,0.0,0.0,22.740877597904484,0.0,0.0,23.161452815033376,0.0,0.0,22.950503481259245,0.0,0.0,23.74442440904756,0.0,0.0,23.396868489539064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  03:00:00,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.965461806150097,0.0,0.0,22.6127394524384,0.0,0.0,22.990395651467293,0.0,0.0,22.834077455862106,0.0,0.0,23.57895160994038,0.0,0.0,23.319542932414867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  04:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.71031686821068,0.0,0.0,22.492549758891298,0.0,0.0,22.87029296332961,0.0,0.0,22.723915354747633,0.0,0.0,23.422159374046339,0.0,0.0,23.25026947445674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  05:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.46078163800011,0.0,0.0,22.39472955327347,0.0,0.0,22.76756937986524,0.0,0.0,22.639007603366364,0.0,0.0,23.287164783456374,0.0,0.0,23.190011275677369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  06:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.21950735524617,0.0,0.0,22.348339457699315,0.0,0.0,22.856456451638306,0.0,0.0,22.609549323912533,0.0,0.0,23.205561050501389,0.0,0.0,23.11982929982008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  07:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.064755561463305,0.0,0.0,22.49426968856426,0.0,0.0,24.23433340345656,0.0,0.0,22.71618079943162,0.0,0.0,23.305754465308277,0.0,0.0,23.082813376422373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  08:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.07014992627242,0.0,1091.2736685699779,22.02330734626906,0.0,1959.1565846288496,22.166456961311334,0.0,1275.288911944269,22.020122391589049,0.0,735.6061494075827,22.112646563925805,0.0,1692.429712229847,22.022172978531076,1578.3787816897657,0.0,0.0,0.0,2.45096281585254,2.3937659403530526,0.0,233.68991963402579,0.0,199.31437367042205,36.998785488843839 
 09/01  09:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.255241085820705,0.0,1724.662488642879,22.00046575157855,0.0,1941.2000696862038,22.00279648130316,0.0,956.1818245618542,22.000315092849278,0.0,632.8213627274272,22.000784530883153,0.0,1174.4629632852276,22.000468814086778,2062.309601965652,0.0,0.0,0.0,0.0,0.0,249.6100621728437,412.4158305460495,0.0,186.29181330289749,110.46092180359271 
 09/01  10:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.66972101906133,0.0,2511.907348863757,22.0004862344984,0.0,1868.452313317022,22.001153195027539,0.0,1160.210405604943,22.00028438133565,0.0,725.1964297461104,22.00046644489384,0.0,1346.2068459847674,22.000330030408486,3090.4280630286696,0.0,0.0,0.0,0.0,0.0,668.2797852462909,499.37588850876775,156.6225311419679,362.2038145328137,300.4150694585609 
 09/01  11:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.258114618048503,0.0,3191.6979109268766,22.00015299019894,0.0,1535.62563270306,22.000025209637337,0.0,1309.2989287466008,22.00001050580391,0.0,795.7752346894513,22.000281993393739,0.0,1379.736934825184,22.00028293938947,3727.6460101361819,0.0,0.0,0.0,0.0,0.0,969.2359708337567,488.5609548606201,288.1136123882397,454.118401085413,424.08609682788389 
 09/01  12:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.907640223231895,0.0,3669.8324134399456,22.000014577114507,0.0,1152.5815271037137,22.000003437466689,0.0,1399.6774679489668,22.000000655350804,0.0,845.9708703294988,22.0000461487297,0.0,1456.8388592160839,22.000011139049044,4257.737510989518,0.0,0.0,0.0,0.0,0.0,1202.9809954978178,465.33589004894398,409.7041979441335,547.266897400353,528.9185559580024 
 09/01  13:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.704226189193215,0.0,3876.161603079809,21.999408228200367,0.0,1009.0452274870897,21.999656818805624,0.0,1547.017705601168,21.99978873268573,0.0,1032.779743997285,21.999652317074188,0.0,1548.8251403640803,21.999878422059447,4912.767433295692,0.0,0.0,0.0,0.0,0.0,1390.6582716851445,519.1502437278573,577.6989725192133,663.120244948733,658.6087262744766 
 09/01  14:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.56594688041715,0.0,3901.614036137811,21.99938745277175,0.0,935.2625080792307,21.999679037163554,0.0,1622.817121979349,21.99974686714425,0.0,1431.7668329517513,21.999536656228988,0.0,1661.5422635895532,21.999854163419717,5588.290133025338,0.0,0.0,0.0,0.0,0.0,1534.1673307008189,593.0195931663493,803.574040716762,784.8779968018565,769.1201974992824 
 09/01  15:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.23524424268811,0.0,0.0,25.318852802830297,0.0,0.0,23.823451165063344,0.0,0.0,23.630131401559287,0.0,0.0,25.67319042900639,0.0,0.0,23.112504681007907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  16:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.88465689843107,0.0,0.0,26.31624711499155,0.0,0.0,24.633097459366256,0.0,0.0,24.422485506522955,0.0,0.0,28.113107053836154,0.0,0.0,23.802199017492247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  17:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.30423502544027,0.0,0.0,26.187284905497063,0.0,0.0,24.92073542653315,0.0,0.0,24.720127007917467,0.0,0.0,29.48258972466965,0.0,0.0,24.202640724654065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  18:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.400267423856329,0.0,0.0,25.657721954714604,0.0,0.0,24.89913002197889,0.0,0.0,24.73038463190632,0.0,0.0,29.705190818076447,0.0,0.0,24.371233728337076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  19:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.182918207935406,0.0,0.0,25.02894824761524,0.0,0.0,24.678430416254107,0.0,0.0,24.51448475228512,0.0,0.0,28.416589658193354,0.0,0.0,24.419592920465229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.71292478552833,0.0,0.0,24.533378590186137,0.0,0.0,24.466699438818546,0.0,0.0,24.305738972774383,0.0,0.0,27.198843955765577,0.0,0.0,24.367677355553004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  21:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.196086305892125,0.0,0.0,24.144929880399716,0.0,0.0,24.25559899994429,0.0,0.0,24.09486658317722,0.0,0.0,26.348227866397484,0.0,0.0,24.242053500772906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  22:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.657561222419735,0.0,0.0,23.856342486954575,0.0,0.0,24.097828709522994,0.0,0.0,23.93769462374669,0.0,0.0,25.675025349936626,0.0,0.0,24.137004340609317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  23:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.193653641954695,0.0,0.0,23.65478293615395,0.0,0.0,23.96714258135547,0.0,0.0,23.81046566637037,0.0,0.0,25.213150555532427,0.0,0.0,24.0314384082966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  24:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.73555528771982,0.0,0.0,23.39766942213294,0.0,0.0,23.780406219478203,0.0,0.0,23.616032942013214,0.0,0.0,24.79357793447908,0.0,0.0,23.867568607783505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  01:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.321777702400884,0.0,0.0,23.168571949088176,0.0,0.0,23.595689743021297,0.0,0.0,23.425522958346464,0.0,0.0,24.46647687345808,0.0,0.0,23.76346912989726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  02:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.90568202873278,0.0,0.0,23.013492449149206,0.0,0.0,23.44077640358397,0.0,0.0,23.271321047759096,0.0,0.0,24.22200124610182,0.0,0.0,23.677001585699004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  03:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.572844128457505,0.0,0.0,22.918068156989336,0.0,0.0,23.330515155845484,0.0,0.0,23.162178237468397,0.0,0.0,24.036290963697618,0.0,0.0,23.58988785483575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  04:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.306817348143914,0.0,0.0,22.81909371873531,0.0,0.0,23.217483848235223,0.0,0.0,23.040388993805519,0.0,0.0,23.866751037977143,0.0,0.0,23.468961596109638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  05:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.09820637766181,0.0,0.0,22.732840754372604,0.0,0.0,23.116327146581559,0.0,0.0,22.934700742390839,0.0,0.0,23.7336946770277,0.0,0.0,23.383838356080564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  06:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.914172122795244,0.0,0.0,22.70231852709551,0.0,0.0,23.299889307915188,0.0,0.0,22.938852233044217,0.0,0.0,23.664091080665498,0.0,0.0,23.329271062722609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  07:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.78786351303416,0.0,0.0,22.824271789880826,0.0,0.0,23.769428399695707,0.0,0.0,23.050725891925393,0.0,0.0,23.751968450028309,0.0,0.0,23.295879658121608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  08:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.7655250553641,0.0,1206.1724815078945,22.05416554404885,0.0,1204.4907539649747,22.171450756384503,0.0,980.3141079366428,22.055284886894336,0.0,905.9685992563145,22.205091767032568,0.0,1944.4335628887353,22.03498050446273,1484.7952251963232,0.0,3.1683741167939747,1.6643998247480878,2.1495950943785449,0.0,0.0,0.0,0.0,370.17737051613,4.104511504004421 
 09/02  09:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.819319367537039,0.0,1338.718769632862,22.000648131180094,0.0,1062.3048873326753,22.004557901156664,0.0,1125.125638676329,22.000835120806685,0.0,725.5383306625035,22.00674543606437,0.0,1166.4846007178704,22.000018754317034,1575.844655771448,0.0,0.0,0.0,0.0,0.0,49.36751781961668,105.12674396525546,0.0,170.81158458956487,147.00783525674229 
 09/02  10:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.990489469687156,0.0,1755.9278897260866,22.001073596331169,0.0,1106.3532225444606,22.00250978692157,0.0,1307.8811093689265,22.00016279945265,0.0,798.8131816447585,22.00306429947396,0.0,1336.4684026016149,22.00000514492565,1871.166703072681,0.0,0.0,0.0,0.0,0.0,215.52762891171674,116.17895970055375,0.0,226.7821611379474,209.14697918219469 
 09/02  11:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.205126604705577,0.0,1955.437811925356,22.000290787159068,0.0,966.0252885866112,22.000863400417459,0.0,1274.72104610301,22.00003455485284,0.0,780.6912044517412,22.00171812211717,0.0,1291.6829903603712,22.000004071806289,2493.5370954991155,0.0,0.0,0.0,0.0,0.0,485.6051021259608,187.63537188616247,63.625772935854389,333.5985710112893,319.5413033995803 
 09/02  12:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.490251905636585,0.0,2287.414121717401,22.00008140985564,0.0,857.7124491736013,22.000300292707743,0.0,1370.1304270134734,22.00000976063692,0.0,824.6854785423684,22.000671487979269,0.0,1327.812533541277,22.0000038065081,2989.6964783123955,0.0,0.0,0.0,0.0,0.0,697.6156228582005,207.73069059322033,164.0364097132477,404.76091437149247,412.0218666359663 
 09/02  13:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.819602257085188,0.0,2783.4828108022509,22.001858620519408,0.0,793.5291825546715,22.000066170277664,0.0,1399.6462681684494,22.000003235737755,0.0,931.0965939509792,22.000169257688868,0.0,1359.558246137955,22.000002574547815,3456.9621008904198,0.0,0.0,0.0,0.0,0.0,923.534761589937,236.94482978436487,275.1458675339412,456.6905655183725,461.1151023235353 
 09/02  14:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.200568983536799,0.0,2467.418541261021,22.000656847079968,0.0,783.9420763831208,22.001114569362004,0.0,1468.7624181809234,22.000296466935454,0.0,1079.5535621754416,22.00181837781821,0.0,1360.9523150137025,22.000146528897333,2741.007029196835,0.0,0.0,0.0,0.0,0.0,642.5594657833681,105.63186628094276,177.54915362325534,340.1610181664171,371.574551202583 
 09/02  15:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.56216782823311,0.0,0.0,24.542269162306036,0.0,0.0,23.430603406994125,0.0,0.0,23.310297444151144,0.0,0.0,25.191231865886175,0.0,0.0,22.9087052514611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  16:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.971329194196888,0.0,0.0,25.187450887375215,0.0,0.0,23.947717566837146,0.0,0.0,23.78754212233272,0.0,0.0,27.16783530146413,0.0,0.0,23.384496709988406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  17:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.28794378351246,0.0,0.0,25.08460646856966,0.0,0.0,24.14940787745249,0.0,0.0,23.987001526809054,0.0,0.0,28.550582257833488,0.0,0.0,23.70299939015399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  18:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.372244516406469,0.0,0.0,24.61187237302634,0.0,0.0,24.087858681666277,0.0,0.0,23.94866394268438,0.0,0.0,28.77602350381669,0.0,0.0,23.838640239633834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  19:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.185097374553047,0.0,0.0,24.074062273453337,0.0,0.0,23.87744351021001,0.0,0.0,23.739013573128966,0.0,0.0,27.524893624936757,0.0,0.0,23.890964760585015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  20:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.779255239021219,0.0,0.0,23.658444908949656,0.0,0.0,23.692693863187558,0.0,0.0,23.55457578402004,0.0,0.0,26.40147924414296,0.0,0.0,23.863564148270347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  21:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.331318868567398,0.0,0.0,23.30652169826663,0.0,0.0,23.489838091799727,0.0,0.0,23.349112368557195,0.0,0.0,25.558695763965998,0.0,0.0,23.786353441200594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  22:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.929690755940475,0.0,0.0,23.055277358035267,0.0,0.0,23.314267042553607,0.0,0.0,23.169974310769147,0.0,0.0,24.90014996337846,0.0,0.0,23.689382703960864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  23:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.495818196404323,0.0,0.0,22.87879421290488,0.0,0.0,23.155058545465715,0.0,0.0,23.01104905434849,0.0,0.0,24.415008889855394,0.0,0.0,23.589839761060884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  24:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.137885309716805,0.0,0.0,22.69322216236907,0.0,0.0,22.9713026368879,0.0,0.0,22.85853614858848,0.0,0.0,24.002899086205095,0.0,0.0,23.47840552481505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  01:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.83353239935591,0.0,0.0,22.57726344875188,0.0,0.0,22.875976824096676,0.0,0.0,22.770427327857214,0.0,0.0,23.734898010331535,0.0,0.0,23.4004579699929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  02:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.55222002285746,0.0,0.0,22.468916981714835,0.0,0.0,22.7829126075442,0.0,0.0,22.685798801594154,0.0,0.0,23.51442204326679,0.0,0.0,23.31857498077143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  03:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.292238771457,0.0,0.0,22.383993005366205,0.0,0.0,22.70416721737851,0.0,0.0,22.612407937865727,0.0,0.0,23.351100540515156,0.0,0.0,23.24308108801448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  04:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.060652762849178,0.0,0.0,22.313072384213844,0.0,0.0,22.627131818927987,0.0,0.0,22.538078232157074,0.0,0.0,23.211543748266967,0.0,0.0,23.17066502021074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  05:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.837841182564774,0.0,0.0,22.24906048593881,0.0,0.0,22.560133422569309,0.0,0.0,22.4730819389514,0.0,0.0,23.097901676832057,0.0,0.0,23.10384410208443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  06:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.63594917758919,0.0,0.0,22.225089219561189,0.0,0.0,22.65618493501244,0.0,0.0,22.46518328600481,0.0,0.0,23.039546036175755,0.0,0.0,23.046063380886243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  07:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.509869185731909,0.0,0.0,22.430526615484859,0.0,0.0,23.751808774442297,0.0,0.0,22.64769121178274,0.0,0.0,23.229144580790856,0.0,0.0,23.03852901661385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  08:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.557360165957328,0.0,1232.8974327782319,22.023654874053915,0.0,1574.2455247912165,22.175095064511255,0.0,1212.174654547801,22.024206856313385,0.0,699.6598721129294,22.142960293228574,0.0,1550.6854184769828,22.02836638540983,1881.8117717560177,0.0,0.0,0.0,0.0,0.0,11.04819520268365,286.7471722584202,0.0,308.4101892449292,172.07524090971635 
 09/03  09:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.788321086631748,0.0,1653.9521125547763,22.000915914212258,0.0,1706.1980627627655,22.005171361611067,0.0,1005.0659271336172,22.000716196222208,0.0,660.0441372589567,22.005113733819248,0.0,1126.381289426894,22.000600591477853,2506.038687213538,0.0,0.0,0.0,0.0,0.0,381.2924193341128,443.9945311952579,79.4665416880829,271.5881568521347,226.1660640036817 
 09/03  10:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.2463790680181,0.0,2540.3214727397469,22.000813550550068,0.0,1769.328207052883,22.001987100722404,0.0,1218.4181964004379,22.00052890084054,0.0,755.7067859707522,22.001845423625249,0.0,1312.774156225405,22.000493814164217,3400.442768482479,0.0,0.0,0.0,0.0,0.0,762.946828914232,530.6927738220113,226.219181083967,406.9410925294145,370.1119179925861 
 09/03  11:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.889189477972264,0.0,3304.3353549401447,22.00037089729955,0.0,1504.271772741322,22.000714576760666,0.0,1352.0148275175027,22.00025587269831,0.0,819.0099095856236,22.000663069583014,0.0,1351.2264936492848,22.000276160316493,3797.7104476226325,0.0,0.0,0.0,0.0,0.0,1012.7922355077187,487.09200336802845,299.47258728667239,452.34087712617716,442.48177019376768 
 09/03  12:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.52737337686722,0.0,3822.3074638373429,22.00042583229905,0.0,1147.1013349619264,22.000547777655116,0.0,1429.1640883256424,22.000355029194475,0.0,863.8342790281258,22.00052681661891,0.0,1414.369102436542,22.00042351873945,3884.5683481628759,0.0,0.0,0.0,0.0,0.0,1146.4485087748799,385.9629086329505,313.0325168326461,471.1459524405821,464.4474873415501 
 09/03  13:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.43785393052421,0.0,4061.297856447802,22.00024066296708,0.0,986.1458873115164,22.000232459834814,0.0,1517.063045561235,22.000121348837408,0.0,1033.2302605816418,22.000280840014655,0.0,1509.4434180011768,22.00016763871536,4128.634273567155,0.0,0.0,0.0,0.0,0.0,1224.6667320947864,368.42657057363535,401.45180028066218,518.4876997626411,512.070496715162 
 09/03  14:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3558910308857,0.0,3971.239857303778,22.00001576188165,0.0,906.1003366268126,22.000022155453637,0.0,1566.4384390269557,22.00000516735819,0.0,1428.0333807781388,22.000032407763777,0.0,1595.4981823278709,22.00005773387619,4232.340376176191,0.0,0.0,0.0,0.0,0.0,1202.9186294615936,345.8793421164602,512.4628047038725,542.1786513756779,525.3699743783182 
 09/03  15:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.024356849543019,0.0,0.0,25.3008024518604,0.0,0.0,23.68453669342705,0.0,0.0,23.488242764499998,0.0,0.0,25.667131903360298,0.0,0.0,23.062403124997148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  16:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.64454868926737,0.0,0.0,26.17235566038744,0.0,0.0,24.400975671852775,0.0,0.0,24.178301367057494,0.0,0.0,27.94569408811772,0.0,0.0,23.684997639167447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  17:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.947355335416228,0.0,0.0,25.974035261617094,0.0,0.0,24.66189453209267,0.0,0.0,24.44676087429402,0.0,0.0,28.976368450816325,0.0,0.0,24.051867026304806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  18:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.945524023561043,0.0,0.0,25.333244501969518,0.0,0.0,24.563056542866869,0.0,0.0,24.365287370929534,0.0,0.0,28.53581451397502,0.0,0.0,24.181121139156845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  19:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.591390877206729,0.0,0.0,24.687079277275246,0.0,0.0,24.33306919552814,0.0,0.0,24.14176700056611,0.0,0.0,27.411254492983838,0.0,0.0,24.239457034799956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  20:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.03947175852431,0.0,0.0,24.169629339886059,0.0,0.0,24.109310012354727,0.0,0.0,23.92546205989547,0.0,0.0,26.396643996819827,0.0,0.0,24.190536377186196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  21:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.461128325848159,0.0,0.0,23.757045322146369,0.0,0.0,23.880303841369515,0.0,0.0,23.702529858322046,0.0,0.0,25.665116132874645,0.0,0.0,24.083776623619586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  22:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.878461262236134,0.0,0.0,23.46088927804811,0.0,0.0,23.702897686931445,0.0,0.0,23.533218240242868,0.0,0.0,25.105789296188886,0.0,0.0,23.960224700942719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  23:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.322752270627896,0.0,0.0,23.123114340258888,0.0,0.0,23.47138375553745,0.0,0.0,23.299576918584174,0.0,0.0,24.589655454400274,0.0,0.0,23.81157080788257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  24:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.811390230690657,0.0,0.0,22.9284519166847,0.0,0.0,23.276153211855225,0.0,0.0,23.106703367216097,0.0,0.0,24.240418509988399,0.0,0.0,23.689530515982157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  01:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.39860960384108,0.0,0.0,22.77947509233001,0.0,0.0,23.10953447946911,0.0,0.0,22.944518610245475,0.0,0.0,23.95572483691968,0.0,0.0,23.574971152071929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  02:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.053215507041679,0.0,0.0,22.686502313711288,0.0,0.0,23.00664104400144,0.0,0.0,22.87863411079413,0.0,0.0,23.761441585013779,0.0,0.0,23.489468882917494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  03:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.784872322737365,0.0,0.0,22.618996691263317,0.0,0.0,22.94028153365025,0.0,0.0,22.827838224069376,0.0,0.0,23.617556939497555,0.0,0.0,23.398418519882197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  04:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.578962551321167,0.0,0.0,22.555654079261744,0.0,0.0,22.880556530609338,0.0,0.0,22.77626704365744,0.0,0.0,23.504561034771588,0.0,0.0,23.320214690753127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  05:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.386532492647758,0.0,0.0,22.483234755211787,0.0,0.0,22.81259987507242,0.0,0.0,22.712098643076734,0.0,0.0,23.394878754382416,0.0,0.0,23.248831327508026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  06:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.220045451401604,0.0,0.0,22.47547241784727,0.0,0.0,22.960929833277345,0.0,0.0,22.71668626499812,0.0,0.0,23.34958595920463,0.0,0.0,23.18602146350751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  07:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.122426728196495,0.0,0.0,22.64144337937569,0.0,0.0,24.19712689692368,0.0,0.0,22.844292951223399,0.0,0.0,23.475564226608378,0.0,0.0,23.16339539252433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  08:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.17655577651715,0.0,1226.759700569453,22.030905984978099,0.0,1893.8871734310677,22.158786222630547,0.0,1453.7628867394886,22.022768446322176,0.0,818.0899829604422,22.127449009111623,0.0,1802.797366124286,22.02262660346861,2171.7669954856066,0.0,0.0,1.2118042339109283,0.0,0.0,14.368066718370799,399.18297308917746,0.0,392.7918414434762,260.68133586040269 
 09/04  09:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.393687717182674,0.0,1817.808491591807,22.00003127356419,0.0,1892.810979970629,22.0030748259493,0.0,1075.7564741102588,22.000006228355223,0.0,692.4564993151707,22.00126545448351,0.0,1226.0517318699286,22.000003332520089,3494.3903374906788,0.0,0.0,0.0,0.0,0.0,650.1023179638969,663.3010224234658,243.58332217105579,447.851008960898,386.02169183109359 
 09/04  10:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.87107959444981,0.0,2726.7114822901619,22.001380056735714,0.0,1927.7263382244437,22.002366950987473,0.0,1305.811840097515,22.00000196354385,0.0,796.1114108354273,22.000315896049718,0.0,1422.0561319383956,22.000001656245489,4876.403547556281,0.0,0.0,0.0,0.0,0.0,1178.3647786730326,821.5513527536766,486.93330589436325,669.363983533355,616.6591525615856 
 09/04  11:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.586367648977367,0.0,3510.896351795687,22.000285143635318,0.0,1627.8842313874016,22.001893320469436,0.0,1449.2405265818446,22.000000794603893,0.0,863.9802869114983,22.000054827069847,0.0,1451.3197363961418,22.000000943704938,5918.50979147124,0.0,0.0,0.0,0.0,0.0,1620.7049540221945,869.921833270974,698.1058035637007,822.9733148134237,803.2729116606781 
 09/04  12:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.41916802634796,0.0,3348.8708528131307,22.710533229263797,0.0,1271.8648843439965,22.00094295968517,0.0,1586.2713322694568,22.00029984733289,0.0,937.3812660945473,21.999496024875776,0.0,1540.324947733137,21.999823241519846,6697.397885360748,0.0,0.0,0.0,0.0,0.0,1725.6895017834964,922.567336165697,928.0246634512818,1014.4132202490019,1003.1721895710027 
 09/04  13:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.471646640192917,0.0,3435.9473544907748,23.126700366589544,0.0,1113.5054436759477,22.001082401637864,0.0,1708.8312503869293,22.0003040048692,0.0,1123.9197537081819,21.99994182521122,0.0,1672.752124459688,22.000400191657556,6962.10341865083,0.0,0.0,0.0,0.0,0.0,1738.830392256145,916.3293798412454,1047.1415847228478,1087.4408112606944,1068.8302764296287 
 09/04  14:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.60604532825436,0.0,2994.7076319821437,23.696262340596026,0.0,1054.5322373572824,22.000518016691573,0.0,1724.3261977454477,22.100323353418749,0.0,1558.6022023471135,22.000050741860826,0.0,1850.2425410308636,21.9999735329646,7942.263681581279,0.0,0.0,0.0,0.0,0.0,1815.321856848832,1069.9994123079274,1388.3951346229979,1323.4386404760292,1241.577663185225 
 09/04  15:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.403169645281414,0.0,0.0,26.354575965898424,0.0,0.0,23.98431883276423,0.0,0.0,23.783680638256,0.0,0.0,26.04074036286866,0.0,0.0,23.233516886154466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  16:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.1997322518849,0.0,0.0,27.229231388332335,0.0,0.0,24.903983911539897,0.0,0.0,24.665966612009077,0.0,0.0,28.66870418390956,0.0,0.0,24.015112828904454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  17:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.664386823459844,0.0,0.0,26.986260182309228,0.0,0.0,25.27681666303633,0.0,0.0,25.048793891873684,0.0,0.0,29.976913512729089,0.0,0.0,24.471504349840097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  18:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.723290771433434,0.0,0.0,26.380043041336245,0.0,0.0,25.319095898158979,0.0,0.0,25.123265249914846,0.0,0.0,29.866889304869696,0.0,0.0,24.69985690223072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  19:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.432843416734344,0.0,0.0,25.66267569075875,0.0,0.0,25.111463451025029,0.0,0.0,24.9213708433796,0.0,0.0,28.631247992291777,0.0,0.0,24.75068375318303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  20:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.895353407266535,0.0,0.0,25.081844605017719,0.0,0.0,24.887816392848593,0.0,0.0,24.702238123714367,0.0,0.0,27.46801745324511,0.0,0.0,24.701383096093389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  21:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.299441431393359,0.0,0.0,24.662794693364189,0.0,0.0,24.686426157947076,0.0,0.0,24.50784925196666,0.0,0.0,26.685629813918767,0.0,0.0,24.592156288138435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  22:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.69038867807896,0.0,0.0,24.328989137337389,0.0,0.0,24.51424044801559,0.0,0.0,24.340662039566526,0.0,0.0,26.02468639218208,0.0,0.0,24.466525262438294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  23:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.159783804057328,0.0,0.0,24.028135339781735,0.0,0.0,24.311037868286279,0.0,0.0,24.138067677603965,0.0,0.0,25.533036157314073,0.0,0.0,24.32821953854216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  24:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.614913114030544,0.0,0.0,23.761793234857124,0.0,0.0,24.126471716963317,0.0,0.0,23.95202714125699,0.0,0.0,25.123331244941335,0.0,0.0,24.1779495335432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  01:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.148199354470927,0.0,0.0,23.56333574165436,0.0,0.0,23.967188723532865,0.0,0.0,23.795032341340084,0.0,0.0,24.82167940623384,0.0,0.0,24.03874992870383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  02:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.72771581269094,0.0,0.0,23.39243683088018,0.0,0.0,23.825894881662746,0.0,0.0,23.654680463077037,0.0,0.0,24.59262953740333,0.0,0.0,23.92092503455425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  03:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.350559939811569,0.0,0.0,23.235741612836816,0.0,0.0,23.69041350655375,0.0,0.0,23.520205977843589,0.0,0.0,24.39467558913658,0.0,0.0,23.823353820684596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  04:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.992495332064278,0.0,0.0,23.084683302227725,0.0,0.0,23.563930942982677,0.0,0.0,23.387381871265057,0.0,0.0,24.218067508142533,0.0,0.0,23.746791963713606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  05:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.636873983356034,0.0,0.0,22.98056789998473,0.0,0.0,23.44922474289939,0.0,0.0,23.27715348772585,0.0,0.0,24.069488324335578,0.0,0.0,23.68955247028471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  06:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.38940985259768,0.0,0.0,22.919131066378648,0.0,0.0,23.49016905620036,0.0,0.0,23.224267891535008,0.0,0.0,23.961301027775499,0.0,0.0,23.634823135775038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  07:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.247051946236615,0.0,0.0,23.069533865680407,0.0,0.0,24.613647079658983,0.0,0.0,23.380875988948107,0.0,0.0,24.059045985459773,0.0,0.0,23.5851239043051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  08:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.27536480580821,0.0,1240.8361171754885,22.06366289637309,0.0,1993.9531304059283,22.190563575606548,0.0,1249.6638016788552,22.053517752261244,0.0,1073.5209043378746,22.180588948433713,0.0,2296.1077891990378,22.09859093035735,4613.010559367481,0.0,0.0,0.0,0.0,0.0,608.9664220606233,843.87252293822,504.770882818014,979.1436788865362,572.7260785238194 
