Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 09/05  09:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.485333934675,0.0,2039.7918223781717,22.00018379962346,0.0,1898.9167963402825,22.00290722594901,0.0,1340.2842909981046,22.00003143511689,0.0,822.6361812127161,22.002074171640499,0.0,1416.8385232256188,22.000005601387075,5908.611112264163,0.0,0.0,0.0,0.0,0.0,1286.216825142538,1040.3604946356994,750.3181565963565,887.0967617980884,841.0878999512123 
 09/05  10:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.983274054898158,0.0,2772.843965846699,22.170857864291685,0.0,1872.9965134793902,22.222989390982293,0.0,1578.9350647097745,22.00058785032558,0.0,927.0998124526432,22.000516574929728,0.0,1608.1514267156086,22.000384052789813,7311.803089043795,0.0,0.0,0.0,0.0,0.0,1765.4906381900408,1184.3295479730394,1033.2745668370092,1131.4075603117827,1093.7698015916549 
 09/05  11:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.72969221047588,0.0,2816.8190761070948,22.93636263772325,0.0,1674.0328692882759,22.154621235906459,0.0,1705.5062650673929,22.000133720941883,0.0,986.5082801363784,22.000086274522095,0.0,1628.104976133708,22.000420856493205,7712.085219047187,0.0,0.0,0.0,0.0,0.0,1801.3428436000716,1208.3799877253728,1173.68548680691,1217.7232604458587,1207.4226663287059 
 09/05  12:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.724070468925214,0.0,3124.3698890173216,23.44151469238659,0.0,1408.5764345786579,22.01502997759512,0.0,1841.040367317662,22.00001438859105,0.0,1061.0384314447254,22.000400740226838,0.0,1750.6478544959132,22.000127796767367,7680.745709909062,0.0,0.0,0.0,0.0,0.0,1798.3477037105438,1129.035097722437,1198.4934732536549,1231.288382737968,1220.0500783441899 
 09/05  13:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.87834452559103,0.0,2995.991283441822,23.902540610940027,0.0,1245.2386100746226,22.001635683967416,0.0,1734.060727326048,22.233730616232309,0.0,1249.0802311349945,22.000276772217299,0.0,1864.734824656943,22.00006174977924,7992.389127231481,0.0,0.0,0.0,0.0,0.0,1823.5890539071443,1161.1426907066485,1345.889947040149,1310.802218327979,1247.4342431092928 
 09/05  14:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.80898545332789,0.0,2826.680369976527,24.180002933009708,0.0,1188.5111375535763,22.00090480543885,0.0,1628.7383129348496,22.532348082006643,0.0,1635.2470997844706,22.00108648937093,0.0,1950.0921133762273,22.052360241981466,8247.42857435497,0.0,0.0,0.0,0.0,0.0,1821.5397222761574,1193.9203138093558,1505.821910716528,1376.494535150545,1246.121118262114 
 09/05  15:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.612212194265174,0.0,0.0,26.59889141577762,0.0,0.0,24.244468121065205,0.0,0.0,24.19570901279112,0.0,0.0,25.995168024936228,0.0,0.0,23.363838729440486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  16:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.256410795802304,0.0,0.0,27.469668684304776,0.0,0.0,25.245163369833308,0.0,0.0,25.09606037588343,0.0,0.0,28.59851679993624,0.0,0.0,24.208064437790406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  17:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.569467720057955,0.0,0.0,27.197509713765613,0.0,0.0,25.60595182709197,0.0,0.0,25.425279087002005,0.0,0.0,29.73967541444992,0.0,0.0,24.669266901200645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  18:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.494070015736069,0.0,0.0,26.545080417556279,0.0,0.0,25.587045095462196,0.0,0.0,25.404564079472136,0.0,0.0,29.386415454070673,0.0,0.0,24.867250118144747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  19:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.074220342335147,0.0,0.0,25.824248691009843,0.0,0.0,25.35238240836757,0.0,0.0,25.160653886530367,0.0,0.0,28.18919285768997,0.0,0.0,24.902668496670658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  20:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.47589600572905,0.0,0.0,25.269900973146986,0.0,0.0,25.119794572620348,0.0,0.0,24.928968262890846,0.0,0.0,27.336459174702264,0.0,0.0,24.841452350145909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  21:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.79651062662703,0.0,0.0,24.797390299251889,0.0,0.0,24.87858752905533,0.0,0.0,24.68882501862064,0.0,0.0,26.54555661915795,0.0,0.0,24.725764994283847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  22:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.142242033980545,0.0,0.0,24.439837955567886,0.0,0.0,24.662214424076468,0.0,0.0,24.477133967581666,0.0,0.0,25.992712336913955,0.0,0.0,24.57568262129248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  23:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.530043839983788,0.0,0.0,24.14277525301995,0.0,0.0,24.457932233261159,0.0,0.0,24.276004077669758,0.0,0.0,25.5349845629499,0.0,0.0,24.439837575655095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  24:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.981223921678635,0.0,0.0,23.89908177161847,0.0,0.0,24.270388423818436,0.0,0.0,24.093551677540945,0.0,0.0,25.199006731002478,0.0,0.0,24.345801942357583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  01:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.420857789432028,0.0,0.0,23.642037563890825,0.0,0.0,24.06226076894903,0.0,0.0,23.884863218697708,0.0,0.0,24.87781487646437,0.0,0.0,24.1692215568859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  02:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.946687168648297,0.0,0.0,23.476103443507446,0.0,0.0,23.916739492040756,0.0,0.0,23.74468763697712,0.0,0.0,24.647726966287814,0.0,0.0,24.0442735278492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  03:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.52739214561587,0.0,0.0,23.312138588942209,0.0,0.0,23.77001393389702,0.0,0.0,23.600595222675389,0.0,0.0,24.453559057241635,0.0,0.0,23.930032119038225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  04:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.153574798935457,0.0,0.0,23.187676551234995,0.0,0.0,23.659750457931879,0.0,0.0,23.488210052493156,0.0,0.0,24.29740287668331,0.0,0.0,23.817628861712387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  05:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.826140477276064,0.0,0.0,23.07752838374728,0.0,0.0,23.55752020864405,0.0,0.0,23.387772002825437,0.0,0.0,24.163288411907659,0.0,0.0,23.722883467949388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  06:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.592878594348428,0.0,0.0,23.039118038252647,0.0,0.0,23.690215765883307,0.0,0.0,23.370875064795429,0.0,0.0,24.091839589764708,0.0,0.0,23.657894095729398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  07:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.48737869506711,0.0,0.0,23.19621354594366,0.0,0.0,25.10629607044693,0.0,0.0,23.51614614490808,0.0,0.0,24.199995068426057,0.0,0.0,23.62998205988456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  08:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.547082084627836,0.0,1344.4110933794166,22.071645874600585,0.0,2268.7465910781086,22.23585918521784,0.0,1820.848575703905,22.05279063055701,0.0,1122.2951685256156,22.195416269643425,0.0,2345.3520718094407,22.134081545826729,5696.094198299283,0.0,0.0,0.0,0.0,0.0,806.1654943155052,1077.571111060028,649.971374480078,1139.923851800072,918.9313925033305 
 09/06  09:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.76812214979154,0.0,2105.6256695621634,22.00020887022583,0.0,1994.394305778972,22.104353010088628,0.0,1345.5551408741149,22.00001687102735,0.0,829.4591614202509,22.002266751219378,0.0,1475.7701651007129,22.00008560878382,6530.445869988296,0.0,0.0,0.0,0.0,0.0,1454.0431418316737,1164.3578313394258,864.271914101764,1006.3743158398213,937.8676927353427 
 09/06  10:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.248275279155494,0.0,2470.640253712655,22.459868811541996,0.0,1718.5095369908514,22.68751041704418,0.0,1580.632037293301,22.00017722714421,0.0,926.824924482125,22.000564079532578,0.0,1662.6044027921763,22.00045564975799,7791.373732549542,0.0,0.0,0.0,0.0,0.0,1812.9971719041778,1216.1979648212367,1180.4006446014603,1268.507309644213,1209.7396674381858 
 09/06  11:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.951197107013607,0.0,2402.439145645879,23.46259671715177,0.0,1440.1299507315117,22.841516922655843,0.0,1452.5322210873465,22.244976074461165,0.0,985.0439986980359,22.001231840903765,0.0,1694.3766000789483,22.00003580356838,8316.594245118096,0.0,0.0,0.0,0.0,0.0,1874.9043562948787,1257.7266515895149,1386.3985982700918,1411.7049358423413,1282.3287289810015 
 09/06  12:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.877317240361973,0.0,2632.2110742443985,23.818091643279325,0.0,1378.3981188713565,22.41791287317819,0.0,1549.3821905589219,22.435524877874959,0.0,1094.2682317896827,22.001413148899617,0.0,1768.044030754901,22.041603290160177,8284.586868748525,0.0,0.0,0.0,0.0,0.0,1862.3785010259995,1249.324035235924,1385.7826005275377,1409.8090066745129,1273.7617511442846 
 09/06  13:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.81827804294477,0.0,2704.187829935832,24.11963185853533,0.0,1260.0700590991499,22.117984249493259,0.0,1521.2507160726858,22.540984013610605,0.0,1215.8327993898607,22.001319646654726,0.0,1713.6151776155792,22.143792091103856,8315.96856200002,0.0,0.0,0.0,0.0,0.0,1859.5679475472344,1247.4386547875336,1425.910059211837,1407.6814350740456,1271.8394912391019 
 09/06  14:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.47481342457984,0.0,2818.036303618046,23.474627059381914,0.0,1198.8819949308984,22.01692446174281,0.0,1775.4156651416725,22.47321211164271,0.0,1379.7668866854877,22.00124199648164,0.0,1983.569499880131,22.02056621394351,8072.63864035964,0.0,0.0,0.0,0.0,0.0,1827.1531971350003,1141.06814267871,1368.0730249283584,1383.1436694935808,1249.6696319837222 
 09/06  15:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.879400860121164,0.0,0.0,25.10936787946442,0.0,0.0,24.062659930973845,0.0,0.0,24.004568121570647,0.0,0.0,24.429779110681399,0.0,0.0,23.244854939188959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  16:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.088255342035568,0.0,0.0,25.777387104115048,0.0,0.0,24.967394513020495,0.0,0.0,24.822323081247239,0.0,0.0,25.887209776890303,0.0,0.0,23.915723504323429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  17:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.170228052618403,0.0,0.0,25.83764441258786,0.0,0.0,25.300106976935493,0.0,0.0,25.118826562292619,0.0,0.0,27.134871000328987,0.0,0.0,24.29156934019219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  18:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.08971322271929,0.0,0.0,25.501977461351168,0.0,0.0,25.280645396516755,0.0,0.0,25.083960403639258,0.0,0.0,26.972285998161675,0.0,0.0,24.46950325695115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  19:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.799393948569134,0.0,0.0,25.077810231090063,0.0,0.0,25.116148353984174,0.0,0.0,24.910208187752376,0.0,0.0,26.550798878402657,0.0,0.0,24.584410291082827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  20:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.336951435824959,0.0,0.0,24.686881357551294,0.0,0.0,24.883587534943758,0.0,0.0,24.675302511375599,0.0,0.0,26.04883580665006,0.0,0.0,24.53325301720686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  21:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.80614341066226,0.0,0.0,24.386134440664465,0.0,0.0,24.68414170688942,0.0,0.0,24.482936985974363,0.0,0.0,25.66400907147179,0.0,0.0,24.449830060565298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  22:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.282894546501948,0.0,0.0,24.17272616810713,0.0,0.0,24.53143585874992,0.0,0.0,24.34051837234605,0.0,0.0,25.377387615494454,0.0,0.0,24.361933331530176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  23:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.816590805615033,0.0,0.0,23.980642119879506,0.0,0.0,24.379712198934688,0.0,0.0,24.195918125822254,0.0,0.0,25.120338836136445,0.0,0.0,24.25684346190856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  24:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.403690975856695,0.0,0.0,23.8317768593191,0.0,0.0,24.257225396608143,0.0,0.0,24.079109915026046,0.0,0.0,24.93297426346264,0.0,0.0,24.164566358896985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  01:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.044229619967209,0.0,0.0,23.710871712381186,0.0,0.0,24.154968828357469,0.0,0.0,23.98212922321186,0.0,0.0,24.782825795155845,0.0,0.0,24.088722453463818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  02:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.735479485739178,0.0,0.0,23.583107457141226,0.0,0.0,24.045098697390168,0.0,0.0,23.871417054478976,0.0,0.0,24.645350082200748,0.0,0.0,24.012634581378824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  03:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.441487518880636,0.0,0.0,23.455251232275299,0.0,0.0,23.93161213138214,0.0,0.0,23.756064600619184,0.0,0.0,24.51152601321176,0.0,0.0,23.935577147623755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  04:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.17219547054845,0.0,0.0,23.338467769036176,0.0,0.0,23.823114230707753,0.0,0.0,23.657598613959136,0.0,0.0,24.391012359568223,0.0,0.0,23.865403465490457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  05:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.97900762688526,0.0,0.0,23.2743122039903,0.0,0.0,23.750757762996565,0.0,0.0,23.59508851521897,0.0,0.0,24.30990647486406,0.0,0.0,23.80311510281687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  06:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.767946014944905,0.0,0.0,23.252918725442976,0.0,0.0,23.72767488864805,0.0,0.0,23.56662250454583,0.0,0.0,24.266683314822705,0.0,0.0,23.74596875904455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  07:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.648690257630994,0.0,0.0,23.330068416371064,0.0,0.0,23.829852747161298,0.0,0.0,23.626648604181985,0.0,0.0,24.308063416339789,0.0,0.0,23.676798705222546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  08:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.62102829822216,0.0,1096.4727680768272,22.07959191692551,0.0,947.9062629571287,22.13233515015695,0.0,1789.512549229432,22.074851367007225,0.0,1127.7682088814677,22.202854079171535,0.0,2317.8344024685909,22.15158144390236,4694.900039217749,0.0,0.0,0.0,0.0,0.0,495.24531807895507,450.8589817304384,519.6903489614654,1200.7900854428645,924.7843308637575 
 09/07  09:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.617667659761375,0.0,1234.554303855638,22.000243561804234,0.0,717.4479525383977,22.00083512697904,0.0,1267.6968207548335,22.00002808409755,0.0,802.0848665432986,22.002374285996983,0.0,1379.3511223164224,22.000064651547857,4570.475525567792,0.0,0.0,0.0,0.0,0.0,812.93734925687,485.5025292553881,551.7425974152385,843.1229573539253,773.6391181461023 
 09/07  10:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.719493151409585,0.0,1464.1777797849764,22.00007240516666,0.0,796.2038321275431,22.000299108254447,0.0,1469.9902024375943,22.000007608008425,0.0,876.927653522589,22.00094231719948,0.0,1497.312077116162,22.0000121814815,5591.928963125234,0.0,0.0,0.0,0.0,0.0,1112.7667308772619,656.0098418734966,752.9246968697487,998.8283427861217,967.8683765783362 
 09/07  11:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.970014413339638,0.0,1627.225589264368,22.000022954596806,0.0,831.0220186958704,22.00011042235444,0.0,1568.2327153996458,22.00102764586496,0.0,916.1771688506469,22.000378297112957,0.0,1431.374120226139,22.00000408873789,6257.269015762844,0.0,0.0,0.0,0.0,0.0,1333.4379321416332,778.8136868308517,905.2152563448751,1050.4598284271568,1085.8113378780598 
 09/07  12:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.324322786092826,0.0,1883.8678352552889,22.000005699293657,0.0,889.7678283136565,22.000030370303486,0.0,1726.9032491738945,22.00061381492551,0.0,988.1589539474417,22.00010429815511,0.0,1443.9961897850677,22.000002459449747,6497.460335119142,0.0,0.0,0.0,0.0,0.0,1444.364123046653,805.2724103435809,938.1218515579967,1055.5292488216797,1150.6417272089626 
 09/07  13:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.78148835412626,0.0,2024.6406435844488,22.00070284305483,0.0,923.0604286122411,21.999099921315783,0.0,1679.981535599442,22.14643549401041,0.0,1062.6533896027259,21.998985358378105,0.0,1496.9197486261465,21.999758529422797,7070.079753147171,0.0,0.0,0.0,0.0,0.0,1640.3283545600994,878.0423365570784,1037.7042075000332,1181.2292704600073,1229.2446099296854 
 09/07  14:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.210486560676519,0.0,2013.1143013785318,22.000030781386138,0.0,912.8238611759316,21.99974600729354,0.0,1800.681143344682,22.0753587622944,0.0,1097.8405566077677,21.999804878187527,0.0,1525.4371576909039,21.99988228566312,6678.816645548354,0.0,0.0,0.0,0.0,0.0,1509.4186280990553,786.9757161034247,951.8790852207105,1112.2295357758417,1214.7827062090535 
 09/07  15:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.494420988291038,0.0,0.0,23.745059689148844,0.0,0.0,23.715571203605806,0.0,0.0,23.6759328019604,0.0,0.0,24.15078992920197,0.0,0.0,22.991509494259288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  16:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.703652643145789,0.0,0.0,24.325789661293788,0.0,0.0,24.379559068248804,0.0,0.0,24.28667465130828,0.0,0.0,25.06829225991687,0.0,0.0,23.495967520143478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  17:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.75844051566625,0.0,0.0,24.398693771830673,0.0,0.0,24.56792330535057,0.0,0.0,24.436516608107483,0.0,0.0,25.337628668299709,0.0,0.0,23.766080394771757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  18:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.66975636242232,0.0,0.0,24.260827408930735,0.0,0.0,24.54745595361227,0.0,0.0,24.38719104157656,0.0,0.0,25.322697964170144,0.0,0.0,23.952449774484096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  19:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.42908981700204,0.0,0.0,23.99414870554591,0.0,0.0,24.361426827289138,0.0,0.0,24.18294266282482,0.0,0.0,25.073875905844134,0.0,0.0,23.99646709274748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  20:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.11812784069673,0.0,0.0,23.81248830800648,0.0,0.0,24.23161255442792,0.0,0.0,24.037816530270278,0.0,0.0,24.87817693098541,0.0,0.0,23.9772534618813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  21:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.785538329477065,0.0,0.0,23.608061539519207,0.0,0.0,24.061725069388446,0.0,0.0,23.866741241186209,0.0,0.0,24.680871969207279,0.0,0.0,23.92273883720084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  22:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.473787653561254,0.0,0.0,23.453095030393834,0.0,0.0,23.923990419822244,0.0,0.0,23.73166466250776,0.0,0.0,24.518556682093207,0.0,0.0,23.85449315134119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  23:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.17573025170652,0.0,0.0,23.33092086225386,0.0,0.0,23.808249798520998,0.0,0.0,23.622978429470277,0.0,0.0,24.383963732197534,0.0,0.0,23.784220817936288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  24:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.982180081902233,0.0,0.0,23.242155478009964,0.0,0.0,23.718319656653855,0.0,0.0,23.549809299716029,0.0,0.0,24.282497175327135,0.0,0.0,23.725255132761956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  01:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.760030010467415,0.0,0.0,23.166337200961967,0.0,0.0,23.63962579272625,0.0,0.0,23.480830065499846,0.0,0.0,24.195739458959666,0.0,0.0,23.668500072622018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  02:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.5949999475926,0.0,0.0,23.112671103518726,0.0,0.0,23.58015622349603,0.0,0.0,23.427567437952179,0.0,0.0,24.1311248705515,0.0,0.0,23.631586815474905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  03:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.465096847937934,0.0,0.0,23.03036091586887,0.0,0.0,23.501398024565444,0.0,0.0,23.351833146132859,0.0,0.0,24.047049646533883,0.0,0.0,23.57697309800731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  04:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.334005011610765,0.0,0.0,22.997898649887554,0.0,0.0,23.458352573342397,0.0,0.0,23.31045990685221,0.0,0.0,24.001803840750556,0.0,0.0,23.564938682478585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  05:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.203790385756439,0.0,0.0,22.953705862963639,0.0,0.0,23.40016852855944,0.0,0.0,23.25389654073655,0.0,0.0,23.941061542133473,0.0,0.0,23.525693445135734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  06:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.092994422323906,0.0,0.0,22.951920611353768,0.0,0.0,23.442306206430016,0.0,0.0,23.25182667662328,0.0,0.0,23.92346197513034,0.0,0.0,23.490654389397386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  07:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.021418886516295,0.0,0.0,23.08045714952709,0.0,0.0,23.63140826764318,0.0,0.0,23.378383203742957,0.0,0.0,24.042109167444804,0.0,0.0,23.48911431949516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  08:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.042434707739799,0.0,1053.6022917629233,22.064877622225855,0.0,965.6401817203696,22.118260264562186,0.0,1683.959519999883,22.04447416691427,0.0,1065.8302658331286,22.1798586539433,0.0,2150.020557966005,22.088146226832817,3661.540343351917,0.0,0.0,0.0,0.0,0.0,282.2189102585527,322.83822918034618,322.4925937275095,928.6353692498717,701.8242667953678 
 09/08  09:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.110319292323124,0.0,1263.832637407274,22.000201087263183,0.0,750.2212313993914,22.00074949107193,0.0,1258.6002477419352,22.000021633615135,0.0,795.1757398943764,22.002113061867,0.0,1294.8170775771596,22.000011681825037,3537.7277743234419,0.0,0.0,0.0,0.0,0.0,560.7618402996061,322.8657886154503,327.1075946704609,625.61635421427,597.8452223833863 
 09/08  10:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.290185428993465,0.0,1520.3437967918445,22.0000640230124,0.0,835.8820734415249,22.00027102984726,0.0,1470.6995471514593,22.000010226212127,0.0,876.778240593444,22.00083899837906,0.0,1431.3673839921185,22.00000877214884,3945.7289870831966,0.0,0.0,0.0,0.0,0.0,698.4698302180744,369.93520249916437,372.9033925286417,696.2025704812138,704.6870172158339 
 09/08  11:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.58314121437476,0.0,2290.9217139427285,22.000019398391257,0.0,1006.190744215096,22.00010119625609,0.0,1610.0135555870748,22.000003732134986,0.0,938.8667547293135,22.00033936394913,0.0,1409.7257954822836,22.00000519289775,5750.48989352142,0.0,0.0,0.0,0.0,0.0,1384.215244608853,699.774713008602,722.5332731690153,886.7998320152963,953.6358565793836 
 09/08  12:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.094699230388998,0.0,2291.717113010256,22.00000402496364,0.0,954.0504770056027,22.000027282938164,0.0,1722.2441372560666,22.000945850678276,0.0,991.5636580811456,22.000093276956318,0.0,1456.5310867468793,22.00000265138184,6288.944838530397,0.0,0.0,0.0,0.0,0.0,1497.6547287667123,771.2145210093553,868.2596657929425,983.2729164023581,1065.0120324187588 
 09/08  13:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.75340374646126,0.0,2737.740095667571,22.000179760311615,0.0,912.4287859171218,22.00000749775486,0.0,1726.285418078166,22.00068703724849,0.0,1068.8650530391738,22.000020658694657,0.0,1527.80911714289,22.00000122567566,6789.492871440715,0.0,0.0,0.0,0.0,0.0,1721.0175730810125,821.2440616815595,984.3005388316444,1056.8068766910115,1102.5928470152199 
 09/08  14:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.41166596616645,0.0,2815.2167813769494,22.579299429932335,0.0,890.199338127065,21.999820515474906,0.0,1720.9800230532224,22.000229806471386,0.0,1455.8654230005896,21.999967317854293,0.0,1606.3543690254297,21.99998500446148,7314.568204966034,0.0,0.0,0.0,0.0,0.0,1774.1992565734498,886.9809977082433,1219.2638796002948,1159.0901537714458,1171.502943172332 
 09/08  15:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.13471870002735,0.0,0.0,25.24950845587257,0.0,0.0,23.82133060641361,0.0,0.0,23.71429026567638,0.0,0.0,25.546325688408744,0.0,0.0,23.099565876584284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  16:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.786571793341158,0.0,0.0,26.166553226326874,0.0,0.0,24.65091421301287,0.0,0.0,24.50669624042463,0.0,0.0,27.760799619524894,0.0,0.0,23.767006614270597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  17:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.331047548377034,0.0,0.0,26.126218693854175,0.0,0.0,24.996526941549683,0.0,0.0,24.836312682899277,0.0,0.0,28.75469380059684,0.0,0.0,24.170607506209256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  18:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.517062990483475,0.0,0.0,25.680293508519737,0.0,0.0,25.01871138209978,0.0,0.0,24.84850484228577,0.0,0.0,28.11016497552155,0.0,0.0,24.379055495073684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  19:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.347718958772604,0.0,0.0,25.125825462615717,0.0,0.0,24.846775307159399,0.0,0.0,24.663935681018999,0.0,0.0,27.19329886101633,0.0,0.0,24.45759486198771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  20:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.941130343258057,0.0,0.0,24.671711692456495,0.0,0.0,24.649879255097589,0.0,0.0,24.464206976119728,0.0,0.0,26.486349807562175,0.0,0.0,24.438333785783958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  21:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.417541068467423,0.0,0.0,24.239671702545189,0.0,0.0,24.408827876082247,0.0,0.0,24.21960209584791,0.0,0.0,25.826715993193333,0.0,0.0,24.34095928874147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  22:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.885182652267916,0.0,0.0,23.92802104421881,0.0,0.0,24.20117550376213,0.0,0.0,24.016899049411664,0.0,0.0,25.362940666001113,0.0,0.0,24.228151110848125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  23:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.33670597265895,0.0,0.0,23.67870554128114,0.0,0.0,24.034626163625928,0.0,0.0,23.855067383572139,0.0,0.0,24.998427681500368,0.0,0.0,24.09460490060964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  24:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.874110004513584,0.0,0.0,23.492034912105376,0.0,0.0,23.889611462716517,0.0,0.0,23.71701423334044,0.0,0.0,24.71987966007583,0.0,0.0,23.99598296278369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  01:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.45289513315514,0.0,0.0,23.328634872248189,0.0,0.0,23.75659211024108,0.0,0.0,23.588018043745767,0.0,0.0,24.50443298140905,0.0,0.0,23.896073328767888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  02:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.078920643663119,0.0,0.0,23.2041330924402,0.0,0.0,23.65201214703109,0.0,0.0,23.485498120949737,0.0,0.0,24.333434834089436,0.0,0.0,23.7965703920825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  03:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.746088274002046,0.0,0.0,23.064830766091455,0.0,0.0,23.53335912543948,0.0,0.0,23.362704763310505,0.0,0.0,24.16879721934931,0.0,0.0,23.698438025898036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  04:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.49038228175561,0.0,0.0,22.938131939110879,0.0,0.0,23.40103913126017,0.0,0.0,23.23211728390071,0.0,0.0,24.00116825641014,0.0,0.0,23.6102243728694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  05:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.271876404578415,0.0,0.0,22.83958691756917,0.0,0.0,23.28296698029083,0.0,0.0,23.104850703229,0.0,0.0,23.863543813369039,0.0,0.0,23.5459038193673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  06:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.072693324480438,0.0,0.0,22.791711596222794,0.0,0.0,23.44959967178844,0.0,0.0,23.066521373082485,0.0,0.0,23.778596639412208,0.0,0.0,23.48834423493586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  07:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.950785664038248,0.0,0.0,22.93870125742116,0.0,0.0,24.921349865794207,0.0,0.0,23.209128676718036,0.0,0.0,23.8662620538913,0.0,0.0,23.458370543988538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  08:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.968301190620904,0.0,1416.5272883172932,22.035388252982867,0.0,1746.414755352239,22.163753452705764,0.0,1568.0407206059709,22.029756688706635,0.0,1015.7310665866751,22.127904206579318,0.0,2166.506415125348,22.06326609177243,3132.454194276177,0.0,0.0,1.2506782307149165,0.0,0.0,218.85257564130445,517.0945206640832,96.21103447796479,735.3256733658427,460.1887377559992 
 09/09  09:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.105857809232537,0.0,1824.9591370810604,22.000015846010454,0.0,1706.6045093650155,22.000249841031967,0.0,1178.6928862604546,22.00000652275622,0.0,744.6112418634893,22.000875695361747,0.0,1328.2431426127515,22.000005200809583,4399.160908012835,0.0,0.0,0.0,0.0,0.0,884.6971595443464,784.9567227627613,406.73583817149076,646.0306716048773,573.2095417890903 
 09/09  10:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.53897367173592,0.0,2735.026832229364,22.00160923000329,0.0,1837.3762088615086,22.00219007740388,0.0,1396.9588381995896,22.000003231564408,0.0,840.8927205325313,22.000225678655285,0.0,1510.7579096062378,22.000003025730046,5541.673549953486,0.0,0.0,0.0,0.0,0.0,1368.4728537097176,919.5253556562407,587.0935320038325,811.1846761047061,751.8661583387207 
 09/09  11:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.105624620894429,0.0,2816.056209867895,22.00170306172386,0.0,1452.6417200304405,21.999876443633789,0.0,1548.5174139601218,21.999885918558598,0.0,908.5307690405803,22.000123047193904,0.0,1495.9995216330659,21.999931780687854,5715.307207573972,0.0,0.0,0.0,0.0,0.0,1445.0077690363065,815.2648340894342,669.0762216408286,840.824624843701,841.6027838234329 
 09/09  12:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.71918622799474,0.0,3184.3036320538678,22.000234961173537,0.0,1228.2567249421914,21.999983877851986,0.0,1738.9752809407447,22.00062226609957,0.0,1001.5382500405885,22.00002236665242,0.0,1562.0245407417099,21.999997825007044,6500.142461541199,0.0,0.0,0.0,0.0,0.0,1685.8758736504713,857.0438872516169,885.1303611357932,969.2541894423705,999.3071759206792 
 09/09  13:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.430066732130926,0.0,3663.7332430410699,22.068860282201969,0.0,1045.6311528143256,22.00033465201152,0.0,1709.924213226,22.001195824744295,0.0,1114.568250697278,22.000487917726205,0.0,1606.6435889478865,22.000152101103823,5984.6443700775639,0.0,0.0,0.0,0.0,0.0,1656.3510178711527,685.1145263090812,782.0430383167491,873.266133003112,884.3386804371994 
 09/09  14:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.327190408253004,0.0,3255.520884191667,22.493002397665657,0.0,1005.7715476312138,21.99958508264347,0.0,1812.8464923560628,22.000309838935217,0.0,1460.5558839689589,21.999506866327754,0.0,1714.7931388049699,22.000636395576725,6906.253568766409,0.0,0.0,0.0,0.0,0.0,1725.0441644796379,838.798898983356,1096.7095461416309,1070.0558552974538,1072.1141297240625 
 09/09  15:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.949722834930975,0.0,0.0,25.033231826566543,0.0,0.0,23.893261884694029,0.0,0.0,23.71065691436851,0.0,0.0,25.048230375723447,0.0,0.0,23.12422603487445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  16:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.450321412916826,0.0,0.0,26.116662257883708,0.0,0.0,24.705838703290398,0.0,0.0,24.50148019086397,0.0,0.0,27.66256889472787,0.0,0.0,23.842743121381056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  17:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.703131425271836,0.0,0.0,25.988043042097279,0.0,0.0,24.929821772759529,0.0,0.0,24.726888336814658,0.0,0.0,28.97476730756066,0.0,0.0,24.199973401332465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  18:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.647802447316978,0.0,0.0,25.467729620436715,0.0,0.0,24.86381418977865,0.0,0.0,24.673578633327457,0.0,0.0,28.669116671242624,0.0,0.0,24.357634526554088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  19:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.310789989757294,0.0,0.0,24.935766893710239,0.0,0.0,24.683709067270635,0.0,0.0,24.502688829903037,0.0,0.0,27.674362284549369,0.0,0.0,24.434690851256229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.79654528902312,0.0,0.0,24.479370276219116,0.0,0.0,24.479512789709145,0.0,0.0,24.303610202608838,0.0,0.0,26.707765738663747,0.0,0.0,24.390239541438129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  21:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.25399261313867,0.0,0.0,24.151222409365155,0.0,0.0,24.307727646425439,0.0,0.0,24.13902717462915,0.0,0.0,26.051118150087789,0.0,0.0,24.354390769667878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  22:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6929631944291,0.0,0.0,23.832506777259185,0.0,0.0,24.10013437608624,0.0,0.0,23.93423706935777,0.0,0.0,25.48045867309444,0.0,0.0,24.26647655200643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  23:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.118865583911579,0.0,0.0,23.490181134495587,0.0,0.0,23.851135209722416,0.0,0.0,23.680613167971523,0.0,0.0,24.95922292168187,0.0,0.0,24.099335736279074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  24:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.578897985086223,0.0,0.0,23.23905443934106,0.0,0.0,23.64734587918722,0.0,0.0,23.47825312101471,0.0,0.0,24.605840144015127,0.0,0.0,23.959182949150713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  01:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.06635044418341,0.0,0.0,23.046566828181115,0.0,0.0,23.48540531463501,0.0,0.0,23.32290712679685,0.0,0.0,24.32583674391281,0.0,0.0,23.85097838944229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  02:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.664465876796624,0.0,0.0,22.920454561567273,0.0,0.0,23.343821672122016,0.0,0.0,23.181466020624158,0.0,0.0,24.093991658366446,0.0,0.0,23.755870279696525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  03:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.332355235616235,0.0,0.0,22.814429118216688,0.0,0.0,23.21625166912576,0.0,0.0,23.05397361714183,0.0,0.0,23.903012884337874,0.0,0.0,23.66043441099486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  04:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.05737341328356,0.0,0.0,22.735278427733559,0.0,0.0,23.1173461155437,0.0,0.0,22.963113136835795,0.0,0.0,23.757419500368905,0.0,0.0,23.57151456162051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  05:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.81732576492971,0.0,0.0,22.66938247795356,0.0,0.0,23.032660155809379,0.0,0.0,22.900073023429337,0.0,0.0,23.644928925290004,0.0,0.0,23.49709168383244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  06:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.60710494939897,0.0,0.0,22.614222095986663,0.0,0.0,22.956962249465513,0.0,0.0,22.848057659789388,0.0,0.0,23.55181653081068,0.0,0.0,23.430148019417389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  07:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.465737647590914,0.0,0.0,22.78491610030856,0.0,0.0,24.195275695331003,0.0,0.0,22.983890966855708,0.0,0.0,23.67434695187903,0.0,0.0,23.361692572435368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  08:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.506788096975215,0.0,1374.0228113337813,22.052657228350524,0.0,1692.2306348244484,22.219124918720835,0.0,1376.5574743184305,22.04463408597401,0.0,910.9258951582137,22.19983316320488,0.0,2041.5166653899915,22.038456740174209,4210.702950622102,0.0,0.0,0.0,0.0,0.0,591.0687939131643,698.1031138496222,365.68921084546198,863.4668681922285,588.8439896813576 
 09/10  09:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.715768906848046,0.0,1851.361968007197,22.00042033655996,0.0,1679.7229332163616,22.004801492528018,0.0,1242.7193556622715,22.000097711334076,0.0,778.3278874509942,22.007097335012089,0.0,1291.329705377494,22.000019984121765,4593.848095299935,0.0,0.0,0.0,0.0,0.0,936.7012668042471,776.4238661047715,502.1493586919472,652.4902271941882,622.5524023645129 
 09/10  10:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.164306279747163,0.0,2668.7958060319535,22.001070426626606,0.0,1763.495444192812,22.00239774602367,0.0,1448.302671057957,22.000010740724194,0.0,867.0636933082474,22.001758986933873,0.0,1495.173664370781,22.000002275138024,5724.803477519219,0.0,0.0,0.0,0.0,0.0,1370.8352653278074,911.7414699450005,699.1608115500466,836.6692930709789,802.8656634851179 
 09/10  11:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.810569808438,0.0,3143.353460851706,22.00048706762376,0.0,1485.1511090859506,22.001779520990639,0.0,1542.967068912588,22.000812291386397,0.0,910.3570493522335,22.00029325610906,0.0,1470.1036740410514,22.00000071308477,6023.300809603956,0.0,0.0,0.0,0.0,0.0,1559.4799169907533,861.9048365839566,766.9382898153984,864.8287902920299,866.6180017815497 
 09/10  12:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.584045478535829,0.0,3483.014995110506,22.42566791020272,0.0,1240.2509765691298,22.001266045003836,0.0,1700.8002963694658,22.00055122618916,0.0,991.7143877210785,22.00001670747508,0.0,1544.1488887267972,22.00069631789047,6484.021368863736,0.0,0.0,0.0,0.0,0.0,1696.6381110989597,859.4178676505073,889.6466141352202,956.7517676925772,978.0360341462042 
 09/10  13:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.591784299190136,0.0,3339.601595599831,22.93425899581446,0.0,1135.619022349477,22.001473048231366,0.0,1855.4258914136408,22.00029115895635,0.0,1186.990401197214,22.000002932479974,0.0,1702.510368634085,22.00052949999384,7017.241028250918,0.0,0.0,0.0,0.0,0.0,1737.513697989705,914.8413715210517,1053.8065448885762,1095.7399773850607,1111.8084623262565 
 09/10  14:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.509356542815384,0.0,3445.5747143439477,22.142258609635229,0.0,1023.9073547840892,22.000131074957957,0.0,1816.9750694823538,22.000801928018249,0.0,1258.7503553415837,22.000042663404569,0.0,1744.216071987344,21.999983174561966,6332.403013078086,0.0,0.0,0.0,0.0,0.0,1679.519090094133,720.6409036708983,881.8428216651719,973.5348521045346,973.3343714030799 
 09/10  15:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.856380381122258,0.0,0.0,24.245767542588508,0.0,0.0,23.74196109125016,0.0,0.0,23.547536840814698,0.0,0.0,24.121023211556137,0.0,0.0,23.096699589109599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  16:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.886840952611114,0.0,0.0,24.69763423248518,0.0,0.0,24.372679036041583,0.0,0.0,24.150790008352766,0.0,0.0,24.984147272477658,0.0,0.0,23.62608642206015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  17:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.686119583577196,0.0,0.0,24.575410932095445,0.0,0.0,24.495030575337645,0.0,0.0,24.268065030025224,0.0,0.0,25.121502476476004,0.0,0.0,23.880884302817795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  18:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.341828984561944,0.0,0.0,24.35366619673117,0.0,0.0,24.471424446531885,0.0,0.0,24.24767847167685,0.0,0.0,25.096885047912914,0.0,0.0,24.069148712587926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  19:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.91316292830031,0.0,0.0,24.0547898416129,0.0,0.0,24.30931566667724,0.0,0.0,24.08859189713218,0.0,0.0,24.913840548697203,0.0,0.0,24.063362495015146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  20:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.470220436885854,0.0,0.0,23.822043320427885,0.0,0.0,24.16049945137496,0.0,0.0,23.950415306062625,0.0,0.0,24.7516483115689,0.0,0.0,24.015357285147539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  21:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.060385331822994,0.0,0.0,23.679168326406399,0.0,0.0,24.06655199736532,0.0,0.0,23.87055004455553,0.0,0.0,24.63704111280254,0.0,0.0,23.982334719150449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  22:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.710802372920044,0.0,0.0,23.54897470564981,0.0,0.0,23.97388149908371,0.0,0.0,23.782563728971608,0.0,0.0,24.524860852914409,0.0,0.0,23.92025560093284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  23:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.409064710084686,0.0,0.0,23.387329662140354,0.0,0.0,23.841152410519798,0.0,0.0,23.652603565010954,0.0,0.0,24.395900942948168,0.0,0.0,23.849404984914267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  24:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.11387615297777,0.0,0.0,23.2425897886833,0.0,0.0,23.71664876290502,0.0,0.0,23.52958935590765,0.0,0.0,24.270582116641756,0.0,0.0,23.77491224288007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  01:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.895042202590223,0.0,0.0,23.09633883191586,0.0,0.0,23.591025414669415,0.0,0.0,23.4175409740593,0.0,0.0,24.141057798816254,0.0,0.0,23.709912117883897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  02:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.596693439850485,0.0,0.0,22.9440475050835,0.0,0.0,23.452857423881669,0.0,0.0,23.269195732188704,0.0,0.0,24.002618450950558,0.0,0.0,23.62806356914617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  03:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.37522708040328,0.0,0.0,22.863810431446987,0.0,0.0,23.331989102081569,0.0,0.0,23.162170602611409,0.0,0.0,23.88197174826722,0.0,0.0,23.56788933657239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  04:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.160271340898704,0.0,0.0,22.76854367546633,0.0,0.0,23.201785221951864,0.0,0.0,23.02427631556386,0.0,0.0,23.751688402405457,0.0,0.0,23.48382780494041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  05:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.954882611889926,0.0,0.0,22.744909808547498,0.0,0.0,23.14804124991047,0.0,0.0,22.98359778661361,0.0,0.0,23.69784855269671,0.0,0.0,23.462874402842464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  06:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.77490944440953,0.0,0.0,22.697633887663146,0.0,0.0,23.078853243995117,0.0,0.0,22.936398301693744,0.0,0.0,23.629052372236087,0.0,0.0,23.43188690518151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  07:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.645422490407634,0.0,0.0,22.84071860926135,0.0,0.0,23.97123519638388,0.0,0.0,23.04423086585617,0.0,0.0,23.730888966927908,0.0,0.0,23.360298390146079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  08:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.66664980672847,0.0,1375.5452758807026,22.056031741720767,0.0,1730.0994796909729,22.192752622510065,0.0,1352.3354472267968,22.045622071618057,0.0,897.3661595567767,22.204929753962284,0.0,2023.7730088246063,22.053403048780785,3905.28892839956,0.0,0.0,0.0,0.0,0.0,463.72120299131827,701.4609177967063,224.4616748862473,871.0592826793417,541.0548759056786 
 09/11  09:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.81627153743553,0.0,1656.5485579658526,22.000453384951759,0.0,1594.3405018357099,22.004235033243146,0.0,1097.5847070683422,22.000104044483856,0.0,710.2579557034833,22.00731786570348,0.0,1286.220926255235,22.0000299346951,4870.850115493084,0.0,0.0,0.0,0.0,0.0,986.9208773641141,870.0116288196927,510.3442035048062,748.2160027917729,651.8264288724295 
 09/11  10:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.2064836080049,0.0,2532.221147940666,22.001573108888395,0.0,1690.6363789610765,22.002929193286499,0.0,1364.7272558708524,22.000013246816097,0.0,822.7650071846952,22.001827290878773,0.0,1465.6096166859407,22.000004807185577,6017.913759117315,0.0,0.0,0.0,0.0,0.0,1472.5382620626356,985.3681782006479,698.4530290354583,908.3156289020342,849.707686776271 
 09/11  11:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.763620475286623,0.0,3143.2943846492805,22.001746188797779,0.0,1446.6173894821105,22.000511716905839,0.0,1438.7822540617927,22.000132454060656,0.0,859.7659125487448,22.000759298817266,0.0,1456.7759311134865,22.00003596404079,6042.392112918909,0.0,0.0,0.0,0.0,0.0,1651.6987117166287,864.2258882261715,692.3643169853763,877.9232666467748,852.6489552036896 
 09/11  12:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.413673699283735,0.0,3010.7149944399795,22.479201564826029,0.0,1180.9432669945196,22.000072860400186,0.0,1605.9084630790199,22.000874026996504,0.0,943.1515134283202,22.000131750169247,0.0,1530.8399931506306,22.00000254579816,6828.574143629787,0.0,0.0,0.0,0.0,0.0,1748.025340570154,921.8851172774253,936.3734370972345,1058.3027403696556,1060.456534175048 
 09/11  13:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.22800770087791,0.0,3142.9117344372209,22.974530913347214,0.0,1050.4655958127792,22.000025452381295,0.0,1700.4334926421635,22.00056300541556,0.0,1115.0052185795717,22.00028257932005,0.0,1642.716348198424,22.00000850346078,7093.012876938329,0.0,0.0,0.0,0.0,0.0,1758.2795489995183,920.403957724965,1064.7024015255575,1127.8135462562748,1118.2824482917457 
 09/11  14:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.14238411039878,0.0,3163.3773605688318,23.127689748737475,0.0,953.3103043680794,22.000003624191039,0.0,1680.3104341287759,22.000404252743466,0.0,1473.867295067334,22.00003398537931,0.0,1724.5302460621613,22.000533883374229,7289.394585153589,0.0,0.0,0.0,0.0,0.0,1764.8049242624134,912.4496354143746,1213.6379635486204,1169.5206709717637,1125.4504168161489 
 09/11  15:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.883635747180735,0.0,0.0,25.873565084473776,0.0,0.0,23.812572467875755,0.0,0.0,23.615481016819854,0.0,0.0,25.817146395153004,0.0,0.0,23.17011820552949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  16:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.6185189574232,0.0,0.0,26.779909442394709,0.0,0.0,24.723891961552466,0.0,0.0,24.504989927031887,0.0,0.0,28.179306783412227,0.0,0.0,23.911822157117798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  17:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.04898811675776,0.0,0.0,26.570044167246718,0.0,0.0,25.0653486049105,0.0,0.0,24.85130254354223,0.0,0.0,29.201801723614385,0.0,0.0,24.333652364180908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  18:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.083138178394316,0.0,0.0,25.974671459337978,0.0,0.0,25.067589413136035,0.0,0.0,24.860957326344498,0.0,0.0,28.598989111714738,0.0,0.0,24.53403201432983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  19:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.799282293577634,0.0,0.0,25.389037302703778,0.0,0.0,24.9381703101252,0.0,0.0,24.739360020728208,0.0,0.0,27.671395720304728,0.0,0.0,24.60460462437089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.32200000859969,0.0,0.0,24.833279696972015,0.0,0.0,24.7135983414688,0.0,0.0,24.515979327661794,0.0,0.0,26.75774654871756,0.0,0.0,24.55342263434902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  21:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.77170591295749,0.0,0.0,24.373450086675555,0.0,0.0,24.461046457725005,0.0,0.0,24.26517256391878,0.0,0.0,26.072072738239308,0.0,0.0,24.36688664360569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  22:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.191967555875594,0.0,0.0,24.066215102718226,0.0,0.0,24.286571998141129,0.0,0.0,24.099185261825697,0.0,0.0,25.564070339459485,0.0,0.0,24.288600563615029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  23:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.614489675550567,0.0,0.0,23.740239819221814,0.0,0.0,24.07122439435541,0.0,0.0,23.88613326024894,0.0,0.0,25.109018891802927,0.0,0.0,24.155035974843945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  24:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.085520487375626,0.0,0.0,23.49409213436131,0.0,0.0,23.88151652501917,0.0,0.0,23.700889437111749,0.0,0.0,24.779357860338416,0.0,0.0,24.037559510048277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  01:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.588305625231706,0.0,0.0,23.246873630279106,0.0,0.0,23.676892748607295,0.0,0.0,23.49810057273918,0.0,0.0,24.474132413751194,0.0,0.0,23.912486941549895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  02:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.10735512984801,0.0,0.0,23.085519732237459,0.0,0.0,23.537973895463936,0.0,0.0,23.36814874194897,0.0,0.0,24.26719571217549,0.0,0.0,23.835372606271336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  03:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.73098235175032,0.0,0.0,22.948315382098138,0.0,0.0,23.390176929287369,0.0,0.0,23.214435361792284,0.0,0.0,24.061783045284533,0.0,0.0,23.720801414758254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
