Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 09/12  04:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.429660965056756,0.0,0.0,22.894302814361337,0.0,0.0,23.316677003481034,0.0,0.0,23.149543471218324,0.0,0.0,23.942530513796969,0.0,0.0,23.625343836926719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  05:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.199561124772797,0.0,0.0,22.836901854993604,0.0,0.0,23.235108603518673,0.0,0.0,23.0864760332683,0.0,0.0,23.837793514160695,0.0,0.0,23.523104381894986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  06:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.021950141906645,0.0,0.0,22.775131052292627,0.0,0.0,23.16232093579739,0.0,0.0,23.016098132420014,0.0,0.0,23.744944260777165,0.0,0.0,23.434781685253218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  07:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.878881138550953,0.0,0.0,22.835231320456616,0.0,0.0,23.219341775582568,0.0,0.0,23.073485188279006,0.0,0.0,23.782373460143306,0.0,0.0,23.43160558440375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  08:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.826464762890159,0.0,1246.336888328507,22.04074514052159,0.0,916.8366584891239,22.088758389477154,0.0,1412.6284412945248,22.03448820934148,0.0,956.528010457273,22.15662586418264,0.0,2105.230414707763,22.040371540621768,2147.188424414418,0.0,1.2540055010854679,2.6798076020537988,0.0,0.0,28.13618877057119,42.94854043266865,0.0,649.9349869324602,318.7039210353103 
 09/12  09:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.918070781027767,0.0,1758.6563851409,22.00005079010611,0.0,1416.0097119146977,22.000750499586208,0.0,1151.9850617604134,22.00001614723142,0.0,740.3134980817767,22.00167660973062,0.0,1270.069260569804,22.00000694982737,3785.623132729291,0.0,0.0,0.0,0.0,0.0,743.0691965191539,594.0408272341218,309.966289106735,546.8596584667396,488.15618726227157 
 09/12  10:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.25659752803363,0.0,2479.9319182232368,22.000009865009877,0.0,1542.6380097257975,22.00016160599546,0.0,1270.8102556819904,22.000004363031619,0.0,786.9240344915684,22.00042255529828,0.0,1453.8577135319052,22.000003085205188,4671.475971300935,0.0,0.0,0.0,0.0,0.0,1117.254174830173,707.1529270424387,452.87166703150788,685.675713328525,604.9905149280219 
 09/12  11:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.821901588178979,0.0,3267.311012965627,22.00183484219933,0.0,1411.033247212773,22.002443533471273,0.0,1421.099796094341,22.000295097042114,0.0,853.0361209333546,22.000718282102079,0.0,1468.865481391591,22.00018018289431,5478.821494937066,0.0,0.0,0.0,0.0,0.0,1473.21400896343,750.4090233495763,630.6259127848591,776.9579447370893,744.0836309618427 
 09/12  12:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.49901927337359,0.0,3423.5360060553687,22.451493207383977,0.0,1172.6557360285088,22.000336759479379,0.0,1607.0940210492054,22.000755679113295,0.0,945.5812394269341,22.000120550602249,0.0,1578.2556353541123,22.000007686648766,6448.013895410424,0.0,0.0,0.0,0.0,0.0,1702.4415160236077,839.918329591502,867.2098024958509,975.1129854561755,959.8002877030211 
 09/12  13:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.18231227109989,0.0,3122.5234232015557,22.04461435455817,0.0,1017.9657780072175,22.00205409143754,0.0,1653.8086277375679,22.001023871877974,0.0,1016.2568910419277,22.000848015096403,0.0,1611.2175222093668,22.000764972427235,5435.813029479099,0.0,0.0,0.0,0.0,0.0,1395.517468460024,626.4050142229783,693.952306412155,811.8978332331199,804.5094330105533 
 09/12  14:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.791536629971675,0.0,3428.412038751872,22.00488095021082,0.0,940.8401235090496,22.001473519638183,0.0,1684.3526422337284,22.000760499218207,0.0,1357.3248222860869,22.001636316485589,0.0,1681.7472782440698,22.000693575332268,5822.93504821754,0.0,0.0,0.0,0.0,0.0,1525.1137573106346,641.4277537732905,843.6435229369471,865.1249449951076,844.0940950612903 
 09/12  15:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.18536878350082,0.0,0.0,24.819581180172596,0.0,0.0,23.744698028771287,0.0,0.0,23.576743928701008,0.0,0.0,25.176671718074134,0.0,0.0,23.11792157639588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  16:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.608567652126035,0.0,0.0,25.736067180532435,0.0,0.0,24.429563292698544,0.0,0.0,24.23963301508751,0.0,0.0,27.52551461607075,0.0,0.0,23.73111521123252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  17:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.847163296546428,0.0,0.0,25.65104305541774,0.0,0.0,24.70100639612003,0.0,0.0,24.512138265316609,0.0,0.0,28.29463975182842,0.0,0.0,24.06104946612222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  18:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.80245759654384,0.0,0.0,25.109700532851563,0.0,0.0,24.602309699791364,0.0,0.0,24.41269131049421,0.0,0.0,27.958609141487366,0.0,0.0,24.179554059683399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  19:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.48417197192437,0.0,0.0,24.61247881100412,0.0,0.0,24.432096193493419,0.0,0.0,24.249159168680209,0.0,0.0,27.05761428465771,0.0,0.0,24.261599452455543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  20:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.989610116511803,0.0,0.0,24.106365138734505,0.0,0.0,24.164493688330773,0.0,0.0,23.9811732114058,0.0,0.0,26.152940396115289,0.0,0.0,24.201369758623107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  21:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.423655738103478,0.0,0.0,23.683367000765789,0.0,0.0,23.896435176946495,0.0,0.0,23.714242102834157,0.0,0.0,25.474995341973647,0.0,0.0,24.088364064148526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  22:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.807092410366793,0.0,0.0,23.329539574365727,0.0,0.0,23.650508278018167,0.0,0.0,23.46997036709001,0.0,0.0,24.9050186196015,0.0,0.0,23.93326497486084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  23:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.252003924157646,0.0,0.0,23.07512319063686,0.0,0.0,23.45033853101014,0.0,0.0,23.27765930317489,0.0,0.0,24.493475954912243,0.0,0.0,23.79127551177876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  24:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.775085509753418,0.0,0.0,22.88035386503659,0.0,0.0,23.24551572998121,0.0,0.0,23.074103580907634,0.0,0.0,24.144200508135929,0.0,0.0,23.66526644614226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  01:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.41611372263058,0.0,0.0,22.732593124474325,0.0,0.0,23.068861133356174,0.0,0.0,22.931294694165126,0.0,0.0,23.876226738422504,0.0,0.0,23.542806978989117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  02:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.08964975919755,0.0,0.0,22.615454791974579,0.0,0.0,22.930767499045467,0.0,0.0,22.830145988833587,0.0,0.0,23.66964326385193,0.0,0.0,23.46254614397113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  03:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.770943825249668,0.0,0.0,22.516574963169913,0.0,0.0,22.838925985392846,0.0,0.0,22.74031108551738,0.0,0.0,23.499575636770247,0.0,0.0,23.379414705545693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  04:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.489473719983928,0.0,0.0,22.448460485730725,0.0,0.0,22.773826335095316,0.0,0.0,22.67921876492561,0.0,0.0,23.374660950967784,0.0,0.0,23.339575710597296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  05:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.229503124019545,0.0,0.0,22.345264683909016,0.0,0.0,22.668931050203346,0.0,0.0,22.576608067284988,0.0,0.0,23.2187947836721,0.0,0.0,23.2256049271656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  06:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.99192966024019,0.0,0.0,22.262858048462513,0.0,0.0,22.587826870860483,0.0,0.0,22.497458928366897,0.0,0.0,23.09960656207679,0.0,0.0,23.128942664354743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  07:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.814314974075175,0.0,0.0,22.434888489502535,0.0,0.0,23.611333870288477,0.0,0.0,22.634962639915668,0.0,0.0,23.2316598127235,0.0,0.0,23.112223543602658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  08:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.76640250324312,0.0,953.8492089243407,22.023872628219388,0.0,884.6164493108377,22.158591314606814,0.0,1129.3210327054524,22.023737672792405,0.0,671.4237922072582,22.144333719701526,0.0,1632.542795853832,22.030745684090868,1378.0061173936406,0.0,2.8340971765263949,0.0,2.4848191913374269,1.9911278002043356,0.0,0.0,0.0,234.8390978510861,32.32600123421794 
 09/13  09:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.86634758475562,0.0,1274.6504010705785,22.00017610312221,0.0,1041.9313212269026,22.004026271442695,0.0,985.2676791507038,22.000472421977677,0.0,654.9013488895407,22.00444767765373,0.0,1092.6040644706037,22.000624081562035,1424.927560752519,0.0,0.0,0.0,0.0,0.0,20.74103170325855,90.33202787048519,0.0,128.999107811418,81.32441922708884 
 09/13  10:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.05747692467314,0.0,1233.1847664318767,21.999919032018295,0.0,858.6796899691426,22.002023061734268,0.0,970.3674849859071,22.000189393822536,0.0,639.690364668375,22.001713285339567,0.0,1214.0042076826267,22.00043004524668,1172.7899493898713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.25897524960281,0.0 
 09/13  11:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.24111863052425,0.0,959.6122899363036,22.000092951666507,0.0,630.1136667687306,22.000761663949637,0.0,890.1976756672584,22.000450573457714,0.0,596.3159394933355,22.000531785312526,0.0,1096.8981011662564,22.000440784651933,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  12:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.341946449174647,0.0,922.6708485874751,22.000040127785558,0.0,533.4780753621571,22.00002409400739,0.0,863.2397219820978,21.999951471663679,0.0,578.3164524862623,21.999932982164233,0.0,1067.191811236482,22.00019587278181,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  13:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.467749355372779,0.0,1206.603004421755,21.999988328287804,0.0,602.1866051255593,21.999940858539337,0.0,1110.7404312722084,22.00042431421625,0.0,703.1258027562499,21.999820700741205,0.0,1132.2087161526116,22.00043944624034,1276.0471740207057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.16757928414592,79.34862059629147 
 09/13  14:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.748896727799079,0.0,2535.50052721669,22.00151677409334,0.0,625.6169353295663,21.99998124046624,0.0,1192.293884366568,22.00008357709275,0.0,1163.8516234785512,21.999932687786598,0.0,1226.4353600777359,22.00006196950707,3146.7871933267449,0.0,0.0,0.0,0.0,0.0,791.1128233733314,162.52474373096409,341.1538385165172,384.1510859786453,364.3137275870179 
 09/13  15:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.270711057578774,0.0,0.0,24.44643034298375,0.0,0.0,23.29301793911403,0.0,0.0,23.198386618454604,0.0,0.0,25.124088227455059,0.0,0.0,22.84493334854371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  16:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.798080041245496,0.0,0.0,24.790306886426696,0.0,0.0,23.867075185294753,0.0,0.0,23.725953220323235,0.0,0.0,25.875184163020565,0.0,0.0,23.21385766381563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  17:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.19386503896149,0.0,0.0,24.572703228419046,0.0,0.0,24.031999760632219,0.0,0.0,23.863693213450238,0.0,0.0,25.76530852441097,0.0,0.0,23.460074882443288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  18:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.374728664153929,0.0,0.0,24.279454910774825,0.0,0.0,24.05821278203389,0.0,0.0,23.881988442928319,0.0,0.0,25.80586211297247,0.0,0.0,23.65268205650976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  19:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.29635703537474,0.0,0.0,23.81214236204947,0.0,0.0,23.868904365709569,0.0,0.0,23.654118105730878,0.0,0.0,25.28081393005389,0.0,0.0,23.672434225494429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  20:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.061916982367558,0.0,0.0,23.54640183245182,0.0,0.0,23.758029116855935,0.0,0.0,23.552952907376786,0.0,0.0,24.901765468398943,0.0,0.0,23.694175499518324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  21:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.795912467286298,0.0,0.0,23.307809830056,0.0,0.0,23.61717391847892,0.0,0.0,23.437839839998007,0.0,0.0,24.57656887881556,0.0,0.0,23.649560317094538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  22:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.56058077673251,0.0,0.0,23.049396304312887,0.0,0.0,23.448583648953723,0.0,0.0,23.256168245643648,0.0,0.0,24.275181998926539,0.0,0.0,23.598490077965509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  23:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.309367480533159,0.0,0.0,22.851913196767496,0.0,0.0,23.241929071323886,0.0,0.0,23.041934201078118,0.0,0.0,23.990262696884146,0.0,0.0,23.50896880453125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  24:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.04377327974131,0.0,0.0,22.75515853744104,0.0,0.0,23.129040792444088,0.0,0.0,22.938666307413734,0.0,0.0,23.816662903188609,0.0,0.0,23.491281923230586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  01:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.786581647944577,0.0,0.0,22.59967138357201,0.0,0.0,22.95986789777359,0.0,0.0,22.8166455855139,0.0,0.0,23.602535736376948,0.0,0.0,23.390740936540845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  02:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.536267341941227,0.0,0.0,22.483512140554717,0.0,0.0,22.84216279232849,0.0,0.0,22.713079944250525,0.0,0.0,23.431542061609738,0.0,0.0,23.295630359001618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  03:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.28923687951511,0.0,0.0,22.436409547302845,0.0,0.0,22.7782845989734,0.0,0.0,22.664274887947945,0.0,0.0,23.335929852849504,0.0,0.0,23.27749830839996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  04:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.065928208824354,0.0,0.0,22.36796396907135,0.0,0.0,22.69856622970644,0.0,0.0,22.59559062372511,0.0,0.0,23.228993832654227,0.0,0.0,23.24297694244225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  05:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.844716939926543,0.0,0.0,22.302211210008325,0.0,0.0,22.625555279432399,0.0,0.0,22.529975532879506,0.0,0.0,23.132173590615019,0.0,0.0,23.19341956793498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  06:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.632059228068479,0.0,0.0,22.201377807475759,0.0,0.0,22.521592442591403,0.0,0.0,22.428006707450007,0.0,0.0,22.996741518395536,0.0,0.0,23.07143332701104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  07:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.48631912429639,0.0,0.0,22.393400602084037,0.0,0.0,24.072039729922765,0.0,0.0,22.584243936922819,0.0,0.0,23.15390498034229,0.0,0.0,23.081102700312223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  08:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.530109094504949,0.0,1245.6265440303694,22.021370127836016,0.0,1887.3347701177068,22.20358409238974,0.0,1115.464831047007,22.0217326284283,0.0,656.8929297576144,22.134550132270314,0.0,1647.5415246469586,22.029254660733885,1901.3948139774084,0.0,0.0,0.0,0.0,0.0,0.0,388.94417497472139,0.0,323.6759348188967,85.24373004352218 
 09/14  09:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.800931122618676,0.0,1704.6233751253586,22.00007454143719,0.0,1912.2372650125727,22.006778918585686,0.0,934.4290771947945,22.000108339311223,0.0,621.9435235898818,22.0045855131639,0.0,1153.7747726394746,22.00001640410635,3109.870806793802,0.0,0.0,0.0,0.0,0.0,545.8458626191509,633.9542184147383,154.9383983558736,379.6877784777871,291.9135747859832 
 09/14  10:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.35128334825759,0.0,2628.5141561406719,22.00114718920957,0.0,1941.9966805693819,22.002883842924587,0.0,1137.8524668490468,22.00001186361522,0.0,715.3544046483803,22.00113500072159,0.0,1330.7759968572869,22.00000196004953,3910.6110099460977,0.0,0.0,0.0,0.0,0.0,920.868047510413,671.260709108991,297.82877427731258,494.16543715529908,422.95706775381339 
 09/14  11:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.141867952212196,0.0,3474.602432718776,22.00080204575609,0.0,1623.9594786409212,22.001957759715645,0.0,1293.492849877533,22.000001446973955,0.0,790.6044959711398,22.00018952281019,0.0,1366.0507358659127,22.000000871070467,4761.363027302006,0.0,0.0,0.0,0.0,0.0,1328.2281526948673,684.0635689424892,456.0891115306995,612.7149648486758,576.7362551450074 
 09/14  12:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.05489922050252,0.0,3906.3042980527518,22.00013678389589,0.0,1231.0868456017045,22.000532229394979,0.0,1414.4300461327283,22.000167107619576,0.0,855.7559176956124,22.00040814496627,0.0,1457.5246150517285,22.00022485558638,4981.254171898711,0.0,0.0,0.0,0.0,0.0,1435.2279604787059,596.3088462702791,541.5042873752797,666.1294103029542,638.5526933312241 
 09/14  13:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.216375495187266,0.0,4131.678532635551,22.027175225490248,0.0,1043.2001634853714,22.000926367705949,0.0,1507.9896795095297,22.000507686049756,0.0,1017.7753876548204,21.999720133846635,0.0,1570.0513021024579,22.000565381536935,5393.518262576481,0.0,0.0,0.0,0.0,0.0,1599.2877763303703,586.1447414226242,635.758765402112,752.5176926056907,716.2783126754159 
 09/14  14:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.151284358298928,0.0,3793.0915430334468,22.20889108184768,0.0,943.3248391552222,21.99949419929019,0.0,1571.1985376317596,21.99965743359847,0.0,1409.802274450289,21.99915844014595,0.0,1670.9285038631447,21.999836479372367,5894.290332957527,0.0,0.0,0.0,0.0,0.0,1647.823054541048,618.0254701927969,840.6477391716589,868.501143206727,815.7619517050293 
 09/14  15:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.902116525410987,0.0,0.0,25.39687529916829,0.0,0.0,23.702797991396968,0.0,0.0,23.468756782322286,0.0,0.0,25.62926111881579,0.0,0.0,23.11788992415267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  16:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.464684613016379,0.0,0.0,26.32521221868048,0.0,0.0,24.47506949569749,0.0,0.0,24.222880106690316,0.0,0.0,27.977265992530385,0.0,0.0,23.79284696557989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  17:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.672007709006907,0.0,0.0,25.96368743457643,0.0,0.0,24.71934582212056,0.0,0.0,24.473934562402968,0.0,0.0,27.757376307968145,0.0,0.0,24.122368294733478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  18:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.518795708349339,0.0,0.0,25.43039360403968,0.0,0.0,24.72197436253,0.0,0.0,24.48973695536,0.0,0.0,27.303805724508526,0.0,0.0,24.36732830955071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  19:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.077533907368328,0.0,0.0,24.86248976398088,0.0,0.0,24.544431802175063,0.0,0.0,24.31971671343222,0.0,0.0,26.496217340584335,0.0,0.0,24.35749112879731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.538840837519368,0.0,0.0,24.40193980242288,0.0,0.0,24.373105769395694,0.0,0.0,24.160703176941863,0.0,0.0,25.9004065964795,0.0,0.0,24.29818750597215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  21:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9994828505116,0.0,0.0,24.10340946831109,0.0,0.0,24.236082923533219,0.0,0.0,24.03918064630158,0.0,0.0,25.46837339580599,0.0,0.0,24.235935770709845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  22:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.464251643961796,0.0,0.0,23.74478396670034,0.0,0.0,24.02075769045444,0.0,0.0,23.827608290705208,0.0,0.0,25.028093002874479,0.0,0.0,24.063897246995695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  23:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.976526631061394,0.0,0.0,23.52073782073556,0.0,0.0,23.870096675307339,0.0,0.0,23.683630078657055,0.0,0.0,24.746162010603663,0.0,0.0,23.95971964845896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  24:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.54669836110744,0.0,0.0,23.365996116183646,0.0,0.0,23.76052717111675,0.0,0.0,23.583840257089407,0.0,0.0,24.523124123412324,0.0,0.0,23.87566013475807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  01:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.171719720577334,0.0,0.0,23.24542621093383,0.0,0.0,23.66774720474757,0.0,0.0,23.498861809885555,0.0,0.0,24.36164860375206,0.0,0.0,23.791563137114016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  02:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.84864610448971,0.0,0.0,23.13009294606759,0.0,0.0,23.571636037484447,0.0,0.0,23.40646107625866,0.0,0.0,24.216476834817216,0.0,0.0,23.695671789577177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  03:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.610920257824764,0.0,0.0,23.045116395897954,0.0,0.0,23.49542770347771,0.0,0.0,23.33904514861364,0.0,0.0,24.105617800835103,0.0,0.0,23.624111409723225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  04:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.44047264188319,0.0,0.0,22.991500438350206,0.0,0.0,23.433103431033776,0.0,0.0,23.283636429803854,0.0,0.0,24.020735294528106,0.0,0.0,23.564052970696385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  05:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.296273069213379,0.0,0.0,22.942738448768226,0.0,0.0,23.372941759476068,0.0,0.0,23.22710262073323,0.0,0.0,23.945451819087308,0.0,0.0,23.511862694469114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  06:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.16869405850759,0.0,0.0,22.90575200365225,0.0,0.0,23.32631967094555,0.0,0.0,23.180532017435696,0.0,0.0,23.886396515630524,0.0,0.0,23.466351703856448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  07:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.069577098044129,0.0,0.0,22.98049827060043,0.0,0.0,23.42864052552268,0.0,0.0,23.251833067794398,0.0,0.0,23.942644893484425,0.0,0.0,23.43406149295864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  08:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.06186754516205,0.0,1341.5273643444924,22.047874055997498,0.0,1040.1841209754267,22.10320871572631,0.0,1529.8186912948116,22.03991754150142,0.0,1004.3615381449387,22.1705658508703,0.0,2109.839047314975,22.072331530417875,3623.964130403093,0.0,0.0,0.0,0.0,0.0,424.7686943825138,347.59796535804528,276.41850451552286,871.8453395879815,599.8026524187615 
 09/15  09:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.151818893786044,0.0,1623.932207064835,22.000084649409684,0.0,1159.157657686419,22.000644172624413,0.0,1284.6859794076727,22.00001724071053,0.0,804.6771124654315,22.00198460886394,0.0,1321.5402294728156,22.0000084252349,4933.325945549293,0.0,0.0,0.0,0.0,0.0,1004.0399655468519,705.2711532378268,574.2892748110197,788.3851784165775,757.8093993967492 
 09/15  10:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.45174170590916,0.0,2289.7541247853025,22.000024001916267,0.0,1329.1751916937574,22.000224958187176,0.0,1524.6378041758899,22.000004668971369,0.0,903.4785064123389,22.00078337682483,0.0,1512.738013314175,22.000003386527657,6190.7875061557119,0.0,0.0,0.0,0.0,0.0,1451.4413556224707,895.4792634124782,805.0718251128892,975.871801436604,959.3922864310011 
 09/15  11:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.124090650061548,0.0,2901.6308999254076,22.206988863678509,0.0,1337.3611337020635,22.000032568756148,0.0,1671.103737489751,22.00074079038999,0.0,971.4608177751021,22.000135842900698,0.0,1505.265260526324,22.00000131257191,6909.617724854795,0.0,0.0,0.0,0.0,0.0,1748.1030545046652,978.6831853375277,947.0548263121214,1048.8289428770045,1083.4167416832084 
 09/15  12:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.974654086402518,0.0,2762.496193576328,22.639938640157874,0.0,1159.2069732856174,21.999634209695008,0.0,1793.4851080670183,21.999885349445507,0.0,1033.73650064454,21.9998458720504,0.0,1588.017637100774,21.999873493652609,7402.716892099597,0.0,0.0,0.0,0.0,0.0,1783.7080204072148,1017.1071103686825,1102.2373593162452,1177.5228700040048,1218.6105578631817 
 09/15  13:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.75318363991607,0.0,2376.028051330147,22.28065521142576,0.0,1014.7675576075359,21.999411517408015,0.0,1657.3054975796472,22.09023962599402,0.0,1023.2562047027292,21.999507775541173,0.0,1629.695557024372,22.000400075021969,7608.504070930047,0.0,0.0,0.0,0.0,0.0,1807.6375028413452,1026.3988865821635,1168.7038923324968,1265.9108161571708,1236.321998876602 
 09/15  14:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.15730370643321,0.0,2147.824325470214,22.04369582218917,0.0,920.0207347399646,21.999878472774758,0.0,1692.443826344997,22.034500759949844,0.0,1005.5911448075376,21.999882600984919,0.0,1635.7587036882365,22.000748515812686,7365.656499329103,0.0,0.0,0.0,0.0,0.0,1717.4097213729154,955.3138190748978,1117.9646853204936,1241.7286594373655,1229.7086399831638 
 09/15  15:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.338700463131347,0.0,0.0,23.808008374479959,0.0,0.0,23.72964906731584,0.0,0.0,23.609623039612445,0.0,0.0,24.022203577939228,0.0,0.0,23.056360951816296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  16:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.498451303793169,0.0,0.0,24.675047222633056,0.0,0.0,24.53867138788001,0.0,0.0,24.39073122465055,0.0,0.0,25.442697520483799,0.0,0.0,23.622619584865846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  17:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.561510216027238,0.0,0.0,24.735744942836236,0.0,0.0,24.760029499228084,0.0,0.0,24.589812671733094,0.0,0.0,25.706625300694115,0.0,0.0,23.917420029503164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  18:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.474327145413178,0.0,0.0,24.580140720272543,0.0,0.0,24.76932600792165,0.0,0.0,24.582385398939583,0.0,0.0,25.633134695958608,0.0,0.0,24.13022888071762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  19:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.225153099917386,0.0,0.0,24.335383912927516,0.0,0.0,24.631749234791685,0.0,0.0,24.43681261325649,0.0,0.0,25.406018116251297,0.0,0.0,24.197861190125694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  20:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.896268670241616,0.0,0.0,24.134964023543494,0.0,0.0,24.49028697164607,0.0,0.0,24.297500649773214,0.0,0.0,25.2030941985685,0.0,0.0,24.18811434219827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  21:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.51585779521075,0.0,0.0,23.92790271803853,0.0,0.0,24.337980502191763,0.0,0.0,24.147541617325467,0.0,0.0,24.998458986755609,0.0,0.0,24.155155304086159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  22:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.155438677425367,0.0,0.0,23.76786976824771,0.0,0.0,24.202343226653349,0.0,0.0,24.0184058593776,0.0,0.0,24.82399491813382,0.0,0.0,24.08267154813344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  23:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.837410041415916,0.0,0.0,23.637288445646669,0.0,0.0,24.09205753067735,0.0,0.0,23.908874754787534,0.0,0.0,24.68555315815565,0.0,0.0,24.00330948711094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  24:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.549852961529259,0.0,0.0,23.521212388669644,0.0,0.0,23.989136002805826,0.0,0.0,23.80772964332648,0.0,0.0,24.561383873599174,0.0,0.0,23.925738182642527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  01:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.30190718983617,0.0,0.0,23.42991735223897,0.0,0.0,23.90135579589227,0.0,0.0,23.73245092962411,0.0,0.0,24.4608275100024,0.0,0.0,23.855843529857073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  02:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.07758094007789,0.0,0.0,23.362934524587339,0.0,0.0,23.830902682047186,0.0,0.0,23.671359875917977,0.0,0.0,24.384682380964095,0.0,0.0,23.811090533517576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  03:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.920788609589775,0.0,0.0,23.304002235072468,0.0,0.0,23.7675664376025,0.0,0.0,23.614217234573613,0.0,0.0,24.316062125121428,0.0,0.0,23.76792479950687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  04:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.739134591966228,0.0,0.0,23.233408948227525,0.0,0.0,23.695904390233097,0.0,0.0,23.546011490160617,0.0,0.0,24.239592020218628,0.0,0.0,23.704905773948107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  05:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.601816107003537,0.0,0.0,23.163796851947,0.0,0.0,23.62704084363186,0.0,0.0,23.478916186732325,0.0,0.0,24.1663232463068,0.0,0.0,23.645188577458133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  06:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.501020044117828,0.0,0.0,23.12164546384954,0.0,0.0,23.58107955595135,0.0,0.0,23.432963896000048,0.0,0.0,24.115716202170139,0.0,0.0,23.602046097417437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  07:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.41999890229037,0.0,0.0,23.186334635046746,0.0,0.0,23.659742403613398,0.0,0.0,23.482246300136329,0.0,0.0,24.15639364206168,0.0,0.0,23.565488469028677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  08:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.40046968808159,0.0,1055.5377180174365,22.07135452191182,0.0,916.5239666456927,22.120467060724289,0.0,1694.1601765105752,22.075559690760046,0.0,1085.4446852106867,22.19022856803427,0.0,2192.934196892154,22.148982614884738,4898.256310658983,0.0,0.0,0.0,0.0,0.0,527.1753693506345,483.95824734239496,554.0813214230941,1257.8609151090912,971.6494832934998 
 09/16  09:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.38534369858926,0.0,1046.4508124285777,22.00022523278376,0.0,614.9162004730843,22.000771295967426,0.0,1113.0159655554317,22.000033738590134,0.0,727.4224414634791,22.002254315166956,0.0,1312.2005351655644,22.000142817536319,3194.5967315780069,0.0,0.0,0.0,0.0,0.0,391.61217382469865,197.9510571615283,224.9795297645053,708.8381236012787,567.6848730857272 
 09/16  10:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.4129568745638,0.0,1142.5678625557667,22.00078347339059,0.0,641.819310826837,22.00026774613803,0.0,1201.0568269087262,22.00087190973551,0.0,751.6480148205119,22.00088395673982,0.0,1387.3971919945307,22.000027352926915,3545.0116488113715,0.0,0.0,0.0,0.0,0.0,489.3884015207152,231.0149828803977,257.8707945524067,800.5243834468081,662.6821122707752 
 09/16  11:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.4652121082063,0.0,1119.3277798689633,22.00022527041263,0.0,609.2451456216768,22.000109336467888,0.0,1165.5118205022755,22.000177530408025,0.0,724.2529351975381,22.000365420625113,0.0,1287.8048122457386,22.000012230574759,3989.970786364602,0.0,0.0,0.0,0.0,0.0,638.9017701306703,324.13493092404385,381.86148693343446,816.325454984808,725.2161692513771 
 09/16  12:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.5342291007943,0.0,1134.763616331522,22.0000747651409,0.0,601.5094899560199,22.00005451116297,0.0,1172.7019489145715,22.00004310994957,0.0,723.5191259410267,22.000162723497608,0.0,1255.2838862079089,22.00001059755167,3976.488799986809,0.0,0.0,0.0,0.0,0.0,650.1159998768849,318.34979675520335,381.40360834834316,793.6695266983429,729.4188941677666 
 09/16  13:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.616401628289318,0.0,1190.2207187479308,22.000033360018276,0.0,615.0120601843346,22.00003438084365,0.0,1215.7594021408887,22.000016878464,0.0,746.8749152472747,22.000082188590264,0.0,1255.205797229808,22.000010614312744,3864.412666553002,0.0,0.0,0.0,0.0,0.0,641.0081706412988,304.7721701619214,370.09467816657539,739.4367595879401,705.569913854998 
 09/16  14:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.774834307408957,0.0,1511.8354548819135,22.000019847973566,0.0,708.421121010193,22.00002928701432,0.0,1418.0871838029598,22.00000732064212,0.0,885.5227020415059,22.00005310262736,0.0,1299.7234346020715,22.000008812412014,4958.119051637878,0.0,0.0,0.0,0.0,0.0,1002.7209519049885,471.4906387462048,590.1611133254082,864.9722527171987,925.2431208038094 
 09/16  15:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.975264631610764,0.0,0.0,23.55405651783318,0.0,0.0,23.399938585869199,0.0,0.0,23.340001119945855,0.0,0.0,24.04365547015383,0.0,0.0,22.863475626109449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  16:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.267170734002855,0.0,0.0,24.14720614537626,0.0,0.0,23.966168396748477,0.0,0.0,23.86462245473682,0.0,0.0,25.249727657724116,0.0,0.0,23.247207716624787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  17:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.47779798888638,0.0,0.0,24.280231458881184,0.0,0.0,24.241609771902767,0.0,0.0,24.115211115324415,0.0,0.0,25.527175735466217,0.0,0.0,23.506073792375007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  18:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.564852536257836,0.0,0.0,24.094033496200806,0.0,0.0,24.2291653140076,0.0,0.0,24.080323922997694,0.0,0.0,25.406385725483206,0.0,0.0,23.659033375496237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  19:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.506030780492936,0.0,0.0,23.845462020248193,0.0,0.0,24.098600655825963,0.0,0.0,23.944274799827686,0.0,0.0,25.094895109965216,0.0,0.0,23.71963734278946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  20:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.362363516584677,0.0,0.0,23.634615861173889,0.0,0.0,23.98340952120347,0.0,0.0,23.81567796048465,0.0,0.0,24.82911604186633,0.0,0.0,23.75072827407612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  21:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.186367455408467,0.0,0.0,23.51246547255265,0.0,0.0,23.904970675376167,0.0,0.0,23.741163445132785,0.0,0.0,24.65400796606093,0.0,0.0,23.74345982758856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  22:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.004451759152567,0.0,0.0,23.37417863693414,0.0,0.0,23.800745748196996,0.0,0.0,23.64086963113728,0.0,0.0,24.480533677212426,0.0,0.0,23.695769790989517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  23:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.855349192542368,0.0,0.0,23.25387611631719,0.0,0.0,23.70483710201159,0.0,0.0,23.547456352870865,0.0,0.0,24.338496876084318,0.0,0.0,23.65992142522038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  24:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.6589858050126,0.0,0.0,23.18973297546628,0.0,0.0,23.641538776097247,0.0,0.0,23.488997744137948,0.0,0.0,24.2467117010518,0.0,0.0,23.63809293037973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  01:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.513029448843118,0.0,0.0,23.153350014893137,0.0,0.0,23.596796663991375,0.0,0.0,23.449406531136476,0.0,0.0,24.17859999167491,0.0,0.0,23.600353058973935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  02:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.417942807294265,0.0,0.0,23.0721745159484,0.0,0.0,23.526415792032766,0.0,0.0,23.377774698206389,0.0,0.0,24.088423818855799,0.0,0.0,23.542863332164914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  03:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.320458023960023,0.0,0.0,23.012177533859025,0.0,0.0,23.471120822319123,0.0,0.0,23.321902548853406,0.0,0.0,24.021278029765985,0.0,0.0,23.498510128806495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  04:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.22434888933349,0.0,0.0,22.98531301650396,0.0,0.0,23.43119113282874,0.0,0.0,23.283250088665715,0.0,0.0,23.974520492444709,0.0,0.0,23.468794624292128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  05:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.139630922323709,0.0,0.0,22.96576161964108,0.0,0.0,23.39933833617753,0.0,0.0,23.25495762105859,0.0,0.0,23.939178684572185,0.0,0.0,23.445787140843906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  06:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.060941277356564,0.0,0.0,22.949764760578974,0.0,0.0,23.373428783359175,0.0,0.0,23.231873752680295,0.0,0.0,23.91152923382686,0.0,0.0,23.427340918145299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  07:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.99909313418284,0.0,0.0,22.980364300420516,0.0,0.0,23.412492880653116,0.0,0.0,23.259705894373327,0.0,0.0,23.933169250305409,0.0,0.0,23.39455457837723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  08:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.966140636586198,0.0,1051.8173780498456,22.065854449508366,0.0,677.7527594257208,22.1381040390924,0.0,1340.022837013755,22.055320503204987,0.0,892.1829289823024,22.230085917271596,0.0,2028.6124806162325,22.071848543954127,2872.8586455220577,0.0,0.0,0.0,0.0,0.0,160.6814445277397,75.19392106303667,115.62232144786208,903.2651692790472,514.5648150641034 
 09/17  09:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.911926236113925,0.0,786.0479783156716,22.00034644767649,0.0,484.00609524795257,22.002799074545519,0.0,893.4684823205644,22.00012915930955,0.0,625.3610038545203,22.00783185864503,0.0,1198.1499483083499,22.000044213156295,1708.9530743823175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,413.08803249251715,192.3340677495318 
 09/17  10:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.89148709062545,0.0,855.0250892962558,22.000417750477867,0.0,500.29751290355036,22.001459686526205,0.0,969.3935855393775,22.000034167250143,0.0,637.1414118893181,22.00354307768382,0.0,1291.0742978550407,22.000016799922319,1826.7793875491705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,476.6741077223918,246.5743056865102 
 09/17  11:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.96460392566273,0.0,1250.5553792944448,22.00012409334179,0.0,643.1378271900276,22.000521001074973,0.0,1236.6074936484993,22.00001220150242,0.0,754.5167990033151,22.00140647237772,0.0,1249.3491221557816,22.000009184399194,4802.307231251915,0.0,0.0,0.0,0.0,0.0,914.685615755569,495.567072529789,585.9383744514802,861.7048759708861,840.8803184039227 
 09/17  12:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.144659483861916,0.0,1469.7124473827435,22.000043338495087,0.0,703.8060215110299,22.000193191224804,0.0,1381.5446856783875,22.00000826599427,0.0,821.6013612388142,22.0005655416047,0.0,1253.8758453879319,22.000008979523519,4143.553119485985,0.0,0.0,0.0,0.0,0.0,794.0469696334993,379.63148321214416,442.7250521413067,685.2987179023828,738.3199224563831 
 09/17  13:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.359678348997066,0.0,1495.824918466269,22.00002196909374,0.0,711.9007647608514,22.000081078974305,0.0,1411.1097211096686,22.00000709051108,0.0,850.3120969146658,22.000238135951997,0.0,1274.7270780232594,22.00000906747997,4369.535675366564,0.0,0.0,0.0,0.0,0.0,851.7763075910611,405.3724506156433,484.210327427291,731.8152817744503,792.83033381785 
 09/17  14:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.646979601134544,0.0,1572.1745985184026,22.000014146155075,0.0,736.2250729409716,22.00004084556303,0.0,1469.7944731905037,22.000005303666876,0.0,908.5617142956535,22.000108419868785,0.0,1312.6084992719453,22.000007606937719,4779.066683033698,0.0,0.0,0.0,0.0,0.0,964.3775726202088,481.5714535749039,592.9919284928794,786.7439779342831,849.8507762711545 
 09/17  15:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.786239784178926,0.0,0.0,23.14210641641995,0.0,0.0,23.232226631566339,0.0,0.0,23.1614641746277,0.0,0.0,23.54233056490387,0.0,0.0,22.82310832255404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  16:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.94725904908353,0.0,0.0,23.61488783691114,0.0,0.0,23.758911472153497,0.0,0.0,23.647445797646765,0.0,0.0,24.266667073188367,0.0,0.0,23.12962308367732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  17:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.004107533152685,0.0,0.0,23.66612507820365,0.0,0.0,23.89543358592591,0.0,0.0,23.75399030058721,0.0,0.0,24.579378496313799,0.0,0.0,23.330896048994437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  18:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.975444282933976,0.0,0.0,23.553081772221579,0.0,0.0,23.87781640852848,0.0,0.0,23.717973747167354,0.0,0.0,24.543726081277577,0.0,0.0,23.48359234222505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  19:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.85670480098929,0.0,0.0,23.373979783193524,0.0,0.0,23.765757556061108,0.0,0.0,23.602155938501224,0.0,0.0,24.389944739711447,0.0,0.0,23.529239781973684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  20:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.724601085062827,0.0,0.0,23.250337912135657,0.0,0.0,23.675964506579164,0.0,0.0,23.514469089741426,0.0,0.0,24.273467894392544,0.0,0.0,23.54385392886698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  21:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.54619737655327,0.0,0.0,23.133545480357176,0.0,0.0,23.581077631029865,0.0,0.0,23.42217908127766,0.0,0.0,24.161148072695388,0.0,0.0,23.535745735939178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  22:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.395561280092648,0.0,0.0,23.025639113705265,0.0,0.0,23.489183037718609,0.0,0.0,23.332772788216148,0.0,0.0,24.05583873797582,0.0,0.0,23.511051814206018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  23:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.273486642313288,0.0,0.0,22.95802901182026,0.0,0.0,23.4102128389931,0.0,0.0,23.25467192485133,0.0,0.0,23.966109593336478,0.0,0.0,23.4862599331801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  24:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.146213123796014,0.0,0.0,22.907471706640988,0.0,0.0,23.34272529526496,0.0,0.0,23.1893473898915,0.0,0.0,23.891756720550995,0.0,0.0,23.451188538788555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  01:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.03164777409587,0.0,0.0,22.891996233770823,0.0,0.0,23.30953076956091,0.0,0.0,23.162993209661346,0.0,0.0,23.855311620898705,0.0,0.0,23.426394753905055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  02:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.929406136426264,0.0,0.0,22.866292975331068,0.0,0.0,23.271023797321474,0.0,0.0,23.128484060292313,0.0,0.0,23.81389722807081,0.0,0.0,23.390209041118064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  03:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.837988117774896,0.0,0.0,22.857641690980914,0.0,0.0,23.251073426895937,0.0,0.0,23.111464624455818,0.0,0.0,23.79384831340971,0.0,0.0,23.375627851018416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  04:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.75715092968722,0.0,0.0,22.837915193945915,0.0,0.0,23.222856080781548,0.0,0.0,23.084519545890797,0.0,0.0,23.764662980005214,0.0,0.0,23.348693740391896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  05:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.686088640894036,0.0,0.0,22.808853523485334,0.0,0.0,23.183288781917793,0.0,0.0,23.04441392835079,0.0,0.0,23.724264541361426,0.0,0.0,23.314112748554704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  06:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6128784066429,0.0,0.0,22.76073875198373,0.0,0.0,23.121515977586083,0.0,0.0,22.980198356646139,0.0,0.0,23.661066524877574,0.0,0.0,23.259989108249898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  07:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.545064182255854,0.0,0.0,22.7971890111332,0.0,0.0,23.16235583493837,0.0,0.0,23.009515739293009,0.0,0.0,23.691968323499947,0.0,0.0,23.235894050174307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  08:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.503791546130026,0.0,909.3781879796923,22.052568369402566,0.0,592.5763758115224,22.111836893167067,0.0,1127.2924187088216,22.043632096258468,0.0,802.7412581227688,22.19937533836673,0.0,1831.2210525951742,22.03348315121203,1523.652428614938,0.0,0.0,1.3904402970214765,3.5658400392567897,1.9865451252591069,0.0,0.0,0.0,387.6824492337286,25.496179779403457 
 09/18  09:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.48301183255048,0.0,897.2316977909213,22.00030917700978,0.0,540.6759148051733,22.002200365298447,0.0,951.783489357942,21.999926731865818,0.0,647.6442316373386,22.006610147806798,0.0,1129.2062548001459,22.00001979027401,1239.0023495785375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,120.84781054872704,14.623564889542286 
 09/18  10:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.53552859801999,0.0,1055.8147754613938,22.000039955339756,0.0,592.0760541518339,22.00087868615504,0.0,1085.667463313347,22.00060321974795,0.0,693.7223426084547,22.002697203262487,0.0,1259.0919271990425,22.00000804366985,1389.2072961002955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.13113339719386,91.54518856283325 
 09/18  11:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.675475075501259,0.0,1267.0497615408286,22.000133558972047,0.0,651.3602177677085,22.000209112216568,0.0,1210.7617546316106,22.000123513803428,0.0,746.0597736665741,22.000777848789448,0.0,1197.3731986938038,22.000007372361535,1598.554827943112,0.0,0.0,0.0,0.0,0.0,20.374335122481125,0.0,0.0,236.996636596383,237.65288208397963 
 09/18  12:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.871670779427494,0.0,1408.361329945924,22.000043635207903,0.0,680.7590882458026,22.000076936544084,0.0,1313.6311238345944,22.00003172157295,0.0,791.4338174479735,22.0003083120552,0.0,1209.1045191910035,22.000008754268437,2475.9057909413425,0.0,0.0,0.0,0.0,0.0,353.15400150871695,90.48436481226878,89.27393352607536,396.5856587420098,442.876858212003 
 09/18  13:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.09559714030531,0.0,1485.5520369495053,22.000019616802886,0.0,700.0105469031933,22.00003396912857,0.0,1377.7654733265463,22.00001271962795,0.0,836.4971145712243,22.00012904785274,0.0,1244.3404606313353,22.00000821806378,2983.68024208485,0.0,0.0,0.0,0.0,0.0,494.63820927803575,181.7723140250067,213.3325105126374,467.92054030698719,522.4856938219141 
 09/18  14:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.302537419366737,0.0,1176.885263588616,22.000664853873947,0.0,601.9427501758537,21.99956447768109,0.0,1171.4767686783126,22.00001026889188,0.0,740.5101560161256,21.99944143715568,0.0,1221.8089572995623,22.0000089293085,1870.9407372917386,0.0,0.0,0.0,0.0,0.0,114.06018998173968,0.0,0.0,343.72679245574076,309.62278071398966 
 09/18  15:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.45538805146197,0.0,0.0,23.03108954515946,0.0,0.0,23.135980132674953,0.0,0.0,23.068103390381599,0.0,0.0,23.43938380855303,0.0,0.0,22.79778072224451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  16:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.548157685609288,0.0,0.0,23.262685388899699,0.0,0.0,23.498754343286387,0.0,0.0,23.384818905065573,0.0,0.0,23.876349967282648,0.0,0.0,23.086992956963376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  17:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.564251950366108,0.0,0.0,23.28318574213337,0.0,0.0,23.612670473772153,0.0,0.0,23.47292904273937,0.0,0.0,24.05051742158479,0.0,0.0,23.266308703142366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  18:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.478659673170087,0.0,0.0,23.17725453589326,0.0,0.0,23.56240909154486,0.0,0.0,23.412345188232974,0.0,0.0,24.034401709936064,0.0,0.0,23.360203183725834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  19:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.34735173479863,0.0,0.0,23.004668029686635,0.0,0.0,23.443508661481478,0.0,0.0,23.28433665601438,0.0,0.0,23.934270935410443,0.0,0.0,23.376189439183844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  20:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.18464022017659,0.0,0.0,22.919600359580774,0.0,0.0,23.350435001093357,0.0,0.0,23.182911763153486,0.0,0.0,23.85532347404967,0.0,0.0,23.37631502546343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  21:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.045244858300696,0.0,0.0,22.852896679935929,0.0,0.0,23.266575056911976,0.0,0.0,23.105815117056147,0.0,0.0,23.782480570895744,0.0,0.0,23.368568407989064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  22:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.89981718350792,0.0,0.0,22.782993379245747,0.0,0.0,23.181091185885774,0.0,0.0,23.02703757197037,0.0,0.0,23.704740168822914,0.0,0.0,23.34005945214028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  23:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.754198700724733,0.0,0.0,22.69198292496518,0.0,0.0,23.07484604480069,0.0,0.0,22.923011687246736,0.0,0.0,23.604240044561295,0.0,0.0,23.28916369555387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  24:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.599882079720826,0.0,0.0,22.61015942749451,0.0,0.0,22.97306652321307,0.0,0.0,22.846929094140035,0.0,0.0,23.508222548704443,0.0,0.0,23.24352384438726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
