Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 09/19  01:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.43599793089298,0.0,0.0,22.523613327231144,0.0,0.0,22.882062338057844,0.0,0.0,22.76463981263601,0.0,0.0,23.404784761637545,0.0,0.0,23.19160435711709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  02:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.270110516107523,0.0,0.0,22.460361444867045,0.0,0.0,22.80488023076718,0.0,0.0,22.693475282558308,0.0,0.0,23.314477923280774,0.0,0.0,23.159815904897547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  03:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.09268862311856,0.0,0.0,22.38698491736004,0.0,0.0,22.72656712819133,0.0,0.0,22.620310244108983,0.0,0.0,23.22193590562057,0.0,0.0,23.119104233346815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  04:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.91325610229137,0.0,0.0,22.326289206257316,0.0,0.0,22.658770447541,0.0,0.0,22.557017824751758,0.0,0.0,23.140956544879449,0.0,0.0,23.073942187825403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  05:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.740063711589746,0.0,0.0,22.26671928191535,0.0,0.0,22.592976572161768,0.0,0.0,22.494272829708064,0.0,0.0,23.061417201387074,0.0,0.0,23.01506059734344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  06:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.575641399686086,0.0,0.0,22.1993568244023,0.0,0.0,22.52278611418493,0.0,0.0,22.425481103384845,0.0,0.0,22.975585212470308,0.0,0.0,22.945473215989634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  07:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.45564152479439,0.0,0.0,22.346978850005745,0.0,0.0,23.54276774564317,0.0,0.0,22.482845733671284,0.0,0.0,23.025598998567359,0.0,0.0,22.895164830073264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  08:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.45291638379739,0.0,1344.3200261622495,22.018729355264694,0.0,1502.3000120573718,22.153648572757274,0.0,931.9554265679956,22.017002409550928,0.0,580.4490252707008,22.120507888578758,0.0,1908.425607322271,22.020841374071105,1212.5687636659644,0.0,5.820625398183763,0.0,4.041145220568476,1.3083284802969773,0.0,0.0,0.0,97.86769042664663,0.0 
 09/19  09:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.613026912943086,0.0,1944.9713153495732,22.00011145096809,0.0,1659.1549886017593,22.004351369699795,0.0,799.1897204770603,21.99907694099806,0.0,564.7144337516202,22.004165603612429,0.0,1070.0683956544299,21.998223415511089,1294.6774666286306,0.0,0.0,0.0,0.0,0.0,26.334654925606018,164.8118375627563,0.0,0.0,0.0 
 09/19  10:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.957274265130203,0.0,2964.8793609014826,22.00177803000006,0.0,1695.2417223255735,22.00298786183862,0.0,994.9990597586098,22.000275757826296,0.0,656.4741496556753,21.998948509283478,0.0,1232.9761048427568,22.000147328182224,2322.3801836156,0.0,0.0,0.0,0.0,0.0,637.7505191475326,326.01464830550699,0.0,175.2560221181988,79.8280199040931 
 09/19  11:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.528240220242667,0.0,3295.408121117059,22.002718714108917,0.0,1353.7398448300797,22.002463809274525,0.0,1196.145286978467,22.00136443513672,0.0,749.1974436092023,22.001073697301285,0.0,1279.7874286749048,22.000235529931456,2825.1042542121165,0.0,0.0,0.0,0.0,0.0,851.1231138721206,294.8952549075956,43.67255244272523,283.5730353035707,248.3093235458358 
 09/19  12:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.078454098202337,0.0,3289.302253951123,22.00181911824,0.0,1078.5875209750007,22.001926830393065,0.0,1385.2382316147915,22.00127499357526,0.0,840.4840992989571,22.001581873862379,0.0,1343.190215389614,22.00098101865573,3333.9768930010479,0.0,0.0,0.0,0.0,0.0,945.1354826963757,295.5978734535238,206.9679129032844,389.35741340499478,393.38723640260067 
 09/19  13:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.656405435671649,0.0,3346.5992881818899,22.001526533149638,0.0,958.9187401898889,22.001497628994419,0.0,1515.528348492383,22.000966264513886,0.0,1005.7787301450467,22.001594761270235,0.0,1384.174782409692,22.000716124720428,3319.3874709106414,0.0,0.0,0.0,0.0,0.0,920.7000283606203,246.16987341236644,249.63964992913157,384.9509060533496,414.3960390149045 
 09/19  14:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.06585807690332,0.0,2747.022252947007,22.00056394500971,0.0,849.3527055870918,22.000731739273687,0.0,1492.4925146273759,22.000450008129289,0.0,1091.8937301002443,22.000908631383078,0.0,1436.8508575470974,22.000451044815408,3606.6132762936897,0.0,0.0,0.0,0.0,0.0,864.3383166330045,298.7722249675463,380.63693496783636,477.4573310738037,481.8774945112302 
 09/19  15:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.37755288856258,0.0,0.0,23.915376290088305,0.0,0.0,23.452575735775477,0.0,0.0,23.27800087199975,0.0,0.0,24.036552705843474,0.0,0.0,22.89273733664871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  16:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.567698213478957,0.0,0.0,24.1369699582596,0.0,0.0,23.880576425601189,0.0,0.0,23.667025014981655,0.0,0.0,24.604102152423978,0.0,0.0,23.29824405838994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  17:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.548408106712374,0.0,0.0,23.88177261525038,0.0,0.0,23.881690191065059,0.0,0.0,23.655216282506037,0.0,0.0,24.591828357821727,0.0,0.0,23.497948424276623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  18:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.32163345416022,0.0,0.0,23.572932368385048,0.0,0.0,23.730009454326369,0.0,0.0,23.50097601757041,0.0,0.0,24.409338285730479,0.0,0.0,23.554699202312308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  19:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.974109214658875,0.0,0.0,23.22194649200842,0.0,0.0,23.522323120342887,0.0,0.0,23.29770497796743,0.0,0.0,24.183314708535975,0.0,0.0,23.572450540963805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  20:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.561758453463427,0.0,0.0,22.95231733040258,0.0,0.0,23.27641420074483,0.0,0.0,23.059426614210758,0.0,0.0,23.93132142139516,0.0,0.0,23.49226299745757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  21:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.24706511600167,0.0,0.0,22.803966281228506,0.0,0.0,23.12696035737423,0.0,0.0,22.945078781369536,0.0,0.0,23.754954403008285,0.0,0.0,23.434944701900159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  22:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.969272956513448,0.0,0.0,22.66860190269986,0.0,0.0,22.994547955259735,0.0,0.0,22.84333366033011,0.0,0.0,23.593445752907898,0.0,0.0,23.367345793511345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  23:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.71284517133243,0.0,0.0,22.558565755902789,0.0,0.0,22.89513317672543,0.0,0.0,22.76084569224793,0.0,0.0,23.459591244903359,0.0,0.0,23.287318967795426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  24:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.486007087773929,0.0,0.0,22.48315289808399,0.0,0.0,22.82015679570614,0.0,0.0,22.700496225631107,0.0,0.0,23.35879417879698,0.0,0.0,23.227287642288805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  01:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.273084719107485,0.0,0.0,22.41889845657099,0.0,0.0,22.75312319035628,0.0,0.0,22.64281105177933,0.0,0.0,23.27129988595769,0.0,0.0,23.16710840353821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  02:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0860690729375,0.0,0.0,22.378362341595197,0.0,0.0,22.702658094735069,0.0,0.0,22.598943873685007,0.0,0.0,23.205791744046555,0.0,0.0,23.113475833655344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  03:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.913684646104053,0.0,0.0,22.34029882482699,0.0,0.0,22.659372846178994,0.0,0.0,22.560335101909993,0.0,0.0,23.15150801708,0.0,0.0,23.0739950640091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  04:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.75316299532621,0.0,0.0,22.294375503488074,0.0,0.0,22.611045082185016,0.0,0.0,22.51459174107039,0.0,0.0,23.091098961650887,0.0,0.0,23.021238453139028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  05:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.603852963032929,0.0,0.0,22.25142090664005,0.0,0.0,22.566370824915429,0.0,0.0,22.47140412614202,0.0,0.0,23.034514835047177,0.0,0.0,22.961117913126384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  06:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.466405891890255,0.0,0.0,22.20835277149939,0.0,0.0,22.522442213418864,0.0,0.0,22.428077932453186,0.0,0.0,22.9789872775655,0.0,0.0,22.918881130152309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  07:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.355864066896399,0.0,0.0,22.280586433992533,0.0,0.0,22.636801643057017,0.0,0.0,22.488589893693484,0.0,0.0,23.040612072869377,0.0,0.0,22.895592913351398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  08:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3038346666534,0.0,603.5709403737734,22.022225897954603,0.0,485.59771010370846,22.073588258812344,0.0,824.7746408944722,22.024593631871264,0.0,521.3824181202963,22.17296343310791,0.0,1791.1230559423189,22.028176588051836,1110.896854950835,0.0,0.0,0.0,7.365880810566827,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  09:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.29846944479085,0.0,579.8886420743875,22.00051801821732,0.0,400.01018955224756,22.003929222336646,0.0,637.8373704613114,21.999693911488458,0.0,495.49106274235876,22.01634719125269,0.0,883.6264536020308,21.998752175629247,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  10:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.428981755292076,0.0,1440.8074909029766,22.0002361796571,0.0,746.2183198465073,22.001849503328719,0.0,954.726840660549,21.99985557444529,0.0,631.278730445034,22.006806269237754,0.0,1055.3143078255435,21.999665121489224,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  11:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.579450963497537,0.0,947.9847356723867,21.999918485481307,0.0,503.7894964942043,22.00053200507968,0.0,724.2341729521086,21.99966622068247,0.0,523.3038755465959,22.002669650582459,0.0,948.5143462342358,21.99963229437734,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  12:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.78303690742167,0.0,1850.7818785730397,22.000207099717256,0.0,623.9931056495625,22.00052126821751,0.0,1079.0872924069645,21.9999983212359,0.0,683.8678851144196,22.001397842109918,0.0,1034.3068239891055,21.999824244493234,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  13:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.03487404570678,0.0,1408.6377684616937,21.999782788899468,0.0,581.9664801309791,21.999957077106719,0.0,1063.4878426863998,21.999379555541358,0.0,694.2358111191834,22.000254562589754,0.0,1007.3842662157194,21.99943030914795,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  14:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.213474376385709,0.0,1238.3190805473724,21.99994419899719,0.0,548.6383531102738,22.000003606361024,0.0,1033.5413369866693,21.999665026996465,0.0,699.6122934468222,22.000086837182037,0.0,1028.7442168900626,21.999610086937144,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  15:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.350268442790733,0.0,0.0,23.001427028432908,0.0,0.0,23.017824187200448,0.0,0.0,22.93078540671403,0.0,0.0,23.352761263484589,0.0,0.0,22.67094677419808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  16:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.439840534269238,0.0,0.0,23.074047017891155,0.0,0.0,23.21959913439637,0.0,0.0,23.077050287843826,0.0,0.0,23.656115976605105,0.0,0.0,22.852327215217124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  17:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.499660616467197,0.0,0.0,23.21202436833522,0.0,0.0,23.32471330210811,0.0,0.0,23.177505782911397,0.0,0.0,24.513844838307425,0.0,0.0,22.99906323405683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  18:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.49822052829854,0.0,0.0,22.99083199541794,0.0,0.0,23.212836013467663,0.0,0.0,23.058711694704536,0.0,0.0,24.358374906364007,0.0,0.0,23.08670058951989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  19:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.42386418508901,0.0,0.0,22.828757580465895,0.0,0.0,23.06449528188056,0.0,0.0,22.907664790919236,0.0,0.0,24.033748690195567,0.0,0.0,23.12594630607196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  20:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.287756827595517,0.0,0.0,22.651180852591389,0.0,0.0,22.901708007526456,0.0,0.0,22.785755330263294,0.0,0.0,23.742537549302815,0.0,0.0,23.128549322657564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  21:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.12655218881201,0.0,0.0,22.51395245584057,0.0,0.0,22.787561452204387,0.0,0.0,22.673023546621296,0.0,0.0,23.510713684674714,0.0,0.0,23.08594311829986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  22:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.949603952913536,0.0,0.0,22.409714317799645,0.0,0.0,22.702521542338006,0.0,0.0,22.592246458856918,0.0,0.0,23.340695257871,0.0,0.0,23.051803249586336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  23:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.776350052873697,0.0,0.0,22.312919930485625,0.0,0.0,22.613546565715465,0.0,0.0,22.507652243208658,0.0,0.0,23.18573263093646,0.0,0.0,22.98544811251442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  24:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6093259942228,0.0,0.0,22.22910580467214,0.0,0.0,22.534692563002346,0.0,0.0,22.43185651652495,0.0,0.0,23.056848325572195,0.0,0.0,22.937791008327524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  01:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.446505496278545,0.0,0.0,22.15115972208851,0.0,0.0,22.460740752041067,0.0,0.0,22.360239814385886,0.0,0.0,22.944397891507295,0.0,0.0,22.895524708180515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  02:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.28672739243177,0.0,0.0,22.096695898392907,0.0,0.0,22.407807410109549,0.0,0.0,22.31057296758087,0.0,0.0,22.875134659352676,0.0,0.0,22.868411311439606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  03:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.135553197879476,0.0,0.0,22.051264886484856,0.0,0.0,22.362582117611447,0.0,0.0,22.26831975707384,0.0,0.0,22.821443898398767,0.0,0.0,22.839149318227944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  04:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.996273158315274,0.0,0.0,22.01391628674953,0.0,0.0,22.324976478504639,0.0,0.0,22.233080713025705,0.0,0.0,22.778520640613228,0.0,0.0,22.81002809004139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  05:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.86833817432492,0.0,0.0,21.97193163557608,0.0,0.0,22.283203708678579,0.0,0.0,22.19233000161251,0.0,0.0,22.73316602134211,0.0,0.0,22.77194348128117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  06:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.752511575642758,0.0,0.0,21.960155420631997,0.0,0.0,22.270023528178368,0.0,0.0,22.181448352071276,0.0,0.0,22.718278725389835,0.0,0.0,22.755818379909859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  07:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.673763947739066,0.0,0.0,22.076387100365566,0.0,0.0,22.44673278819071,0.0,0.0,22.280973705091144,0.0,0.0,22.81044630745122,0.0,0.0,22.74222908243315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  08:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.653783831308254,0.0,287.1714309333553,22.006057199842034,0.0,333.14405444408296,22.051824878113217,0.0,527.352190174551,22.014321815531234,0.0,518.7391761615529,22.113173382658326,0.0,1507.8620418837446,22.023381224903465,1108.2849118324344,0.0,0.0,0.0,4.753937692166218,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  09:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.67997745519592,0.0,470.87324380142857,22.000129911516824,0.0,340.1284940814512,22.002903016407879,0.0,544.5668533083563,21.99986640252272,0.0,444.81860689537737,22.0087323885368,0.0,824.5741497428926,21.999002441361914,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  10:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.802214523885849,0.0,778.6091737466904,22.000030697151034,0.0,462.0712759337521,22.0012358195223,0.0,776.9602422367643,21.999818358693799,0.0,546.4187427760071,22.003670940655014,0.0,921.7927574648566,21.999630404476524,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  11:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.953871642471115,0.0,691.7272552801333,21.999936717257005,0.0,407.8844684187643,22.00053958571074,0.0,717.2321521029198,21.999772112918003,0.0,513.7818807575195,22.0015472215622,0.0,876.0991371788723,21.999746739883425,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  12:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.10787167997179,0.0,740.8347894909675,21.999887698688857,0.0,413.2418046860339,22.000138807707967,0.0,762.3327465295351,21.99975775589189,0.0,531.0414669332531,22.000465678930419,0.0,858.5860182057086,21.999723576150307,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  13:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.292868422729318,0.0,1066.3764929417085,21.999887092498005,0.0,513.7541228968985,22.000022095323098,0.0,997.168934388359,21.999800743720738,0.0,654.0119239859114,22.000083205212719,0.0,938.6608406263413,21.99981598082148,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  14:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.47535888768849,0.0,869.387731012358,21.999904509733108,0.0,451.62930104577756,21.999838227948375,0.0,863.8480571093905,21.999711600847353,0.0,599.1931538766003,21.999736989951264,0.0,916.7142115972911,21.99974505661346,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  15:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.615481629128433,0.0,0.0,22.757468850894179,0.0,0.0,22.86246070097431,0.0,0.0,22.792419053504618,0.0,0.0,23.174473960248006,0.0,0.0,22.6170857510064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  16:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.745478090785864,0.0,0.0,22.906087037834909,0.0,0.0,23.059485418237459,0.0,0.0,22.960013756594166,0.0,0.0,23.509987739382316,0.0,0.0,22.772733082461437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  17:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.834498547834739,0.0,0.0,22.87131555223238,0.0,0.0,23.083493438070798,0.0,0.0,22.95136661662072,0.0,0.0,23.619643734906494,0.0,0.0,22.8749459926066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  18:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.847146945659575,0.0,0.0,22.731479351992538,0.0,0.0,22.97683001468042,0.0,0.0,22.854706170282659,0.0,0.0,23.527308859626446,0.0,0.0,22.925733601976395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  19:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.802577080153328,0.0,0.0,22.602412082556336,0.0,0.0,22.874880082464388,0.0,0.0,22.75522262154586,0.0,0.0,23.406251101493195,0.0,0.0,22.938237054907377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  20:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.72821867012904,0.0,0.0,22.51079968962986,0.0,0.0,22.800022521117094,0.0,0.0,22.68274421071501,0.0,0.0,23.313393180524288,0.0,0.0,22.94034060547781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  21:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.643166094795768,0.0,0.0,22.424696807527086,0.0,0.0,22.725281440167735,0.0,0.0,22.610712087400615,0.0,0.0,23.221480258937367,0.0,0.0,22.929486250760467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  22:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.554583978268885,0.0,0.0,22.370605011143373,0.0,0.0,22.676387706935235,0.0,0.0,22.565533241085427,0.0,0.0,23.159993993617126,0.0,0.0,22.911903306521208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  23:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.473032161382787,0.0,0.0,22.32954356856793,0.0,0.0,22.638797842653429,0.0,0.0,22.53117483363608,0.0,0.0,23.113265969016948,0.0,0.0,22.894883747362916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  24:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.399417843602376,0.0,0.0,22.294381152761465,0.0,0.0,22.605889901321388,0.0,0.0,22.50063379930255,0.0,0.0,23.073433500533786,0.0,0.0,22.87876105343773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  01:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.332494409991744,0.0,0.0,22.27530082100201,0.0,0.0,22.587718316905059,0.0,0.0,22.484955468380048,0.0,0.0,23.052194233488565,0.0,0.0,22.87113566142536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  02:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.272360500044554,0.0,0.0,22.244921303848188,0.0,0.0,22.55884920917232,0.0,0.0,22.457094211457517,0.0,0.0,23.017678341628629,0.0,0.0,22.853523689559045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  03:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.21508055186789,0.0,0.0,22.21102375790343,0.0,0.0,22.526759458075309,0.0,0.0,22.42524793509949,0.0,0.0,22.97848474497785,0.0,0.0,22.83341204657968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  04:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.155998196908667,0.0,0.0,22.17990707943997,0.0,0.0,22.496217827238558,0.0,0.0,22.395039912447638,0.0,0.0,22.940263814449464,0.0,0.0,22.808045837066034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  05:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.097416549161893,0.0,0.0,22.1666935775621,0.0,0.0,22.48241989652757,0.0,0.0,22.382724438569995,0.0,0.0,22.92346631623138,0.0,0.0,22.799184459163397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  06:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.042479161317524,0.0,0.0,22.136052530463365,0.0,0.0,22.45201549882747,0.0,0.0,22.352259705661877,0.0,0.0,22.885900187498267,0.0,0.0,22.771652251893248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  07:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.013011120286515,0.0,0.0,22.277836037913525,0.0,0.0,22.796628092808914,0.0,0.0,22.4599705246411,0.0,0.0,22.988230439041435,0.0,0.0,22.775642356190919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  08:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.02830238157473,0.0,555.8881667173743,22.021948534655559,0.0,522.3834972513214,22.091759568702416,0.0,768.758980744667,22.023111190352684,0.0,497.3437330717937,22.16364162365035,0.0,1607.3386903826589,22.02438475759887,1132.9090088435174,0.0,0.0,0.0,2.628248318623061,0.0,0.0,0.0,0.0,26.749786384626114,0.0 
 09/22  09:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.150917888307708,0.0,1333.141570749077,22.000434111967264,0.0,930.5169615306268,22.00463437501247,0.0,800.6010211846133,21.999605440246037,0.0,570.665774172332,22.015342958525115,0.0,924.3408163325166,21.998786453019659,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  10:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.37492911292817,0.0,1349.0521366862459,22.000040906180208,0.0,803.7356193714895,22.001395045230649,0.0,1036.8697001756,21.999664295527908,0.0,670.548433126597,22.006221513848716,0.0,1049.7139468713804,21.999646141025914,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  11:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.632155609320586,0.0,1350.0120690695476,22.000014813142358,0.0,726.959116689548,22.001370016438615,0.0,1142.2596780703353,21.999939634410017,0.0,714.9772873148349,22.002768128552487,0.0,1084.7308426653709,21.99995580541846,2053.2247886634766,0.0,0.0,0.0,0.0,0.0,261.4092138186338,94.82225271969348,36.96385404185884,268.9741123952496,287.52438154777237 
 09/22  12:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.92166596377904,0.0,1289.9487838860978,22.000730130775375,0.0,656.6141806608193,22.000279273973786,0.0,1150.9329732009319,21.999992582551874,0.0,717.1939884300145,22.000653175690745,0.0,1082.8868491365475,21.99999775120136,1699.4360124712969,0.0,0.0,0.0,0.0,0.0,144.40998639578278,0.0,0.0,213.41549864916326,238.07955328608228 
 09/22  13:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.170543594052508,0.0,1353.2814973590039,22.00100522221543,0.0,649.1355043577787,22.000072848399094,0.0,1216.1905875821604,22.000002538276893,0.0,761.1607900798808,22.00020234701443,0.0,1101.1580471857215,22.000003154571968,1745.2931079795586,0.0,0.0,0.0,0.0,0.0,168.07840010471365,0.0,0.0,214.99413412782855,258.6895996067479 
 09/22  14:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.486040295626169,0.0,2057.1729923147779,22.00015599488834,0.0,669.3628477252314,22.000018794592824,0.0,1292.8716785098882,22.000002605493806,0.0,1009.3849567874859,22.000054641718046,0.0,1199.600829183919,22.000002661667673,3403.1976459217178,0.0,0.0,0.0,0.0,0.0,754.8234651391758,245.09944519807136,372.07288390576357,451.67568060059326,475.99519693784506 
 09/22  15:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.74968448457445,0.0,0.0,23.11730655735482,0.0,0.0,23.02947989356727,0.0,0.0,22.933552866192146,0.0,0.0,23.451973920714744,0.0,0.0,22.751092858269638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  16:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.942546001680574,0.0,0.0,23.391834094051676,0.0,0.0,23.359221409218269,0.0,0.0,23.24061847758013,0.0,0.0,24.046022342974255,0.0,0.0,22.986608010071217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  17:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.058119154354448,0.0,0.0,23.390962968998779,0.0,0.0,23.486976130139348,0.0,0.0,23.35278867540468,0.0,0.0,24.23547637029673,0.0,0.0,23.15654180465887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  18:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.044419997452509,0.0,0.0,23.203594012956235,0.0,0.0,23.424695224690358,0.0,0.0,23.276921301335326,0.0,0.0,24.351092129429966,0.0,0.0,23.260736773488735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  19:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.961422744255715,0.0,0.0,22.92497291021784,0.0,0.0,23.2635153867714,0.0,0.0,23.10688009474799,0.0,0.0,24.109968897748244,0.0,0.0,23.295936745536325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  20:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.812629825584318,0.0,0.0,22.761254095946627,0.0,0.0,23.099254985055454,0.0,0.0,22.91526766852037,0.0,0.0,23.855581287897409,0.0,0.0,23.26810511206502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  21:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.629185497658925,0.0,0.0,22.638257121573188,0.0,0.0,22.959424296987728,0.0,0.0,22.821093657489788,0.0,0.0,23.65613859107056,0.0,0.0,23.23626555794459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  22:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.433862044265156,0.0,0.0,22.518054792000159,0.0,0.0,22.848219994473476,0.0,0.0,22.726768339237503,0.0,0.0,23.47728237117451,0.0,0.0,23.17998834229125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  23:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.234924282768337,0.0,0.0,22.41382424368727,0.0,0.0,22.74946140097907,0.0,0.0,22.635147962955796,0.0,0.0,23.32296952237834,0.0,0.0,23.118589778686866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  24:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.03971201947266,0.0,0.0,22.35759899297793,0.0,0.0,22.685335855988,0.0,0.0,22.578248601816175,0.0,0.0,23.221493119669984,0.0,0.0,23.066220015535884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  01:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.860799873959988,0.0,0.0,22.3107194028987,0.0,0.0,22.631688967205429,0.0,0.0,22.530028493936027,0.0,0.0,23.141235486345278,0.0,0.0,23.0164915529224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  02:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.69611209491142,0.0,0.0,22.256445735829826,0.0,0.0,22.575269890984168,0.0,0.0,22.47678499435403,0.0,0.0,23.063327090903447,0.0,0.0,22.97820920192163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  03:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.53860499441195,0.0,0.0,22.189892184293478,0.0,0.0,22.50844317262475,0.0,0.0,22.411216838472666,0.0,0.0,22.97470808679464,0.0,0.0,22.936196064716229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  04:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.383386999917627,0.0,0.0,22.125608325099806,0.0,0.0,22.44412736502881,0.0,0.0,22.347977467318989,0.0,0.0,22.890795467529519,0.0,0.0,22.89646622682771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  05:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.230118728917959,0.0,0.0,22.073170881043195,0.0,0.0,22.39065054285546,0.0,0.0,22.29624372080168,0.0,0.0,22.83429319468233,0.0,0.0,22.86158139340214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  06:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.08406830766497,0.0,0.0,22.028697386779027,0.0,0.0,22.344857310556159,0.0,0.0,22.252295709958564,0.0,0.0,22.787940976436368,0.0,0.0,22.829547811488739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  07:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.98973916057207,0.0,0.0,22.23695226046599,0.0,0.0,23.48728626482157,0.0,0.0,22.35903681197055,0.0,0.0,22.882014433999836,0.0,0.0,22.818599819128097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  08:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.02705670395439,0.0,1260.890610302304,22.01279887326178,0.0,1857.2330021442895,22.12729977725591,0.0,796.9450503253627,22.01217255713724,0.0,525.8842026601894,22.10344692139387,0.0,1768.4282685770432,22.018773476178123,1362.5316570587916,0.0,0.0,0.0,2.897352632333267,0.0,0.0,110.26498459939181,0.0,145.83834568679797,0.0 
 09/23  09:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.24388807259536,0.0,1968.185231117398,22.00083370121905,0.0,1680.3309263525007,22.004143048851235,0.0,774.2352257192824,21.999395029413259,0.0,550.3313417645959,22.003688099425557,0.0,1035.7511907056215,22.000247657701867,1638.815869301823,0.0,0.0,0.0,0.0,0.0,210.00233813116263,275.5918437478805,0.0,49.69071328251171,0.0 
 09/23  10:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.64856311701719,0.0,2983.3040480753436,22.001902204376756,0.0,1708.0332040159197,22.00217576519718,0.0,974.8715168023723,21.999939667323216,0.0,645.3017968773984,22.000955588554406,0.0,1197.37122452837,22.000018435735656,2796.334629146905,0.0,0.0,0.0,0.0,0.0,798.2727633034103,437.10119740448769,5.158121448282073,270.1892820486461,182.08229080181017 
 09/23  11:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.288310798222864,0.0,3692.462993846595,22.00116645715201,0.0,1385.2049113719982,22.00211579840996,0.0,1136.2631699193574,21.9999973407255,0.0,722.6116907453985,22.000159005716168,0.0,1270.71622357748,22.000001892888066,3823.8020873136467,0.0,0.0,0.0,0.0,0.0,1194.0286886675636,465.2092363225061,239.9688871981203,437.4807918753462,383.58350910984276 
 09/23  12:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.89718944018251,0.0,3908.8191573135547,22.00059082547095,0.0,1064.7311561085219,22.000185587090667,0.0,1296.808473392176,22.000929913133015,0.0,804.3433900429036,22.00005999993062,0.0,1358.3622118181323,22.00008357974707,4378.31628062669,0.0,0.0,0.0,0.0,0.0,1362.5529979157994,451.00368861081668,388.0804816983866,552.3517702994749,520.7963679619447 
 09/23  13:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.544445887360746,0.0,3958.4058059161677,22.000698724628955,0.0,911.4995609905053,22.001308015779999,0.0,1378.0736454683166,22.00085125331185,0.0,973.8859878265678,22.000238943603749,0.0,1418.2932941188715,22.000690463811638,4346.084511083811,0.0,0.0,0.0,0.0,0.0,1337.3310578900214,389.4596753349571,430.9306227807465,554.7776942882247,530.0544866495931 
 09/23  14:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.085589511542915,0.0,3829.134704280911,22.000382143142823,0.0,846.3346530832687,22.001117423426629,0.0,1455.0096828009856,22.000579935562628,0.0,1314.2886508084767,22.001101204637597,0.0,1497.3395459691183,22.000556577795878,4871.4806842645589,0.0,0.0,0.0,0.0,0.0,1396.897597317517,453.72758905896617,637.3896928979468,653.7390888327727,626.1957420170877 
 09/23  15:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.588553301549557,0.0,0.0,25.45382958087904,0.0,0.0,23.554921121992036,0.0,0.0,23.36387088085794,0.0,0.0,25.59332428718622,0.0,0.0,23.006650753635435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  16:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.14904749473671,0.0,0.0,26.356791116168833,0.0,0.0,24.17794186365071,0.0,0.0,23.953545733928434,0.0,0.0,27.834801401213146,0.0,0.0,23.50447392585658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  17:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.568814999167377,0.0,0.0,26.096808579241676,0.0,0.0,24.37853763484049,0.0,0.0,24.152244348902497,0.0,0.0,28.708468812754803,0.0,0.0,23.81483703584194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  18:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.66624329382084,0.0,0.0,25.46489893567943,0.0,0.0,24.38836006444596,0.0,0.0,24.174328928089417,0.0,0.0,28.20753022931481,0.0,0.0,24.01368723291794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  19:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.54177354224957,0.0,0.0,24.81495698298221,0.0,0.0,24.24923686770397,0.0,0.0,24.044356663306389,0.0,0.0,27.185314388945664,0.0,0.0,24.087069638174535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  20:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.259566866644364,0.0,0.0,24.32759556741398,0.0,0.0,24.109863678209888,0.0,0.0,23.916539589002246,0.0,0.0,26.363864806583217,0.0,0.0,24.079208164470175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  21:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.893223473082985,0.0,0.0,23.834541956533785,0.0,0.0,23.88067349921561,0.0,0.0,23.689318999450895,0.0,0.0,25.629306927332516,0.0,0.0,24.0024252234672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  22:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.45979874647018,0.0,0.0,23.425472016907304,0.0,0.0,23.638749489836898,0.0,0.0,23.448778833688576,0.0,0.0,25.032474045135865,0.0,0.0,23.87159180546042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  23:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.00635221582101,0.0,0.0,23.156657484589088,0.0,0.0,23.458413315157736,0.0,0.0,23.27776625849045,0.0,0.0,24.603449896605519,0.0,0.0,23.744554050867984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  24:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.620507872679725,0.0,0.0,22.935455271238675,0.0,0.0,23.263109359144495,0.0,0.0,23.08465154111597,0.0,0.0,24.22226184260839,0.0,0.0,23.593516988465756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  01:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.319271932328755,0.0,0.0,22.803195826669709,0.0,0.0,23.12409347268107,0.0,0.0,22.970433804788379,0.0,0.0,23.961216476277138,0.0,0.0,23.493839406904259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  02:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.05604196521037,0.0,0.0,22.675086853202097,0.0,0.0,22.996429187096106,0.0,0.0,22.864909325303029,0.0,0.0,23.740014273162637,0.0,0.0,23.386259418123186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  03:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.809423162274844,0.0,0.0,22.573613093161997,0.0,0.0,22.90110684289447,0.0,0.0,22.78024845574773,0.0,0.0,23.574289190570395,0.0,0.0,23.311907940662818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  04:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.570061081640135,0.0,0.0,22.502239785966635,0.0,0.0,22.832557736269547,0.0,0.0,22.720180506956269,0.0,0.0,23.450942981877469,0.0,0.0,23.278778208642306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  05:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.343612771828608,0.0,0.0,22.388880630368204,0.0,0.0,22.730243509384616,0.0,0.0,22.624301068160379,0.0,0.0,23.295385186225098,0.0,0.0,23.183972784157058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  06:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.12691502273257,0.0,0.0,22.327751809406494,0.0,0.0,22.661877212512388,0.0,0.0,22.56177678465292,0.0,0.0,23.190992776148084,0.0,0.0,23.125679389284618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  07:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.956788964087929,0.0,0.0,22.521111147446456,0.0,0.0,23.643523743345484,0.0,0.0,22.65755845238568,0.0,0.0,23.272274161612619,0.0,0.0,23.10065959224088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  08:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.933268661924417,0.0,1581.5139109394732,22.02882066872122,0.0,1520.738578405199,22.1641502778362,0.0,1199.8935802296972,22.02398225151003,0.0,703.8015068828574,22.149343199499627,0.0,1695.0673125487288,22.030118770169258,1673.9182304905995,0.0,0.0,0.0,1.8192867485704352,0.0,0.0,179.63917885498047,0.0,319.9059874039813,69.02280334279867 
 09/24  09:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.016991247349659,0.0,1057.4616710459878,22.00019887303376,0.0,919.9854789862584,22.003741464036769,0.0,897.2897559193216,21.999851610411555,0.0,614.7370555705602,22.004864635246283,0.0,1101.5393675905789,22.00048740223289,1196.0948022566357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.56382811636719,0.0 
 09/24  10:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.247291424600026,0.0,2532.894984732886,22.00005608448546,0.0,1357.7766607609593,22.001286273827536,0.0,1061.512839591809,21.999973573418619,0.0,685.6487797836408,22.002049722596295,0.0,1263.7480045224166,22.000068840183496,2632.307783920961,0.0,0.0,0.0,0.0,0.0,662.8276100122721,322.67415405065227,20.87930292466745,302.48033222453906,219.91541056856219 
 09/24  11:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.643467271824276,0.0,3292.3990263340249,22.001870466435034,0.0,1161.2397281965128,22.000272910740546,0.0,1106.870221545188,21.99999946605069,0.0,710.4531485950415,22.000771024260155,0.0,1248.4763688679823,22.000006872190157,2847.132760199919,0.0,0.0,0.0,0.0,0.0,925.5385594567381,250.70117953979099,31.815154626641524,297.66355854650046,237.88333388997993 
 09/24  12:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.174427767103088,0.0,3876.8741086869738,22.002517119612138,0.0,927.8337084560044,22.0006217600719,0.0,1244.2723125891703,21.99996301297113,0.0,781.6699693297373,21.999936888660764,0.0,1301.4167443644865,22.000012382477267,2846.2439348422578,0.0,0.0,0.0,0.0,0.0,1097.1305650945583,113.29916716050205,0.0,280.79199417358,251.49123427334897 
 09/24  13:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.72146664299074,0.0,4151.809012026462,22.001505034140864,0.0,817.8438769232898,22.000355132606218,0.0,1292.81243409621,22.000149819359338,0.0,952.0691978480891,22.00045809425662,0.0,1393.904303677387,22.000123496404649,3808.6258565659247,0.0,0.0,0.0,0.0,0.0,1324.602353732524,238.93197508303178,274.83275083698507,455.81577250439877,410.9120302687169 
 09/24  14:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.223813699215943,0.0,3877.4214229827186,22.002186311082406,0.0,765.9147207810847,22.001051409310859,0.0,1335.297349053164,22.000268047507228,0.0,1293.9332463447072,22.000762621900205,0.0,1425.8203874824472,22.000156908646067,3205.795914957721,0.0,0.0,0.0,0.0,0.0,1086.2975097541167,95.75392650207664,252.52774258850537,354.0215425346671,313.6642194380867 
 09/24  15:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.595271521557483,0.0,0.0,25.0225282642571,0.0,0.0,23.370243600053948,0.0,0.0,23.19721133741197,0.0,0.0,25.035276495001058,0.0,0.0,22.915691074364856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  16:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.940504812010326,0.0,0.0,25.70699118849621,0.0,0.0,23.849777549188564,0.0,0.0,23.62936285354538,0.0,0.0,26.91710742820996,0.0,0.0,23.3748085047488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  17:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.086522102586778,0.0,0.0,25.294281217701188,0.0,0.0,23.94092729097625,0.0,0.0,23.709234345002039,0.0,0.0,27.35613853888657,0.0,0.0,23.59000764248319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  18:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.993018387626376,0.0,0.0,24.548909927651498,0.0,0.0,23.7754385725866,0.0,0.0,23.537768580115704,0.0,0.0,26.507724094486343,0.0,0.0,23.699165750426464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  19:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.589688862606076,0.0,0.0,23.8796433957866,0.0,0.0,23.54394665432539,0.0,0.0,23.31321336696821,0.0,0.0,25.619813107127614,0.0,0.0,23.698919794917044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  20:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.091978230610626,0.0,0.0,23.34075414041814,0.0,0.0,23.298172054349707,0.0,0.0,23.077978596455794,0.0,0.0,24.92956728631636,0.0,0.0,23.592917009739275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  21:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.6479153393304,0.0,0.0,23.000409617021938,0.0,0.0,23.081059528695258,0.0,0.0,22.91300888387242,0.0,0.0,24.390172618562916,0.0,0.0,23.50181590343285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  22:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.23332126066321,0.0,0.0,22.750546201980034,0.0,0.0,22.920164901486446,0.0,0.0,22.783967691880986,0.0,0.0,23.94603797691869,0.0,0.0,23.40564746957418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  23:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.843347278393929,0.0,0.0,22.568910918268658,0.0,0.0,22.805179342019775,0.0,0.0,22.671688022163644,0.0,0.0,23.65290185842803,0.0,0.0,23.311715369977866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  24:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.535425887655923,0.0,0.0,22.418304729712838,0.0,0.0,22.69579291420141,0.0,0.0,22.57326505342585,0.0,0.0,23.40999658709201,0.0,0.0,23.222531487454675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  01:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.23796807094128,0.0,0.0,22.30079200552693,0.0,0.0,22.599305108967088,0.0,0.0,22.491741926254237,0.0,0.0,23.218822446200155,0.0,0.0,23.13653835316999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  02:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.981631063182499,0.0,0.0,22.22887230982205,0.0,0.0,22.531306901274694,0.0,0.0,22.4326214168047,0.0,0.0,23.089860409226327,0.0,0.0,23.076872625330965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  03:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.74139648210234,0.0,0.0,22.14643528285836,0.0,0.0,22.449447002391055,0.0,0.0,22.35484531441644,0.0,0.0,22.95855110515448,0.0,0.0,22.99629258985072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  04:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.509216316115663,0.0,0.0,22.05556468779352,0.0,0.0,22.361812976111435,0.0,0.0,22.26936852632284,0.0,0.0,22.82903950899581,0.0,0.0,22.934177230236857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  05:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.28095150090374,0.0,0.0,21.99104911019954,0.0,0.0,22.298441914291545,0.0,0.0,22.209525934146229,0.0,0.0,22.760724464082249,0.0,0.0,22.896566979399073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  06:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.063013505228125,0.0,0.0,21.940349537550547,0.0,0.0,22.247506425508925,0.0,0.0,22.16268305807288,0.0,0.0,22.706311157339017,0.0,0.0,22.87117685555962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  07:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.889762524894385,0.0,0.0,22.093410305925454,0.0,0.0,23.004544232720467,0.0,0.0,22.23901061217837,0.0,0.0,22.768025795183449,0.0,0.0,22.85372643994409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  08:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.83073009585629,0.0,840.3505137517732,22.007343154415567,0.0,1230.6580027120177,22.11748396381305,0.0,607.5572772141374,22.01212606986089,0.0,549.7185539104003,22.107694588396343,0.0,1737.0224928722026,22.027297936805956,1112.2723840499705,0.0,2.1974973608106715,0.0,6.543912548891756,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  09:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.960784542382539,0.0,1727.4947457462559,22.000045997419734,0.0,1400.9173670352594,22.005041103471858,0.0,710.0369340771677,21.999778609647728,0.0,517.2571915514227,22.00855022931322,0.0,1004.3165031851722,21.9984995857501,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  10:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.312608642794879,0.0,2607.381590497029,22.001265178832598,0.0,1463.4425006187958,22.002099378100554,0.0,905.9006351431563,21.99832036431402,0.0,612.670757371854,22.000086266404197,0.0,1138.3197043137444,22.00000838336371,1617.046739604048,0.0,0.0,0.0,0.0,0.0,354.03363642132708,131.25808048163504,0.0,28.22404856081768,0.0 
 09/25  11:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.879462376095117,0.0,3576.7919654282288,22.003101407256069,0.0,1272.6678385156384,22.00171119276055,0.0,1036.736563825179,22.000646033591616,0.0,677.6138872374017,21.999542094923748,0.0,1202.3483569035294,22.000585815028928,2103.390796857024,0.0,0.0,0.0,0.0,0.0,733.4942644001146,114.62413510038411,0.0,108.13165493889196,43.60976827736506 
 09/25  12:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.586844624291268,0.0,3826.3096133725218,22.00158315917757,0.0,952.6073950019957,22.000891779186568,0.0,1127.6731358731216,22.000590319319433,0.0,727.1839206878518,21.99909146356866,0.0,1272.5592377565848,22.000560207229346,2556.87218155684,0.0,0.0,0.0,0.0,0.0,937.2081493445913,106.72831848019456,0.0,232.52538012967279,176.87935946211366 
 09/25  13:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.2421515999266,0.0,4254.3493327640849,22.001116110064744,0.0,838.3968574347291,22.00095454808807,0.0,1225.971528869004,22.000694745702285,0.0,924.3217345235628,22.000890467050945,0.0,1353.2356625491867,22.000600027961747,3187.0676860502105,0.0,0.0,0.0,0.0,0.0,1127.6341015223782,162.23796320083188,166.0449204849285,337.5234260887504,290.09630061305327 
 09/25  14:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.93109387356726,0.0,4253.071061571263,22.000840408029647,0.0,773.9376963408745,22.00076106773349,0.0,1298.3101424877062,22.000535575123878,0.0,1363.9823554507512,22.001278980811568,0.0,1435.4076608903493,22.00046716733875,3494.1860173046154,0.0,0.0,0.0,0.0,0.0,1128.4386765866926,183.41275061978787,349.2202878505818,389.03134013226346,340.5519879750211 
 09/25  15:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.54155043534026,0.0,0.0,25.592489620220144,0.0,0.0,23.433462114570568,0.0,0.0,23.229778713998827,0.0,0.0,25.57828567259545,0.0,0.0,22.96546981752427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  16:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.19899380040476,0.0,0.0,26.474687433446087,0.0,0.0,24.02266233526147,0.0,0.0,23.77558975142044,0.0,0.0,27.81653112911416,0.0,0.0,23.460684118881237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  17:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.655031912719655,0.0,0.0,26.179551027236238,0.0,0.0,24.229106259797164,0.0,0.0,23.981363358990948,0.0,0.0,28.611804785787,0.0,0.0,23.791310032356919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  18:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.726598509066183,0.0,0.0,25.40928618996245,0.0,0.0,24.1713122090994,0.0,0.0,23.93600788647501,0.0,0.0,27.96393379723375,0.0,0.0,24.02462304923226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  19:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.453368761468455,0.0,0.0,24.561891724291145,0.0,0.0,23.887279085709065,0.0,0.0,23.655174283844944,0.0,0.0,26.85690158353809,0.0,0.0,24.030845950156434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  20:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.92977790403033,0.0,0.0,23.894126834893677,0.0,0.0,23.628913277181846,0.0,0.0,23.408640313882637,0.0,0.0,25.862513089836228,0.0,0.0,23.937813997482825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  21:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.34886033987913,0.0,0.0,23.3760168114607,0.0,0.0,23.368276651024627,0.0,0.0,23.162050350788019,0.0,0.0,25.119485364928307,0.0,0.0,23.80820959444544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  22:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.727175384241084,0.0,0.0,23.018350758212319,0.0,0.0,23.134805729943979,0.0,0.0,22.969286930339753,0.0,0.0,24.510701522561356,0.0,0.0,23.642852314075854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  23:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.314417795486486,0.0,0.0,22.776595891661999,0.0,0.0,22.932269261019948,0.0,0.0,22.820022502622377,0.0,0.0,24.058004440821344,0.0,0.0,23.501199522602794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  24:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.94319659087183,0.0,0.0,22.603543253553917,0.0,0.0,22.82343807724409,0.0,0.0,22.719146754319387,0.0,0.0,23.731412036333809,0.0,0.0,23.399251299492837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  01:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.600534668392869,0.0,0.0,22.470295470702906,0.0,0.0,22.731153741859253,0.0,0.0,22.629604948925946,0.0,0.0,23.496408744046627,0.0,0.0,23.32356063823854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
