Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 09/26  02:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.313953893104203,0.0,0.0,22.39398310344927,0.0,0.0,22.6694484666534,0.0,0.0,22.575754984367724,0.0,0.0,23.336009714319009,0.0,0.0,23.290362191850208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  03:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.050013744310307,0.0,0.0,22.284575765695199,0.0,0.0,22.568608974740138,0.0,0.0,22.478726514576726,0.0,0.0,23.15889425099017,0.0,0.0,23.190150999160914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  04:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.79175992081793,0.0,0.0,22.18263582602206,0.0,0.0,22.48085987081508,0.0,0.0,22.393019657486549,0.0,0.0,23.01234912362968,0.0,0.0,23.080330302277955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  05:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.553235920198998,0.0,0.0,22.110060635718317,0.0,0.0,22.411434354973655,0.0,0.0,22.32557297969134,0.0,0.0,22.900620723425797,0.0,0.0,22.99394837924217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  06:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.33468093073261,0.0,0.0,22.061393580690699,0.0,0.0,22.363580183025623,0.0,0.0,22.28033113246222,0.0,0.0,22.83738545637922,0.0,0.0,22.95382709672015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  07:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.176421433134779,0.0,0.0,22.259281043477345,0.0,0.0,23.308216508020644,0.0,0.0,22.386458232378819,0.0,0.0,22.922864652711799,0.0,0.0,22.93637454323406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  08:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.163058777370094,0.0,1223.9149074030452,22.02032340476353,0.0,1350.4489527152503,22.184933688683548,0.0,813.0005886190847,22.019314919127436,0.0,516.2276644692956,22.153687280185787,0.0,1877.4702950411189,22.030813682193935,1263.6103576163255,0.0,5.374579220757578,0.0,4.099176344081204,0.0,0.0,0.0,0.0,150.60562791121857,0.0 
 09/26  09:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.345708449604055,0.0,1952.9506538139204,22.00111679648663,0.0,1621.8467049446245,22.01303086119123,0.0,812.249209906844,22.000203066485608,0.0,570.7794416043034,22.015162237712699,0.0,1070.2400250554929,22.000488810213104,1955.7284278065607,0.0,0.0,0.0,0.0,0.0,323.6042710298598,314.39207516900526,0.0,152.26827579241755,61.9328316750096 
 09/26  10:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.744332307409598,0.0,3012.440017623276,22.00082859372394,0.0,1688.702992161176,22.00368962172641,0.0,1072.217277346234,22.000537812752776,0.0,691.296022263552,22.004567952986656,0.0,1270.1020698077478,22.000557142655454,4003.2679622725638,0.0,0.0,0.0,0.0,0.0,1045.891267573474,608.2134662931367,328.68167523259185,493.64921864267,423.30136039042307 
 09/26  11:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.425995683615978,0.0,3862.9813314817786,22.000126371095335,0.0,1430.5026013662205,22.000665247733193,0.0,1278.4649610001675,22.00010709278545,0.0,790.3041464598675,22.000918925287125,0.0,1344.6045302421576,22.00018790215524,4880.946769304845,0.0,0.0,0.0,0.0,0.0,1404.4353164134575,642.051791617379,514.2619317078811,624.75049813816,591.9162572876988 
 09/26  12:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.14559336613599,0.0,4053.8848848780137,22.38598831842617,0.0,1117.8277674645863,22.000104874834379,0.0,1426.4047676750316,22.00004835003087,0.0,868.4975270106745,22.000187201657498,0.0,1442.027323397523,22.00003709228808,5658.282039375434,0.0,0.0,0.0,0.0,0.0,1607.8905337247407,694.9361802571327,710.0682629926283,775.436461340453,766.4196269202105 
 09/26  13:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.015608906279455,0.0,3888.89543922433,22.903294100001138,0.0,1005.7285135828192,21.999634357709455,0.0,1566.2719783057956,21.999781308003358,0.0,1087.7700667890022,21.999619154824985,0.0,1579.5439204269874,21.999884341059283,6207.390970301709,0.0,0.0,0.0,0.0,0.0,1655.2327923567826,759.5739149182781,888.2354749360462,905.5746773026547,895.2431366476792 
 09/26  14:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.80880087481451,0.0,3662.9942124120104,23.21350254207906,0.0,932.9126916936408,21.99933391085618,0.0,1612.2949788299996,21.99951244789942,0.0,1511.5688397484919,21.998942312471443,0.0,1656.5357994067768,21.999720786465454,6783.256264920592,0.0,0.0,0.0,0.0,0.0,1707.055124354857,835.0759618371483,1119.7672432182995,1019.0504367981808,998.7765245718372 
 09/26  15:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.59404950130351,0.0,0.0,26.36457223941106,0.0,0.0,23.79154340639218,0.0,0.0,23.578926706878265,0.0,0.0,25.847235588138984,0.0,0.0,23.153365624322647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  16:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.411368650945179,0.0,0.0,27.24001008715255,0.0,0.0,24.658986038584318,0.0,0.0,24.41419783498347,0.0,0.0,28.04091631101403,0.0,0.0,23.866375149918914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  17:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.832317895541743,0.0,0.0,26.714486757596334,0.0,0.0,24.923031530458006,0.0,0.0,24.667245976686894,0.0,0.0,28.048844868003827,0.0,0.0,24.193204806900949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  18:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.9697807975374,0.0,0.0,26.00656744841107,0.0,0.0,24.924927833696065,0.0,0.0,24.667254027103966,0.0,0.0,27.53616887233998,0.0,0.0,24.391186671870157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  19:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.800960015680088,0.0,0.0,25.36632266559569,0.0,0.0,24.82854925978146,0.0,0.0,24.585418548494503,0.0,0.0,26.84300348766644,0.0,0.0,24.45752747381192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  20:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.493693879639474,0.0,0.0,24.914474485121035,0.0,0.0,24.702268523572493,0.0,0.0,24.47630147026998,0.0,0.0,26.281068424876506,0.0,0.0,24.419088331656775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  21:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1157437318559,0.0,0.0,24.4264320054267,0.0,0.0,24.493159994659388,0.0,0.0,24.275179258417525,0.0,0.0,25.719722373688847,0.0,0.0,24.312509193306015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  22:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.711770358832,0.0,0.0,24.09531312689046,0.0,0.0,24.30935049885352,0.0,0.0,24.100182124463744,0.0,0.0,25.31909763496249,0.0,0.0,24.202110781258484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  23:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.302662015649618,0.0,0.0,23.828684033014388,0.0,0.0,24.14159145698999,0.0,0.0,23.942307359994904,0.0,0.0,25.01662399801944,0.0,0.0,24.102406629298558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  24:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.914605545462835,0.0,0.0,23.612141807633284,0.0,0.0,23.98770267500239,0.0,0.0,23.796764163364317,0.0,0.0,24.7657838351742,0.0,0.0,24.00628971212428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  01:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5446393571113,0.0,0.0,23.383202876335184,0.0,0.0,23.80420379233382,0.0,0.0,23.616389540507908,0.0,0.0,24.522622614946046,0.0,0.0,23.892868039572574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  02:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.176597002160429,0.0,0.0,23.191237642117327,0.0,0.0,23.6423481804276,0.0,0.0,23.458467107991625,0.0,0.0,24.317436123667649,0.0,0.0,23.791910060321479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  03:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.821584450870178,0.0,0.0,23.048126000350718,0.0,0.0,23.51872560886022,0.0,0.0,23.336300636046553,0.0,0.0,24.151814343605474,0.0,0.0,23.69103698506365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  04:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.55726449411637,0.0,0.0,22.998327966822779,0.0,0.0,23.448960152650714,0.0,0.0,23.28397558128812,0.0,0.0,24.05063701392116,0.0,0.0,23.613631864610725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  05:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.382926826847578,0.0,0.0,22.950394214563404,0.0,0.0,23.386316078228729,0.0,0.0,23.231182292857274,0.0,0.0,23.968423807110378,0.0,0.0,23.549791335489215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  06:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.240587526542897,0.0,0.0,22.904611026929066,0.0,0.0,23.328869920258446,0.0,0.0,23.179163550110088,0.0,0.0,23.898522099081043,0.0,0.0,23.497838437251177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  07:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.14479795210328,0.0,0.0,23.07353528525691,0.0,0.0,24.158665897737639,0.0,0.0,23.267266706611168,0.0,0.0,23.962848104242263,0.0,0.0,23.47238060178394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  08:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.17066987934676,0.0,1377.8237577069586,22.063666382262335,0.0,1808.0656678490155,22.15617696531519,0.0,1539.4402823481835,22.040480819038227,0.0,1006.3031264077326,22.171908181464663,0.0,2190.864445321546,22.078592301937236,4433.275207695247,0.0,0.0,0.0,0.0,0.0,590.2991934228751,749.7900179674078,411.83593771006016,922.8278729502828,654.9912115043534 
 09/27  09:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.32797260834806,0.0,2330.3143691538236,22.000182658022724,0.0,1770.5188265039024,22.002791218609916,0.0,1176.0098226804913,22.000015234709218,0.0,753.1416867443213,22.001968066035155,0.0,1394.682687086739,22.000006076307814,5553.479495273957,0.0,0.0,0.0,0.0,0.0,1312.6539783990837,956.0885642773308,626.8418743585097,827.2691473859163,727.0949567128478 
 09/27  10:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.68569139273952,0.0,2973.880056256931,22.000587470700937,0.0,1681.9523746091873,22.00224648591282,0.0,1454.8856659951353,22.00000267307413,0.0,873.1794263243414,22.00049126513356,0.0,1580.2373585761284,22.00000170228457,6263.46941385969,0.0,0.0,0.0,0.0,0.0,1596.4588379355283,968.9090240330284,769.0959228175073,944.9292322846122,880.5454226487459 
 09/27  11:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.155760689851179,0.0,3428.0739307211149,22.00143911254405,0.0,1411.7987486936277,22.000523773713867,0.0,1548.9767474929177,22.000173403699067,0.0,916.6267050401775,22.000400318157089,0.0,1530.7211415798288,22.000049435475149,5780.918675310968,0.0,0.0,0.0,0.0,0.0,1604.067124595803,776.4908267696753,651.5593788030606,828.5686755577594,816.7016954444009 
 09/27  12:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.654913107940748,0.0,3109.2000699041466,22.122343701402725,0.0,1174.6529414723869,21.999631938301439,0.0,1729.462352105088,22.00067838106525,0.0,1001.4627132114338,21.999942725996836,0.0,1592.4010135420463,22.000044703234,6698.810050158168,0.0,0.0,0.0,0.0,0.0,1723.6222556846072,879.0691557053074,926.8076645316369,1023.7720998965784,1042.0079001997688 
 09/27  13:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.18800987550775,0.0,3078.0802711807148,22.722791750679077,0.0,1058.0163769803476,22.00033393805119,0.0,1799.830262772584,22.000070032804083,0.0,1155.8381362930514,22.0007129688494,0.0,1690.9443563635289,22.000136498267268,7295.635511555165,0.0,0.0,0.0,0.0,0.0,1768.284864183599,974.3165958449345,1150.5710557168332,1151.372116747546,1147.559904921984 
 09/27  14:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.74308208717241,0.0,3088.0718108991025,23.277797185517046,0.0,964.161230709371,22.00022075084268,0.0,1749.783839060932,21.99976783907994,0.0,1532.7282594760077,22.00007033668585,0.0,1753.6811106152882,22.00010212984521,7609.737549076141,0.0,0.0,0.0,0.0,0.0,1791.3609125604363,993.6786064969524,1311.3843793625929,1222.5486690114267,1187.2340075044647 
 09/27  15:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.41804315436113,0.0,0.0,26.304499764710039,0.0,0.0,23.912882673431484,0.0,0.0,23.7426938239903,0.0,0.0,26.000638124517879,0.0,0.0,23.26153947405505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  16:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.03221580477363,0.0,0.0,27.318228311771287,0.0,0.0,24.805977567123806,0.0,0.0,24.607230745120224,0.0,0.0,28.461442671212539,0.0,0.0,24.033365262378355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  17:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.50243349298785,0.0,0.0,27.033699142527717,0.0,0.0,25.123543833256407,0.0,0.0,24.910985222196904,0.0,0.0,29.187504819246916,0.0,0.0,24.386902994738237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  18:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.636421900305935,0.0,0.0,26.26125093052264,0.0,0.0,25.09945136766837,0.0,0.0,24.88101698377016,0.0,0.0,28.477152771803696,0.0,0.0,24.56953063326521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  19:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.42063085926933,0.0,0.0,25.574341993700423,0.0,0.0,24.953737625052555,0.0,0.0,24.734419751191113,0.0,0.0,27.48247692865271,0.0,0.0,24.588833177942236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  20:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.034925417158815,0.0,0.0,24.975010366563219,0.0,0.0,24.733738708564318,0.0,0.0,24.517035167735317,0.0,0.0,26.691519432943893,0.0,0.0,24.52008982642878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  21:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.52175924977432,0.0,0.0,24.423550380372565,0.0,0.0,24.460405575669058,0.0,0.0,24.244442722491838,0.0,0.0,25.953854137328837,0.0,0.0,24.385672779280048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  22:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.984481687822965,0.0,0.0,24.075666536022444,0.0,0.0,24.257735401299798,0.0,0.0,24.05477891179738,0.0,0.0,25.465836008955013,0.0,0.0,24.250228118003258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  23:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.431141343933107,0.0,0.0,23.730734745794395,0.0,0.0,24.040064289299957,0.0,0.0,23.8428142698368,0.0,0.0,25.032869699176865,0.0,0.0,24.10768229370958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  24:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.930459341787903,0.0,0.0,23.45034888879956,0.0,0.0,23.82727964838927,0.0,0.0,23.635798471903177,0.0,0.0,24.691814985237444,0.0,0.0,23.98504243001787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  01:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.44279956500541,0.0,0.0,23.18346139806044,0.0,0.0,23.608883818534865,0.0,0.0,23.420478027558525,0.0,0.0,24.39944353184608,0.0,0.0,23.846364814025706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  02:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.96500373191561,0.0,0.0,23.014397056076917,0.0,0.0,23.437388469454004,0.0,0.0,23.256355743536639,0.0,0.0,24.166095150353934,0.0,0.0,23.747960044729554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  03:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.593452950696955,0.0,0.0,22.879840868537089,0.0,0.0,23.27869599584433,0.0,0.0,23.104732764360365,0.0,0.0,23.96222728536221,0.0,0.0,23.63506214102488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  04:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.28545605189543,0.0,0.0,22.767003890855564,0.0,0.0,23.149086241777103,0.0,0.0,22.971632570256305,0.0,0.0,23.791781818577875,0.0,0.0,23.526889141743334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  05:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.032814867138457,0.0,0.0,22.700041025515938,0.0,0.0,23.06609848514457,0.0,0.0,22.91272144711041,0.0,0.0,23.673957721425326,0.0,0.0,23.431049257257017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  06:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.82751128146221,0.0,0.0,22.66107823653415,0.0,0.0,23.009843988706995,0.0,0.0,22.879362695127158,0.0,0.0,23.598726953442804,0.0,0.0,23.35376949009351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  07:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.703531463618057,0.0,0.0,22.876676273423536,0.0,0.0,23.963207751514369,0.0,0.0,22.988413149283919,0.0,0.0,23.69283079438015,0.0,0.0,23.325733169614514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  08:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.71956780849304,0.0,1631.3479343696072,22.058150276597809,0.0,1738.5865444166187,22.19214500735155,0.0,1264.5891108269717,22.042900931667139,0.0,866.7799099313479,22.199775128775014,0.0,2039.0674429864578,22.03575559467064,3623.210615173064,0.0,0.0,0.0,0.0,0.0,542.0900886780787,588.1855381916105,237.05610440622159,721.5067760051813,430.8411337517033 
 09/28  09:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.88234262405836,0.0,2290.6405436824209,22.00045697820198,0.0,1801.0330000038867,22.00416594936551,0.0,1083.8624826219157,22.00009334165827,0.0,708.3225565201328,22.007021348920888,0.0,1301.728780870856,22.000019203830357,4537.561691935563,0.0,0.0,0.0,0.0,0.0,1050.8609467782827,797.6576734972031,421.03624984713567,628.7200829239347,535.7557647487389 
 09/28  10:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.243499870436275,0.0,2492.5143707279478,22.00007219371207,0.0,1510.1811400633933,22.00087795468626,0.0,1286.115912199738,22.000012688954564,0.0,794.0084077943561,22.001740187400004,0.0,1450.5582964608503,22.00000432484419,4443.450794032744,0.0,0.0,0.0,0.0,0.0,1067.6289894924269,657.5114085078426,396.3550560759179,646.5283939686444,571.895971847644 
 09/28  11:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.69878021124528,0.0,3218.7105717700708,22.409442557189889,0.0,1355.4342636218794,21.998405174427754,0.0,1369.226653122922,21.99929272579059,0.0,831.8320470505246,21.99959269477037,0.0,1481.8207532679904,21.9996015580047,6489.965021878652,0.0,0.0,0.0,0.0,0.0,1723.2363889934478,927.3773007142239,838.8191394635497,979.1584283696936,917.8427901974687 
 09/28  12:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.312935052019534,0.0,3332.5018898346804,22.67221723960711,0.0,1125.895533219652,21.999783782483655,0.0,1575.9873130609263,21.99995627801598,0.0,935.1623740726348,21.999939288831187,0.0,1540.625568121937,21.99998556693032,6464.551111371196,0.0,0.0,0.0,0.0,0.0,1722.0028927258919,827.8701783275017,842.7850523253123,989.1715219868866,979.1904918653357 
 09/28  13:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.947977863745188,0.0,3290.1585169426446,23.430474825305177,0.0,1030.3504534779934,21.999884455762684,0.0,1691.876642279476,22.000298656318877,0.0,1150.2822280010387,22.000102243280698,0.0,1669.8157580397122,22.00054549822319,7194.299202209575,0.0,0.0,0.0,0.0,0.0,1765.1973371232414,937.4839252525634,1107.6445156971104,1151.619879743336,1128.8225702530554 
 09/28  14:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.44857395314876,0.0,2956.2173645282948,22.447372766785056,0.0,939.957044932954,22.00017965569807,0.0,1680.2248573784657,22.000450083445128,0.0,1076.9816060298168,22.000291985990054,0.0,1731.119334227293,22.000535980703277,7114.320532277261,0.0,0.0,0.0,0.0,0.0,1759.692336081947,905.4356048677471,1081.6463337967312,1154.802183431816,1109.2130999587515 
 09/28  15:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.772548055823337,0.0,0.0,24.71070247152122,0.0,0.0,23.759393983984745,0.0,0.0,23.589164285912348,0.0,0.0,24.46171429967357,0.0,0.0,23.110797884470004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  16:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.040340973795435,0.0,0.0,25.221673456049765,0.0,0.0,24.455629786971508,0.0,0.0,24.254971220145234,0.0,0.0,25.537935192895057,0.0,0.0,23.668731384403857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  17:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.111660579656325,0.0,0.0,25.00847974386923,0.0,0.0,24.611789589432524,0.0,0.0,24.396017122032946,0.0,0.0,25.615363009881976,0.0,0.0,23.920036715387565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  18:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.01526962151878,0.0,0.0,24.69138427356657,0.0,0.0,24.60076354388723,0.0,0.0,24.381384233133099,0.0,0.0,25.498805173626424,0.0,0.0,24.11938340461284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  19:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.747129814240745,0.0,0.0,24.228151302315565,0.0,0.0,24.359241152701324,0.0,0.0,24.12996791135411,0.0,0.0,25.168662137352109,0.0,0.0,24.06545881573455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  20:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.351388072693994,0.0,0.0,23.899126299123773,0.0,0.0,24.167863669905758,0.0,0.0,23.94534292082408,0.0,0.0,24.9053066429667,0.0,0.0,24.036361281761804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  21:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.934287884458536,0.0,0.0,23.586326319655606,0.0,0.0,23.939817797094919,0.0,0.0,23.726052113025287,0.0,0.0,24.640690607199035,0.0,0.0,23.929060377334353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  22:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.51012881858191,0.0,0.0,23.38824921603285,0.0,0.0,23.792776136747198,0.0,0.0,23.592345869172079,0.0,0.0,24.45449438104317,0.0,0.0,23.8705018372113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  23:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.11803270531707,0.0,0.0,23.22184641676239,0.0,0.0,23.663838645151907,0.0,0.0,23.467510193739338,0.0,0.0,24.285634400179764,0.0,0.0,23.775309843559915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  24:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.764144048619984,0.0,0.0,23.062366906510996,0.0,0.0,23.5234498346416,0.0,0.0,23.33407133357732,0.0,0.0,24.1247118162826,0.0,0.0,23.65808527710467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  01:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.499348248527335,0.0,0.0,22.979569516792667,0.0,0.0,23.422089606821907,0.0,0.0,23.248229192096635,0.0,0.0,24.007988643640087,0.0,0.0,23.580450368622217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  02:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.304016366792888,0.0,0.0,22.91881548295452,0.0,0.0,23.34548687789422,0.0,0.0,23.184356067238899,0.0,0.0,23.918473113084347,0.0,0.0,23.526400755747149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  03:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.1391791318541,0.0,0.0,22.855395955237208,0.0,0.0,23.2703562099337,0.0,0.0,23.11370992593741,0.0,0.0,23.830459071397934,0.0,0.0,23.459432419301064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  04:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.982312097647517,0.0,0.0,22.799289615697945,0.0,0.0,23.19985388101473,0.0,0.0,23.04638397022846,0.0,0.0,23.75316221373941,0.0,0.0,23.40448390358547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  05:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.83891089792718,0.0,0.0,22.73682361035236,0.0,0.0,23.121570344304425,0.0,0.0,22.97293660563217,0.0,0.0,23.670505106146604,0.0,0.0,23.340352529869646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  06:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.695059026034746,0.0,0.0,22.659509178101254,0.0,0.0,23.028807267855254,0.0,0.0,22.89935967678048,0.0,0.0,23.576267097379334,0.0,0.0,23.279859309542315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  07:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.576895568633668,0.0,0.0,22.80551905933054,0.0,0.0,24.074601069777374,0.0,0.0,22.930425612444905,0.0,0.0,23.59499339658428,0.0,0.0,23.24746082445727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  08:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.56218104591143,0.0,1485.658411681635,22.05268661875819,0.0,1726.8136518735442,22.208747008620688,0.0,1404.6455981948278,22.035388658591324,0.0,785.3627135443055,22.18885072317341,0.0,1880.7872079083809,22.035051284256448,1552.0746652311667,0.0,0.0,1.3152542674979766,3.654225482762304,2.8585310125156817,0.0,118.82096530680184,0.0,280.2154439928349,41.67927102848566 
 09/29  09:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.65535511565341,0.0,2085.22839071844,22.00112553171017,0.0,1720.5392374453259,22.007137555832779,0.0,890.4752039989517,21.999654552313488,0.0,617.2027519414214,22.006238542209379,0.0,1173.8369211774362,22.00024073464822,1586.7006401159604,0.0,0.0,0.0,0.0,0.0,179.39386863458095,257.51447348170935,0.0,46.26132385940164,0.0 
 09/29  10:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.917475952162186,0.0,2937.289565989943,22.000304626504616,0.0,1676.2351646606658,22.00244715408871,0.0,1073.0062626082964,22.000572982196276,0.0,692.0851046833823,22.0027346830142,0.0,1357.682115040705,22.000035794444114,2501.229142437416,0.0,0.0,0.0,0.0,0.0,685.7147622211751,349.25961817899289,0.0,242.48743317421566,120.23635472276473 
 09/29  11:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.21838239985109,0.0,2201.20683967859,22.000671851811029,0.0,1137.788078557815,22.000264214058597,0.0,1147.1960136748194,21.999505757870187,0.0,724.3027188600286,21.999871371973229,0.0,1224.0701059351068,22.000051115150428,1250.1701332657008,0.0,0.0,0.0,0.0,0.0,135.31390667347223,0.0,0.0,11.32525245196015,0.0 
 09/29  12:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.41502875126333,0.0,1798.8908215981338,22.000455851464005,0.0,898.1034923398693,21.99947243995466,0.0,1243.3281145185939,22.000284210886293,0.0,763.5744399748792,21.999501032992403,0.0,1266.3052760183583,22.000404965747415,1316.5882812722874,0.0,0.0,0.0,0.0,0.0,54.12224827951092,0.0,0.0,87.14647074152929,71.78858811097877 
 09/29  13:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.72228526216435,0.0,2775.067752921207,22.001890156582,0.0,817.9941949381987,21.999343099362734,0.0,1357.3058522778338,22.00099311475412,0.0,927.3138044061961,21.998923019389367,0.0,1321.2011468194237,22.000029231105346,2130.535350720542,0.0,0.0,0.0,0.0,0.0,589.4344117217503,0.0,0.0,215.0789166822918,222.4910481762314 
 09/29  14:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.969674189675044,0.0,1990.1700514635023,22.001475576201409,0.0,699.6880001692043,21.999624236645116,0.0,1241.125863957539,22.000848133074738,0.0,887.1018068643216,21.99929399607935,0.0,1296.5860693344103,22.00063272650776,1617.1935415440185,0.0,0.0,0.0,0.0,0.0,226.27170605016119,0.0,0.0,157.4601948614781,129.93066649211068 
 09/29  15:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.11993376588962,0.0,0.0,23.82961610340199,0.0,0.0,23.265159850004566,0.0,0.0,23.126863566325093,0.0,0.0,24.11525501464298,0.0,0.0,22.85242842129456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  16:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.30348665749319,0.0,0.0,24.43282753726397,0.0,0.0,23.730307214474139,0.0,0.0,23.554311947368939,0.0,0.0,25.47912967767466,0.0,0.0,23.25338016988245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  17:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.389398083004953,0.0,0.0,24.37553184535876,0.0,0.0,23.832267405602676,0.0,0.0,23.64306424499717,0.0,0.0,26.2500421035007,0.0,0.0,23.468643991458586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  18:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.316142452773059,0.0,0.0,23.948118202376816,0.0,0.0,23.72066757031144,0.0,0.0,23.526254973130017,0.0,0.0,25.92559991543075,0.0,0.0,23.55734339154064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  19:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.13019533071013,0.0,0.0,23.549828957351953,0.0,0.0,23.565400408509725,0.0,0.0,23.37383294219097,0.0,0.0,25.330443308831595,0.0,0.0,23.597708936772137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  20:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.81102590326627,0.0,0.0,23.244725302054314,0.0,0.0,23.418503501996349,0.0,0.0,23.235557760234529,0.0,0.0,24.83415284720467,0.0,0.0,23.574654104662167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  21:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.506148451872343,0.0,0.0,23.006985876845705,0.0,0.0,23.2764118700836,0.0,0.0,23.08421262691285,0.0,0.0,24.404034937687827,0.0,0.0,23.478341576522248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  22:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.253011024643123,0.0,0.0,22.846959842376959,0.0,0.0,23.13161154513401,0.0,0.0,22.945361923455594,0.0,0.0,24.082493028923908,0.0,0.0,23.385076896211666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  23:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0006785972239,0.0,0.0,22.73040526620986,0.0,0.0,23.025435725105166,0.0,0.0,22.876734865494158,0.0,0.0,23.849440383073938,0.0,0.0,23.335524614930177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  24:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.78573387439132,0.0,0.0,22.611092538245474,0.0,0.0,22.91619622495698,0.0,0.0,22.797937996041275,0.0,0.0,23.652939095074545,0.0,0.0,23.28327554133341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  01:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.571511476473746,0.0,0.0,22.50543830678081,0.0,0.0,22.83009639211802,0.0,0.0,22.712368864984794,0.0,0.0,23.484033107550187,0.0,0.0,23.220763605197619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  02:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.35168838948194,0.0,0.0,22.409939007867338,0.0,0.0,22.744019018062575,0.0,0.0,22.632419548389306,0.0,0.0,23.335506539626836,0.0,0.0,23.154215412238164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  03:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.14585923868815,0.0,0.0,22.306215051815774,0.0,0.0,22.645764329841176,0.0,0.0,22.53871552576093,0.0,0.0,23.18461392028886,0.0,0.0,23.050834370420298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  04:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.944134365284599,0.0,0.0,22.26475964404954,0.0,0.0,22.593357173865905,0.0,0.0,22.492084464642447,0.0,0.0,23.1016193838946,0.0,0.0,23.01917898489135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  05:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.75329575571097,0.0,0.0,22.210219216135223,0.0,0.0,22.532915331768434,0.0,0.0,22.435373517499305,0.0,0.0,23.01603638030024,0.0,0.0,22.969543565646835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  06:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.57257835497177,0.0,0.0,22.14873634110563,0.0,0.0,22.469125388228986,0.0,0.0,22.373495674183645,0.0,0.0,22.929540598925376,0.0,0.0,22.92939216680523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  07:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.424366136495679,0.0,0.0,22.25322276624231,0.0,0.0,22.868086082933908,0.0,0.0,22.430532425768534,0.0,0.0,22.97958658920311,0.0,0.0,22.902900920269937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  08:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.356062427218729,0.0,792.4319904157885,22.019900323415997,0.0,898.0029433322654,22.09835160639928,0.0,758.5687827462675,22.021573583988898,0.0,494.8323687792441,22.162128687859889,0.0,1742.6063467635595,22.028235652292886,1110.8551085224193,0.0,0.0,0.0,7.324134382151011,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  09:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.360046707664794,0.0,701.9225156928515,22.00047089236688,0.0,562.4054436163715,22.004723508735887,0.0,638.5585932601289,21.999715394356796,0.0,494.34140021644,22.01535330756559,0.0,901.1705134004578,21.998618732361149,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  10:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.492472244274528,0.0,1717.3302532024637,22.00021552317545,0.0,897.7194356945292,22.002021910573,0.0,831.1204350461112,21.999794844480957,0.0,576.2180369382268,22.006400502085794,0.0,1021.4719887854571,21.999533060891769,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  11:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.778153039250566,0.0,2815.139043763117,22.000861185713853,0.0,961.0285364913625,22.00089741776749,0.0,1049.8698229389793,21.999957581287224,0.0,680.6257424635869,22.003199239964706,0.0,1081.793283701446,21.999806622307547,1420.2937947351516,0.0,0.0,0.0,0.0,0.0,316.76282059488326,0.0,0.0,0.0,0.0 
 09/30  12:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.23045463696822,0.0,3364.50434175059,22.000523523531144,0.0,802.5236090693302,21.998263215913977,0.0,1154.9830332190095,22.00002551443174,0.0,738.1976814531004,21.99823140647181,0.0,1179.5489888930397,22.000029036692057,1659.2710089963817,0.0,0.0,0.0,0.0,0.0,494.4729830494863,0.0,0.0,36.272530486462709,24.994521320164155 
 09/30  13:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.78149689069258,0.0,3303.309473589484,22.001367039104858,0.0,735.3181210884263,22.000524362558474,0.0,1215.5553459677713,22.000730538974819,0.0,877.7245249812195,22.00151432925629,0.0,1251.5211164319385,22.000486747058884,2151.519900135105,0.0,0.0,0.0,0.0,0.0,644.2943398708418,24.888553886000098,25.277114954763854,182.8352801219301,170.69363716130085 
 09/30  14:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.245230160721158,0.0,3383.0067592187508,22.000889783262254,0.0,699.7435660790443,21.999877398116788,0.0,1244.1774044844206,22.000408040958,0.0,1199.2906871381743,22.001100380919995,0.0,1268.4606158520219,22.0003444409412,2036.7631236569956,0.0,0.0,0.0,0.0,0.0,596.5192336160603,0.0,60.856399680807928,142.55144342210003,133.30507279775868 
 09/30  15:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.646140054917447,0.0,0.0,24.792459439302836,0.0,0.0,23.28319511352908,0.0,0.0,23.133038088901743,0.0,0.0,24.92546727246778,0.0,0.0,22.82110802872377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  16:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.923075866200074,0.0,0.0,25.095996079138606,0.0,0.0,23.668224080064264,0.0,0.0,23.45967335674911,0.0,0.0,26.01036130261667,0.0,0.0,23.159800148965528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  17:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.01693880954178,0.0,0.0,24.664555469850329,0.0,0.0,23.714376653052285,0.0,0.0,23.48837769694268,0.0,0.0,26.080900021534509,0.0,0.0,23.355567109329166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  18:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.944453842288707,0.0,0.0,24.02620685847386,0.0,0.0,23.542119115001037,0.0,0.0,23.30668192493978,0.0,0.0,25.50075579488947,0.0,0.0,23.458697893693885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  19:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.723085632358158,0.0,0.0,23.445664568537965,0.0,0.0,23.315899734658698,0.0,0.0,23.085041180868605,0.0,0.0,24.88802783630152,0.0,0.0,23.484103265656566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  20:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.41161851852371,0.0,0.0,23.06148487281349,0.0,0.0,23.079306124334125,0.0,0.0,22.902184445162008,0.0,0.0,24.373242879411078,0.0,0.0,23.43973009866165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  21:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.08116105670887,0.0,0.0,22.760375018807538,0.0,0.0,22.88725689745152,0.0,0.0,22.744471528074926,0.0,0.0,23.931226438208129,0.0,0.0,23.383731934811516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  22:00:00,9.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.73566925833527,0.0,0.0,22.568886218732574,0.0,0.0,22.767911276496244,0.0,0.0,22.63494356562829,0.0,0.0,23.621975882821255,0.0,0.0,23.305509616702368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  23:00:00,9.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.415967513640639,0.0,0.0,22.436232377072579,0.0,0.0,22.68006299030722,0.0,0.0,22.558292530499729,0.0,0.0,23.397655634028327,0.0,0.0,23.223722245596627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  24:00:00,10.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.14395009701862,0.0,0.0,22.345290595653233,0.0,0.0,22.611870227585468,0.0,0.0,22.50466316560237,0.0,0.0,23.23719954881514,0.0,0.0,23.1445171142866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  01:00:00,11.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.915493317239027,0.0,0.0,22.247333939642709,0.0,0.0,22.524413224589848,0.0,0.0,22.423614953663333,0.0,0.0,23.113517915466987,0.0,0.0,23.030274170519129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  02:00:00,11.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.708338654220844,0.0,0.0,22.04901840314417,0.0,0.0,22.361192037924945,0.0,0.0,22.258450012730248,0.0,0.0,22.95347900211287,0.0,0.0,22.83927758991136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  03:00:00,12.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.52596125464919,0.0,0.0,21.886138732266646,0.0,0.0,22.210002273507006,0.0,0.0,22.09941028397496,0.0,0.0,22.799637429061997,0.0,0.0,22.645556715336818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  04:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.364118432315537,0.0,0.0,21.75102152531551,0.0,0.0,22.088786083790866,0.0,0.0,21.976891777288157,0.0,0.0,22.675382958105304,0.0,0.0,22.48274377483581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  05:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.219361794618039,0.0,0.0,21.604427255391135,0.0,0.0,21.933513658221917,0.0,0.0,21.832914809647,0.0,0.0,22.51921461684371,0.0,0.0,22.33771738304124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  06:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.060832507831674,0.0,0.0,21.44237665355167,0.0,0.0,21.7914093440298,0.0,0.0,21.687671832948018,0.0,0.0,22.35288589168275,0.0,0.0,22.200509702327307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  07:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.919509759608514,0.0,0.0,21.549831575920956,0.0,0.0,22.37867480632277,0.0,0.0,21.71762070452565,0.0,0.0,22.380230666323237,0.0,0.0,22.153122171131945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  08:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.876293789945249,0.0,198.83578944631973,21.943802190649558,0.0,842.9959285071946,22.07952464146658,132.80420968702448,0.0,21.97632036282944,0.0,229.40899368935198,22.095094095275955,0.0,153.56602672079817,22.010319682017277,1412.0036769314557,0.0,0.0,0.0,75.09580281713626,233.3768999740508,0.0,0.0,0.0,0.0,0.0 
 10/01  09:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.02776846865605,0.0,1260.7660584351543,21.99482667332274,0.0,1209.1255710486358,22.013067475139477,0.0,273.4429972436974,21.998963983448083,0.0,297.88793999569227,22.020680540594396,0.0,167.17935709650738,22.00028952719573,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  10:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.371628128331737,0.0,2267.4788374513088,21.99974178069498,0.0,1305.5925316920034,22.0028805997891,0.0,429.33906606109579,21.999269607362998,0.0,401.07726101625669,22.003829854210325,0.0,306.8483885769756,21.99973994002122,1264.9073998533295,0.0,0.0,0.0,0.0,0.0,144.6925865234648,16.683839189596186,0.0,0.0,0.0 
 10/01  11:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.939111212313788,0.0,3014.3310075501096,22.001880348949969,0.0,1067.5073139895845,22.001320543767848,0.0,593.7849639606607,21.99949732889158,0.0,472.6513501481845,22.000605669663494,0.0,440.29543553503438,21.999644840502996,1802.8315675070244,0.0,0.0,0.0,0.0,0.0,610.3346771913425,88.96591617541358,0.0,0.0,0.0 
 10/01  12:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.576062799142503,0.0,3605.407734792113,22.0010368657792,0.0,802.5155226226063,22.00056478123261,0.0,782.7515299813431,22.00017321037644,0.0,576.2951402980116,21.998598173950169,0.0,516.5925154038614,22.000002117626005,2170.146957156205,0.0,0.0,0.0,0.0,0.0,868.2987220336386,94.86769500203049,0.0,8.465593881023006,94.9839720992453 
 10/01  13:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.27154260038106,0.0,3690.9856596471788,22.001061198721215,0.0,683.7222853388536,22.00025821767231,0.0,888.8007565541213,22.000410917705389,0.0,763.1226482209095,22.00007328338361,0.0,602.0439043399729,22.000169794461756,2298.1357805339987,0.0,0.0,0.0,0.0,0.0,918.0923691986984,57.452335927163279,46.404963430506658,38.97810874042575,133.6770290969366 
 10/01  14:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.93184457123472,0.0,3350.434836093106,22.001070312332016,0.0,608.0234245977201,22.00024979891201,0.0,926.7886575396487,22.000372965751198,0.0,1070.983650255962,22.000800341796933,0.0,689.2101658104705,22.00018059846801,2286.8836732704278,0.0,0.0,0.0,0.0,0.0,797.1153136593913,30.611037955329619,146.30886387948824,67.31458791538519,142.00289572056495 
 10/01  15:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.56387971512156,0.0,0.0,24.715885472867745,0.0,0.0,23.046016310443848,0.0,0.0,22.821092323098648,0.0,0.0,24.73621813072016,0.0,0.0,22.439676387704396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  16:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.053672683551974,0.0,0.0,25.30608071828999,0.0,0.0,23.452074747479239,0.0,0.0,23.17545027284423,0.0,0.0,26.431272485480198,0.0,0.0,22.853550629414273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  17:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.16892976811546,0.0,0.0,24.78359365179063,0.0,0.0,23.449584542641469,0.0,0.0,23.17028191941543,0.0,0.0,26.653751461978254,0.0,0.0,23.045883533789295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  18:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.978025164841413,0.0,0.0,23.97584579956381,0.0,0.0,23.212211712611319,0.0,0.0,22.934815155363944,0.0,0.0,25.93844620130055,0.0,0.0,23.05118898536709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  19:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.51356952771039,0.0,0.0,23.27046792187497,0.0,0.0,22.94718760199596,0.0,0.0,22.68500161564125,0.0,0.0,25.032979246731718,0.0,0.0,22.997240671199987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  20:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.9630907009703,0.0,0.0,22.714683982359028,0.0,0.0,22.686814651279567,0.0,0.0,22.44259634872043,0.0,0.0,24.34702595360644,0.0,0.0,22.900687319651405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  21:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.376106585094118,0.0,0.0,22.327411747248108,0.0,0.0,22.486259628197666,0.0,0.0,22.26443161638054,0.0,0.0,23.832318992857887,0.0,0.0,22.81519166881938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  22:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.80438992366183,0.0,0.0,21.976862897888866,0.0,0.0,22.245594584348785,0.0,0.0,22.036043993754217,0.0,0.0,23.339860122402074,0.0,0.0,22.653862699326966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  23:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.427168697795815,0.0,0.0,21.77107422554158,0.0,0.0,22.057059235298199,0.0,0.0,21.858681397341408,0.0,0.0,23.012548558628269,0.0,0.0,22.517319338437557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  24:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.098914760276885,0.0,0.0,21.61468224902793,0.0,0.0,21.909662711263154,0.0,0.0,21.761443802888484,0.0,0.0,22.76056454879275,0.0,0.0,22.419775162991266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  01:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.783004110814916,0.0,0.0,21.50420843915562,0.0,0.0,21.81545424755842,0.0,0.0,21.689125241298748,0.0,0.0,22.573258530717746,0.0,0.0,22.329062201769806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  02:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.511379578339896,0.0,0.0,21.37891364050388,0.0,0.0,21.715805211611955,0.0,0.0,21.59800311622826,0.0,0.0,22.38980185266181,0.0,0.0,22.220436100273234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  03:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.258232176946995,0.0,0.0,21.276734692194677,0.0,0.0,21.626248318469977,0.0,0.0,21.514755130402944,0.0,0.0,22.242589218682139,0.0,0.0,22.12907657860463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  04:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.01200531307283,0.0,0.0,21.198904114419109,0.0,0.0,21.549505576894349,0.0,0.0,21.443225314261367,0.0,0.0,22.12407955713328,0.0,0.0,22.05078482239562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  05:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.79469478727925,0.0,0.0,21.131733333751116,0.0,0.0,21.473975832097968,0.0,0.0,21.370829535562867,0.0,0.0,22.014055302996338,0.0,0.0,21.965344537735445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  06:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.591881755016734,0.0,0.0,21.0842620505034,0.0,0.0,21.421271616442458,0.0,0.0,21.320972418398815,0.0,0.0,21.937096864401434,0.0,0.0,21.8967841804189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  07:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.444364391164667,0.0,0.0,21.254917868503534,0.0,0.0,22.400756021747236,0.0,0.0,21.38563954352755,0.0,0.0,21.99187744265181,0.0,0.0,21.86648011913917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  08:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.42466231306855,13.238948356792207,39.57436868132754,21.90705904891704,0.0,973.196928623539,22.081593558902389,451.49456834954438,0.0,21.948579145233759,0.0,116.55691323591555,21.997928815976154,249.28701117308084,0.0,21.993026306718549,2225.1837292518105,26.758666564092598,0.0,0.0,506.13719521387386,588.7568933335759,0.0,0.0,0.0,0.0,0.0 
 10/02  09:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.589970043080066,0.0,1238.603223426675,21.992763242327486,0.0,1156.8734721324609,22.013253403124304,0.0,157.96533584657846,21.99755837203023,0.0,247.8240326424093,22.000426155304607,0.0,73.37897829356553,21.99983366394122,1127.1625483326148,0.0,0.0,0.0,12.380668095344897,0.0,0.0,11.250906097001482,0.0,0.0,0.0 
 10/02  10:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.922152871169979,0.0,1698.784264479582,21.998904161636199,0.0,1104.2651155016916,22.002779451060154,0.0,332.3877685245502,21.999016574793197,0.0,355.98734168068179,21.998293991826288,0.0,167.02988558405287,21.999858496883044,1711.94939241021,0.0,0.0,0.0,0.0,0.0,372.7552693367519,235.66314893318975,0.0,0.0,0.0 
 10/02  11:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.413170969376855,0.0,2827.1535712821066,22.002306939076367,0.0,967.3730547870041,22.000629530783877,0.0,536.6386983254938,22.00022098434585,0.0,444.335021565485,22.00056920595076,0.0,352.7302038048497,22.00012715635448,2642.3776530770339,0.0,0.0,0.0,0.0,0.0,938.7890880624016,302.26415839809507,86.10314165651262,70.53357743113529,141.1567133886208 
 10/02  12:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.02543547852931,0.0,3044.7479772471026,22.001390420210308,0.0,696.9768649907849,22.000088381803967,0.0,691.236251990128,22.000015094720589,0.0,523.4306313463205,22.000095981650455,0.0,499.8267755806688,22.00000617923195,3542.619960585213,0.0,0.0,0.0,0.0,0.0,1167.145316717584,346.541926404812,307.1147494593049,277.83825774014209,340.44873612310189 
 10/02  13:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.59787713734745,0.0,3545.3499230749018,22.00088021336414,0.0,579.6001586335719,22.000019938509685,0.0,740.7761095724386,22.000002407276925,0.0,686.266994048302,22.000025370041116,0.0,548.8958639683183,22.00000186244559,3963.9732705789535,0.0,0.0,0.0,0.0,0.0,1348.0522755190032,351.5215015323342,421.13118571912778,340.8311528116967,398.9061808565231 
 10/02  14:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.237268734360617,0.0,3526.477449787563,22.00084575293578,0.0,529.6575022175696,22.000003971914969,0.0,811.6689719687586,22.000000908954278,0.0,1102.8313098791489,22.000005826157314,0.0,609.1702651642318,22.000000839528789,3788.5538097293067,0.0,0.0,0.0,0.0,0.0,1255.4459758462177,274.952761154424,486.41346510407416,303.22226693602286,364.98836654829946 
 10/02  15:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.720956403151417,0.0,0.0,24.26068667928935,0.0,0.0,22.960199409857315,0.0,0.0,22.76488747087413,0.0,0.0,24.16286411168265,0.0,0.0,22.40186103462584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  16:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.07889158081293,0.0,0.0,24.27661399300014,0.0,0.0,23.335773399149369,0.0,0.0,23.090770674174779,0.0,0.0,24.58223328938876,0.0,0.0,22.74822911737119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  17:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.161557668620984,0.0,0.0,23.859296038200854,0.0,0.0,23.35320366172413,0.0,0.0,23.096247124370444,0.0,0.0,24.44214943637744,0.0,0.0,22.886465977913859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  18:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.02737489971402,0.0,0.0,23.31146214209919,0.0,0.0,23.1884902844298,0.0,0.0,22.899283823452757,0.0,0.0,24.126249299362354,0.0,0.0,22.91650693530333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  19:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.71450722838512,0.0,0.0,22.866677674678458,0.0,0.0,22.98010195120029,0.0,0.0,22.70626327071834,0.0,0.0,23.824225959277777,0.0,0.0,22.877610214159085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  20:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.3426116842873,0.0,0.0,22.516000390841577,0.0,0.0,22.792063289424755,0.0,0.0,22.52816615352586,0.0,0.0,23.553983222125859,0.0,0.0,22.78620113464327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  21:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.970561811790483,0.0,0.0,22.258689653148083,0.0,0.0,22.626197311090679,0.0,0.0,22.384822992118253,0.0,0.0,23.336270068736938,0.0,0.0,22.68718252300964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  22:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.628504846701334,0.0,0.0,22.07999536674742,0.0,0.0,22.496806829913305,0.0,0.0,22.283536111743318,0.0,0.0,23.17086874040977,0.0,0.0,22.61290952818576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  23:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.40087196987351,0.0,0.0,21.888922471330056,0.0,0.0,22.358988164750966,0.0,0.0,22.159529151424477,0.0,0.0,22.994945684336213,0.0,0.0,22.509576636284323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
