Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 10/02  24:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.209132331621658,0.0,0.0,21.812158365303178,0.0,0.0,22.26612519864552,0.0,0.0,22.070471918033289,0.0,0.0,22.88128513541458,0.0,0.0,22.443723922473326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  01:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.027300277290583,0.0,0.0,21.752707954369304,0.0,0.0,22.187643434686913,0.0,0.0,22.004231094587789,0.0,0.0,22.79066473717265,0.0,0.0,22.386510398709377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  02:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.858335523588747,0.0,0.0,21.69898169016043,0.0,0.0,22.11889322890629,0.0,0.0,21.94598676173336,0.0,0.0,22.714218697781904,0.0,0.0,22.332161447499677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  03:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.712244875394164,0.0,0.0,21.655270911222009,0.0,0.0,22.059963178862078,0.0,0.0,21.89721200413271,0.0,0.0,22.650650397906565,0.0,0.0,22.282606879920043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  04:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.576819906295574,0.0,0.0,21.620262901377488,0.0,0.0,22.009652099952949,0.0,0.0,21.853882509127489,0.0,0.0,22.59776293344375,0.0,0.0,22.238586842118765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  05:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.453307853753598,0.0,0.0,21.591552201428674,0.0,0.0,21.966706618109798,0.0,0.0,21.82380053543431,0.0,0.0,22.553574849884254,0.0,0.0,22.19950238231531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  06:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.34761519576719,0.0,0.0,21.562137779531317,0.0,0.0,21.923167015484485,0.0,0.0,21.792044665545274,0.0,0.0,22.509070367480505,0.0,0.0,22.156862415183175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  07:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.258517452975775,0.0,0.0,21.59336918045497,0.0,0.0,21.952928108995097,0.0,0.0,21.818046602714515,0.0,0.0,22.531510751901018,0.0,0.0,22.122762257989366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  08:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.216558501018,229.25702192946393,0.0,21.948865549491197,0.0,101.6751999407752,21.99010451696176,23.41550688499501,0.0,21.98463301594702,0.0,282.6581343574917,22.1327228677465,0.0,167.51135733685806,22.008241982045637,1286.6852280208232,86.34287332994632,0.0,0.0,23.474746327523424,73.33663422308496,0.0,0.0,0.0,0.0,0.0 
 10/03  09:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.244737676336969,0.0,259.6096594845603,21.99532130825857,0.0,205.3120629965597,21.998542207492524,0.0,280.09082721845518,21.999381791234975,0.0,304.18872381426538,22.02822722161867,0.0,106.01796271272633,22.00024507938398,1174.2967489182379,0.0,0.0,0.0,70.76577477796951,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  10:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.35272061962063,0.0,405.4635910236502,21.998801760372915,0.0,296.76050382836459,21.999833615987606,0.0,380.7562409214188,21.999878741082914,0.0,374.26767260308136,22.011342546864748,0.0,145.06063865167745,22.000033698305907,1169.3700524099964,0.0,0.0,0.0,65.83907826972799,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  11:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.505921616615028,0.0,627.4181634316974,21.99973479897792,0.0,353.02049939598148,22.000298314175717,0.0,535.1760238515244,22.0000194605285,0.0,437.80632398457967,22.00471045689441,0.0,185.90599014755936,22.000024775201948,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  12:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.73662146425317,0.0,1314.1119355412384,22.000032221657315,0.0,391.7725713362488,22.000430065540525,0.0,652.8306075005694,21.999959770733438,0.0,492.9269368016012,22.002077745317675,0.0,301.39272491531758,22.00006535511216,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  13:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.029273802110326,0.0,2034.2979332529295,22.0010909826032,0.0,425.19490042895088,22.000735751292788,0.0,746.9078679398226,22.000081209420956,0.0,639.9104634896812,22.001458258526755,0.0,352.0515418461973,22.00014644198865,1409.377438424489,0.0,0.0,0.0,0.0,0.0,305.8464642842203,0.0,0.0,0.0,0.0 
 10/03  14:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.390397126819289,0.0,1918.1623321985927,22.000819791111569,0.0,422.7713942989699,21.99834540637704,0.0,750.9845659855605,22.0002039888952,0.0,795.4686456965428,22.000587446518776,0.0,421.17777733902178,21.99849755631498,1613.650327483403,0.0,0.0,0.0,0.0,0.0,370.8666843355097,0.0,55.06754530788312,0.0,84.18512369974212 
 10/03  15:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.766179104524967,0.0,0.0,23.871483899751618,0.0,0.0,22.786172184051205,0.0,0.0,22.669822695840936,0.0,0.0,24.223456965779687,0.0,0.0,22.418968578100377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  16:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.013343749495179,0.0,0.0,24.046914701510258,0.0,0.0,23.04652017381234,0.0,0.0,22.863331583070594,0.0,0.0,25.084934642237639,0.0,0.0,22.546292216505738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  17:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.115263924893087,0.0,0.0,23.630516648968049,0.0,0.0,23.003964751117189,0.0,0.0,22.792829679216675,0.0,0.0,25.087121257279266,0.0,0.0,22.608934199658788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  18:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.04671029454277,0.0,0.0,22.99119066303464,0.0,0.0,22.779052354488678,0.0,0.0,22.519456089722917,0.0,0.0,24.45429055660983,0.0,0.0,22.61217173777957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  19:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.842586306766284,0.0,0.0,22.49567379644305,0.0,0.0,22.53562143050992,0.0,0.0,22.287644259193308,0.0,0.0,23.90798857919029,0.0,0.0,22.57349400956292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  20:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.51990323818537,0.0,0.0,22.033206112210004,0.0,0.0,22.294628529519068,0.0,0.0,22.031729003887219,0.0,0.0,23.417588122884824,0.0,0.0,22.4710581602483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  21:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.22089306371663,0.0,0.0,21.793988132781949,0.0,0.0,22.072631855956666,0.0,0.0,21.862517143037175,0.0,0.0,23.045134296770799,0.0,0.0,22.383520928148174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  22:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.93657035147381,0.0,0.0,21.602618765926147,0.0,0.0,21.891385715967265,0.0,0.0,21.72692688851867,0.0,0.0,22.745306792120318,0.0,0.0,22.28918544497587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  23:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.654874352485913,0.0,0.0,21.444566692939334,0.0,0.0,21.757659935276995,0.0,0.0,21.60876392813133,0.0,0.0,22.502701378898956,0.0,0.0,22.18203842339584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  24:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.392854897577263,0.0,0.0,21.321579035133135,0.0,0.0,21.655956707668,0.0,0.0,21.519659943952179,0.0,0.0,22.31917288616392,0.0,0.0,22.096759477872273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  01:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.15170469563666,0.0,0.0,21.225334783429284,0.0,0.0,21.56806232519932,0.0,0.0,21.444652299490483,0.0,0.0,22.171278140563417,0.0,0.0,22.009644321076455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  02:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.924746961889608,0.0,0.0,21.15301378356917,0.0,0.0,21.496155974394989,0.0,0.0,21.381122433089759,0.0,0.0,22.05609423048229,0.0,0.0,21.932578139837366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  03:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.715590994061747,0.0,0.0,21.09497406931745,0.0,0.0,21.435385492260325,0.0,0.0,21.325819191463844,0.0,0.0,21.963599767468414,0.0,0.0,21.87743679110254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  04:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.526975318479928,0.0,0.0,21.05790087980457,0.0,0.0,21.393778418365775,0.0,0.0,21.288584741368969,0.0,0.0,21.900468745115899,0.0,0.0,21.83644149399341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  05:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.357672839783669,0.0,0.0,20.996516224532429,0.0,0.0,21.332403380701054,0.0,0.0,21.228536757931488,0.0,0.0,21.81788409047205,0.0,0.0,21.790267356526877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  06:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.195216202464505,0.0,0.0,20.955094980598923,0.0,0.0,21.290367897902546,0.0,0.0,21.188582440414707,0.0,0.0,21.76836594516381,0.0,0.0,21.761416862468406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  07:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.064090651731165,0.0,0.0,21.063177710010217,0.0,0.0,21.688916705598197,0.0,0.0,21.245147736644964,0.0,0.0,21.81476704877047,0.0,0.0,21.737601599925406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  08:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.99251880552221,864.4771932917149,0.0,21.925941225244338,0.0,49.12746803317562,21.96394437156821,796.1754531338206,0.0,21.960729493026006,11.45107857375539,0.0,21.969096804894435,589.6693724672368,0.0,21.991681153478955,4382.302018020867,822.9609863550119,38.36432879744874,303.63305585852978,1063.741752213544,1050.0709206560646,0.0,0.0,0.0,0.0,0.0 
 10/04  09:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.026387964748456,70.0960927835331,0.0,21.998214287150505,0.0,172.5470872132746,21.998564977606038,113.5830725552205,0.0,21.999638828492516,0.0,118.9439206736597,21.997086824489676,150.37704133013723,0.0,21.999976436545326,1883.5625634605656,0.0,0.0,59.28650838196558,483.4686231919583,237.27645774637319,0.0,0.0,0.0,0.0,0.0 
 10/04  10:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.178781410594824,0.0,833.7629134789449,21.99968319847099,0.0,466.7672474091887,21.99995639677827,0.0,112.10835877595491,21.999981898647989,0.0,241.50318772359879,21.999270061930333,152.3025102260999,0.0,21.999996788054433,1559.8594513883355,0.0,0.0,0.0,456.3284772480669,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  11:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.37990644755952,0.0,407.4371637890854,21.999905450084808,0.0,291.68089239041367,22.00018852281069,0.0,172.29315257252984,22.00012620830506,0.0,269.8692679177939,22.000201763198239,17.941918961978446,0.0,21.999999561159048,1363.6804496371684,0.0,0.0,0.0,260.14947549690018,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  12:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.577337904042325,0.0,381.1457047650438,22.00003275856592,0.0,253.07104497961428,22.000253147808818,0.0,271.7098526975369,22.00006310116537,0.0,306.9780877436988,22.00034653383075,0.0,5.7966831483227,21.99999994007994,1368.1798981264186,0.0,0.0,0.0,264.6489239861501,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  13:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.760128689175884,0.0,431.7219352495067,22.000026044463856,0.0,248.24971153953903,22.000219925362019,0.0,346.6212045820921,22.000026978859336,0.0,351.289994729319,22.00041198138176,0.0,43.578963898526129,21.99999999183153,1268.550486164685,0.0,0.0,0.0,165.01951202441649,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  14:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.019757869832035,0.0,1515.3766028881,22.00002422893903,0.0,309.8378910414149,22.000179184730269,0.0,511.48837848693349,21.999980821476258,0.0,714.5828256338646,22.00045122524599,0.0,153.98955271241449,21.999999998885519,1124.3764945819094,0.0,0.0,0.0,20.8455204416411,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  15:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.327128968147965,0.0,0.0,23.00863792514847,0.0,0.0,22.589808213151465,0.0,0.0,22.47529598059037,0.0,0.0,23.361524801878774,0.0,0.0,22.168368968160786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  16:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6163707011465,0.0,0.0,23.641435606983057,0.0,0.0,22.810735473799654,0.0,0.0,22.692667577033743,0.0,0.0,24.76150998512847,0.0,0.0,22.27379335052166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  17:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.851466901895674,0.0,0.0,23.39843412056664,0.0,0.0,22.780795783005567,0.0,0.0,22.63195115731486,0.0,0.0,24.978511968696659,0.0,0.0,22.36939560513875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  18:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.920838444531208,0.0,0.0,22.856240169637453,0.0,0.0,22.565982760833003,0.0,0.0,22.390890284600567,0.0,0.0,24.324416416365474,0.0,0.0,22.392901935805875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  19:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.86424540256953,0.0,0.0,22.385215032966124,0.0,0.0,22.37663371792312,0.0,0.0,22.194107227155777,0.0,0.0,23.79430538529494,0.0,0.0,22.371888179995609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  20:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.74327036892129,0.0,0.0,22.03705642109814,0.0,0.0,22.23534617876812,0.0,0.0,22.06192720573285,0.0,0.0,23.391941234899194,0.0,0.0,22.36842456071151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  21:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.598198287076387,0.0,0.0,21.824024917471097,0.0,0.0,22.08341209547048,0.0,0.0,21.90962771314575,0.0,0.0,23.05693118422152,0.0,0.0,22.295569406789576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  22:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.44083591407027,0.0,0.0,21.673224724102238,0.0,0.0,21.955780054600348,0.0,0.0,21.807522019175335,0.0,0.0,22.800802863085793,0.0,0.0,22.206926945429414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  23:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.297480383221676,0.0,0.0,21.581974389835446,0.0,0.0,21.86524129797896,0.0,0.0,21.739605629778244,0.0,0.0,22.629458455973866,0.0,0.0,22.140922971547679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  24:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.158898401418285,0.0,0.0,21.487253291184879,0.0,0.0,21.792566974927195,0.0,0.0,21.672787507204938,0.0,0.0,22.48714942364895,0.0,0.0,22.086707753069815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  01:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.02363776290547,0.0,0.0,21.432260865657793,0.0,0.0,21.745681120363586,0.0,0.0,21.630463305062319,0.0,0.0,22.390217242538748,0.0,0.0,22.037210381970309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  02:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.90204995897934,0.0,0.0,21.372263174512474,0.0,0.0,21.69176162385797,0.0,0.0,21.578929061529057,0.0,0.0,22.297495448567309,0.0,0.0,21.97819398435064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  03:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.788200311507965,0.0,0.0,21.310529717891485,0.0,0.0,21.635384177726299,0.0,0.0,21.523205854186803,0.0,0.0,22.208355986621297,0.0,0.0,21.907550911629334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  04:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.684016103802706,0.0,0.0,21.27331364087475,0.0,0.0,21.600342951209539,0.0,0.0,21.489167983635846,0.0,0.0,22.149504780231284,0.0,0.0,21.858118662763365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  05:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.602260669195528,0.0,0.0,21.265126971520379,0.0,0.0,21.592337726693118,0.0,0.0,21.48262782136907,0.0,0.0,22.128603580665407,0.0,0.0,21.828387213431815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  06:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.544911470776968,0.0,0.0,21.257950115614699,0.0,0.0,21.587470840754056,0.0,0.0,21.478136464459597,0.0,0.0,22.118191009456458,0.0,0.0,21.816453831209374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  07:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.50999305687024,0.0,0.0,21.37086509901252,0.0,0.0,21.831521898554678,0.0,0.0,21.558314889230056,0.0,0.0,22.206043484772115,0.0,0.0,21.835530411538703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  08:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.53434955915234,233.71411755740156,0.0,21.921317576714537,0.0,366.31594868546656,21.969928208995279,306.39995891697529,0.0,21.96297759826365,0.0,175.48488612063148,22.051401213455095,287.58838282541549,0.0,21.991395121229155,2159.818022853752,139.2120303969269,0.0,0.0,513.0211073718419,404.05391094471517,0.0,0.0,0.0,0.0,0.0 
 10/05  09:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.69657943727021,0.0,1116.9129994021105,21.99307117735272,0.0,989.3161954527395,21.996144499602904,0.0,156.28570604097514,21.99829636145342,0.0,242.11342284241074,22.013584228054844,0.0,26.95033108208463,21.99979461823772,1251.9250885437394,0.0,0.0,0.0,148.39411440347076,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  10:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.014200562420855,0.0,1970.402656728183,21.998221042257286,0.0,1084.7022908472227,21.995435595610354,0.0,227.76476840346732,21.999527078168673,0.0,319.14374255640589,22.002592077271716,0.0,72.50902254341782,21.9999862473576,1208.5151440536989,2.7659796706939967,0.0,0.0,102.21819024273658,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  11:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.45607924272266,0.0,2633.93014846309,22.00087213563117,0.0,886.9669881643158,21.99885432294424,0.0,427.21835404053538,21.999805955515737,0.0,400.1572158567742,22.000505344711649,0.0,213.43284985688798,21.999969272379876,1128.1310067546015,0.0,0.0,0.0,0.0,0.0,24.60003261433304,0.0,0.0,0.0,0.0 
 10/05  12:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.85081733845359,0.0,1715.7968884129574,22.000099697238796,0.0,550.0973126267759,21.999624190104258,0.0,431.27072192037169,21.99990280899062,0.0,401.59089073411317,22.000024421035165,0.0,208.63714207197973,22.000492687455009,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  13:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.043756478148095,0.0,851.141260569223,21.999938706167815,0.0,343.4993373531188,21.999803962959044,0.0,300.4872631397702,21.999890605017116,0.0,343.6568436308571,21.999953204904299,0.0,78.33493090402317,22.000103746274698,1357.7552958496472,0.0,0.0,0.0,254.2243217093787,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  14:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.052660911348398,0.0,426.25538494059767,21.999939659955908,0.0,216.07175380186073,21.999858260454709,0.0,197.9476781267458,21.99996982939575,0.0,293.17952741751835,21.999970965754199,0.0,113.29324394808919,22.00001994932215,1356.6769220189463,0.0,0.0,0.0,253.14594787867802,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  15:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.965900322214837,0.0,0.0,22.122062090451246,0.0,0.0,22.244447612492615,0.0,0.0,22.082418131418615,0.0,0.0,22.458238780996063,0.0,0.0,22.107961701933286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  16:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.86058819470448,0.0,0.0,22.05793632626714,0.0,0.0,22.301095826149024,0.0,0.0,22.075788982336158,0.0,0.0,22.673760250444258,0.0,0.0,22.144790257085388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  17:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.72375067856316,0.0,0.0,21.857207627573346,0.0,0.0,22.15485041345915,0.0,0.0,21.927237337268879,0.0,0.0,22.60882530657622,0.0,0.0,22.139954243029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  18:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.555474885665747,0.0,0.0,21.592047697005314,0.0,0.0,21.916662712624249,0.0,0.0,21.72098562828007,0.0,0.0,22.408763550127117,0.0,0.0,22.03715115229378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  19:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.360402063589324,0.0,0.0,21.418197560775039,0.0,0.0,21.75842226313805,0.0,0.0,21.586166362064309,0.0,0.0,22.256788773002506,0.0,0.0,21.947472434977589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  20:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1635584444339,0.0,0.0,21.289706567225637,0.0,0.0,21.64449840186304,0.0,0.0,21.492197503303215,0.0,0.0,22.1304850008832,0.0,0.0,21.88021786562996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  21:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.973137106236285,0.0,0.0,21.21945170671807,0.0,0.0,21.573048497890896,0.0,0.0,21.436437083265316,0.0,0.0,22.054469178225575,0.0,0.0,21.85796526120569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  22:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.793305989749415,0.0,0.0,21.08355336994645,0.0,0.0,21.45183804719573,0.0,0.0,21.318470014453746,0.0,0.0,21.911934946162899,0.0,0.0,21.7588205467111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  23:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.621327874589313,0.0,0.0,21.03375730558738,0.0,0.0,21.39442170377848,0.0,0.0,21.27106723740141,0.0,0.0,21.844478085488335,0.0,0.0,21.716385202448618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  24:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.46900257634658,0.0,0.0,21.005100686242757,0.0,0.0,21.354462424373478,0.0,0.0,21.234318849701283,0.0,0.0,21.806670166071954,0.0,0.0,21.690687395859685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  01:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.334479781306134,0.0,0.0,20.99453917164603,0.0,0.0,21.33806522614689,0.0,0.0,21.223391840414995,0.0,0.0,21.79393205773002,0.0,0.0,21.68850201613446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  02:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.21428898247601,0.0,0.0,20.953599671784759,0.0,0.0,21.294653547381114,0.0,0.0,21.182031265900048,0.0,0.0,21.75186209943618,0.0,0.0,21.647560643173816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  03:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.102428174531256,0.0,0.0,20.922135028821715,0.0,0.0,21.26230925700124,0.0,0.0,21.15130484961548,0.0,0.0,21.721707024219456,0.0,0.0,21.626935412289016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  04:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.995393998239643,0.0,0.0,20.888825779476514,0.0,0.0,21.227832622109778,0.0,0.0,21.118057008506694,0.0,0.0,21.68866906668475,0.0,0.0,21.59852709547068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  05:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.894279124670019,0.0,0.0,20.84580678176511,0.0,0.0,21.184333676111448,0.0,0.0,21.074509421233384,0.0,0.0,21.645789091291677,0.0,0.0,21.555448166327929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  06:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.797816771966393,0.0,0.0,20.847003262225443,0.0,0.0,21.184222310937036,0.0,0.0,21.077677301369584,0.0,0.0,21.648604782658123,0.0,0.0,21.574717018901369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  07:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.71589663679022,0.0,0.0,20.872968275918468,0.0,0.0,21.289955643321425,0.0,0.0,21.08559287485292,0.0,0.0,21.654484911814799,0.0,0.0,21.541264296402038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  08:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.678897443285466,1058.7322934881636,0.0,21.911291191103055,133.0091599203206,0.0,21.918209463248489,960.3445476741536,0.0,21.95271421355618,95.47246236830475,0.0,21.951679410867329,944.7838592486368,0.0,21.985554260195145,5370.059481766587,1036.2000023150916,239.55216924845326,379.05283065618428,1402.9222199141628,1208.801285492427,0.0,0.0,0.0,0.0,0.0 
 10/06  09:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.812508836082477,0.0,854.8156790196053,21.997963877059328,0.0,790.2064921828369,21.99619924467826,87.35013302632433,0.0,21.99957207940325,0.0,131.98889216222779,21.99632325534752,254.95361952383338,0.0,21.999959875112315,1947.5303377812593,0.0,0.0,45.99884736291159,587.2923925225204,210.70812375555915,0.0,0.0,0.0,0.0,0.0 
 10/06  10:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.091574482215426,0.0,1185.352280665098,21.999463864880658,0.0,731.6553676797194,21.99857875001817,0.0,108.33878206307054,21.999956885953695,0.0,244.43989768376015,21.998951814053834,197.19818612359723,0.0,21.999994559889683,1604.6103149666415,0.0,0.0,0.0,501.07934082637316,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  11:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.373464340375184,0.0,735.4900409953534,21.999886497658676,0.0,468.6499533062106,21.99965463458136,0.0,259.6252197457379,22.000085318287593,0.0,308.0916978825462,22.000020516073584,37.558537825951137,0.0,21.999999259230429,1472.676174346829,0.0,0.0,0.0,369.1452002065606,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  12:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.609006209381158,0.0,602.5375876134494,22.000010166694108,0.0,346.4800944588278,21.999941795868585,0.0,315.68512374041168,22.000021048988534,0.0,332.1244041279924,22.000239714095998,12.387721517124192,0.0,21.99999989919644,1481.1099162857609,0.0,0.0,0.0,377.5789421454925,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  13:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.795344262350054,0.0,471.1378563008366,22.000010008933754,0.0,259.022929853958,21.999972782169125,0.0,286.15705351959789,21.999982695657815,0.0,333.4747836429642,22.000222781366327,67.78572530171914,0.0,21.99999998632992,1598.6481331925284,0.0,0.0,0.0,495.11715905226,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  14:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.917972760442404,0.0,318.7172295580549,22.000042676068948,0.0,197.60071150849945,22.000028031622635,0.0,237.03646164503244,22.000026445742834,0.0,319.7187924848722,22.00026227390609,41.207368451939149,0.0,21.999999998146828,1537.8762638510166,0.0,0.0,0.0,434.34528971074828,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  15:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.986048909035845,0.0,0.0,22.170692851722785,0.0,0.0,22.276724516879594,0.0,0.0,22.147431276569266,0.0,0.0,22.588511963866176,0.0,0.0,21.993713356211616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  16:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.016571046874298,0.0,0.0,22.096353038306899,0.0,0.0,22.287267550938329,0.0,0.0,22.086468767730428,0.0,0.0,22.831372766368195,0.0,0.0,21.949632091968224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  17:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.979104473965113,0.0,0.0,21.86226357556684,0.0,0.0,22.115055594702164,0.0,0.0,21.92228684078614,0.0,0.0,22.714204028626054,0.0,0.0,21.93566601109416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  18:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.882258734900913,0.0,0.0,21.600941101873074,0.0,0.0,21.88198002504667,0.0,0.0,21.73383872850264,0.0,0.0,22.47570125801491,0.0,0.0,21.925278820593804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  19:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.74516341189863,0.0,0.0,21.416932064459674,0.0,0.0,21.71920866495095,0.0,0.0,21.577382020616619,0.0,0.0,22.270588413491283,0.0,0.0,21.87228720779149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  20:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.588515862506385,0.0,0.0,21.29444742309421,0.0,0.0,21.61391334281885,0.0,0.0,21.47970449303711,0.0,0.0,22.138688879509485,0.0,0.0,21.85466622149643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  21:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.435051490595414,0.0,0.0,21.176449765907895,0.0,0.0,21.50460995679981,0.0,0.0,21.37737591251955,0.0,0.0,22.004993818083166,0.0,0.0,21.812557552683928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  22:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.281178222941507,0.0,0.0,21.08568562223226,0.0,0.0,21.41765228733797,0.0,0.0,21.296618998290318,0.0,0.0,21.898444811988417,0.0,0.0,21.7782939411565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  23:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.123283374181136,0.0,0.0,20.947728685193188,0.0,0.0,21.285849480684733,0.0,0.0,21.16638123312871,0.0,0.0,21.736416120489858,0.0,0.0,21.703466206900047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  24:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.94852632620623,0.0,0.0,20.843427031124514,0.0,0.0,21.184745107240209,0.0,0.0,21.06896856621417,0.0,0.0,21.64281169568796,0.0,0.0,21.665330329319244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  01:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.762064560881055,0.0,0.0,20.74903982256084,0.0,0.0,21.090506462225329,0.0,0.0,20.97931457181676,0.0,0.0,21.554116367322697,0.0,0.0,21.624033111282455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  02:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.57175131710664,0.0,0.0,20.682663926334127,0.0,0.0,21.02224843103188,0.0,0.0,20.917097668879945,0.0,0.0,21.489506951686339,0.0,0.0,21.60611030229613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  03:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.390213150815538,0.0,0.0,20.615089430285253,0.0,0.0,20.950949185054726,0.0,0.0,20.84931909467155,0.0,0.0,21.419671817182395,0.0,0.0,21.534432220863044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  04:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.231088761374939,0.0,0.0,20.575882303070899,0.0,0.0,20.909819970747564,0.0,0.0,20.811762533066604,0.0,0.0,21.381145634706998,0.0,0.0,21.50463638510685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  05:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.086521531825825,0.0,0.0,20.52644005742381,0.0,0.0,20.86007820782271,0.0,0.0,20.764142499981298,0.0,0.0,21.333408783765493,0.0,0.0,21.473480339929997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  06:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.945270730078293,0.0,0.0,20.484013534486853,0.0,0.0,20.817604419136683,0.0,0.0,20.724279087494005,0.0,0.0,21.293296975050848,0.0,0.0,21.462638698125656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  07:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.831200739183268,0.0,0.0,20.624165262389945,0.0,0.0,21.543641602293744,0.0,0.0,20.7678438036251,0.0,0.0,21.32985919102394,0.0,0.0,21.435360296233357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  08:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.81141117611145,1070.2107077331817,0.0,21.92478182658827,0.0,469.43868063202219,21.96277144159434,1386.4723773253757,0.0,21.955893205481414,290.10384859038438,0.0,21.933440561525776,1219.5301084503,0.0,21.987851561416507,6444.550131229217,1067.0962753804968,0.0,713.4873384642275,1831.1944154728336,1729.2411277713905,0.0,0.0,0.0,0.0,0.0 
 10/07  09:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.98165903041236,0.0,397.0195502067709,21.99965096420085,0.0,640.2311957345064,21.999384159179209,243.2728142321521,0.0,21.99994160901612,0.0,47.42391920301998,21.998266875453376,389.88332188494499,0.0,21.99999697174589,2778.0251889505818,0.0,0.0,281.8727160253137,912.274637708164,480.34686107683577,0.0,0.0,0.0,0.0,0.0 
 10/07  10:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.23589102958172,0.0,426.0647831626957,21.999921868264708,0.0,464.639639444611,21.99979596346809,42.65130972897168,0.0,21.99998878345029,0.0,168.188812711207,21.99932476066339,331.8704539690625,0.0,21.9999995882599,2168.7453227375315,0.0,0.0,84.25584337781754,758.5899881130717,222.3685171063736,0.0,0.0,0.0,0.0,0.0 
 10/07  11:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.525003327516527,0.0,664.5609594477937,22.000050046906759,0.0,376.79028685147389,22.000160173001914,0.0,141.98896442677234,21.99853221455808,0.0,258.79345860088236,22.000133778315747,250.84870410594795,0.0,21.99999994421203,1718.7267732165668,0.0,0.0,0.0,615.1957990762982,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  12:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.815981542849987,0.0,718.3594015479448,22.00002959120997,0.0,274.40180725907796,22.00009714896385,0.0,201.81959190864473,21.999755800213227,0.0,279.7021126981035,22.000259038239414,175.63255444900916,0.0,21.99999999243174,1705.2944611091699,0.0,0.0,0.0,601.7634869689014,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  13:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.071760264737038,0.0,470.35029712635699,22.000028156480487,0.0,210.95110505561753,22.000089737432569,0.0,202.94336311191365,21.999976962645538,0.0,296.88439597648269,22.000303822673258,217.01535643948683,0.0,21.99999999897766,1746.6654101540453,0.0,0.0,0.0,643.1344360137771,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  14:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.264775834306083,0.0,345.36486294198769,22.00004231983729,0.0,168.02315446702779,22.000077852125068,0.0,182.18470337980126,21.99999558927101,0.0,308.121012066762,22.000277017900737,158.774956094574,0.0,21.99999999986158,1784.180496672063,0.0,0.0,0.0,646.5013678674508,34.14815466434405,0.0,0.0,0.0,0.0,0.0 
 10/07  15:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.372698793793359,0.0,0.0,22.03294860760539,0.0,0.0,22.145075502582963,0.0,0.0,22.014887996021949,0.0,0.0,22.43225312094343,0.0,0.0,21.89486753323919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  16:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.427023689595253,0.0,0.0,21.94199069537737,0.0,0.0,22.113649128292488,0.0,0.0,21.95583058421232,0.0,0.0,22.609725343951575,0.0,0.0,21.855762584188168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  17:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.412819574042819,0.0,0.0,21.713264772705079,0.0,0.0,21.92520199826462,0.0,0.0,21.78988147137317,0.0,0.0,22.525221947567564,0.0,0.0,21.859632151529018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  18:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.33691289547351,0.0,0.0,21.467759749185608,0.0,0.0,21.72965063512257,0.0,0.0,21.59174198238022,0.0,0.0,22.293381133305844,0.0,0.0,21.847013969884359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  19:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.211046603726478,0.0,0.0,21.29619193319048,0.0,0.0,21.587023145799184,0.0,0.0,21.453298639204968,0.0,0.0,22.11518188496698,0.0,0.0,21.836635573546908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  20:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.060822714665919,0.0,0.0,21.11882442828549,0.0,0.0,21.42801264744371,0.0,0.0,21.299238533822995,0.0,0.0,21.918711577712658,0.0,0.0,21.76864783548462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  21:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.8934425865962,0.0,0.0,20.971959227929255,0.0,0.0,21.29402137932417,0.0,0.0,21.171089740338876,0.0,0.0,21.752651602384128,0.0,0.0,21.728123818582398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  22:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.70421624402838,0.0,0.0,20.818221899470985,0.0,0.0,21.149804404352648,0.0,0.0,21.032279879409477,0.0,0.0,21.614011834113325,0.0,0.0,21.687529283368915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  23:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.48776269531516,0.0,0.0,20.695113816150767,0.0,0.0,21.029260163742668,0.0,0.0,20.918745397718899,0.0,0.0,21.49800988963931,0.0,0.0,21.642034121187398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  24:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.262547579957709,0.0,0.0,20.564513625542518,0.0,0.0,20.900111297687255,0.0,0.0,20.79484603187126,0.0,0.0,21.371104865056066,0.0,0.0,21.574531437248557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  01:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.036636679336949,0.0,0.0,20.4676755221199,0.0,0.0,20.80252859550947,0.0,0.0,20.70345101909901,0.0,0.0,21.276554568370967,0.0,0.0,21.53126711542561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  02:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.815185190017137,0.0,0.0,20.375547127282784,0.0,0.0,20.709111724988565,0.0,0.0,20.615417106282746,0.0,0.0,21.185950637494416,0.0,0.0,21.484337507378638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  03:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.599979925980379,0.0,0.0,20.29820493422788,0.0,0.0,20.629632582337324,0.0,0.0,20.54079839889128,0.0,0.0,21.109061035112349,0.0,0.0,21.437663971895164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  04:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.396495412877277,0.0,0.0,20.232831801646275,0.0,0.0,20.562008317912363,0.0,0.0,20.477390334269736,0.0,0.0,21.04378669439812,0.0,0.0,21.393527012344067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  05:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.20621002683352,0.0,0.0,20.15226901640958,0.0,0.0,20.48107473330918,0.0,0.0,20.39817904773621,0.0,0.0,20.964570110686468,0.0,0.0,21.33114374088972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.023207601806904,0.0,0.0,20.09458778372867,0.0,0.0,20.422361438381434,0.0,0.0,20.342289406175227,0.0,0.0,20.908105668913824,0.0,0.0,21.29656241866619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  07:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.881964103414629,0.0,0.0,20.367118762568155,0.0,0.0,21.43579461089737,0.0,0.0,20.415202647594894,0.0,0.0,20.97155497257872,0.0,0.0,21.30342545632796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  08:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.863822277348218,935.7439021134998,0.0,21.933685717438864,0.0,634.1620118222132,21.965229176655556,1796.4139197584632,0.0,21.957872882140948,481.5725583096356,0.0,21.923531254791067,1426.2368491268777,0.0,21.98897978256022,7352.398491014459,943.5564134097492,0.0,986.3064686764132,2125.297715046067,2193.7069197419625,0.0,0.0,0.0,0.0,0.0 
 10/08  09:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.10673326656131,0.0,1130.9551772104188,22.000030181042246,0.0,1076.703807727492,21.999384095264174,455.04937354526376,0.0,21.999993200137618,56.454855118769959,0.0,21.9994142331903,435.6420522903336,0.0,21.99999979901228,3135.878304742061,0.0,0.0,384.2826837429302,956.8337191910118,691.23092766785,0.0,0.0,0.0,0.0,0.0 
 10/08  10:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.539175399864015,0.0,2216.455944412954,21.99835264704804,0.0,1071.7711885239328,21.99706744197879,251.55104075746977,0.0,21.999999305855128,0.0,73.42712802074493,21.99985502200314,353.4615716814801,0.0,21.999999986585455,2557.281027961684,0.0,0.0,200.00184736483824,806.6872634217056,447.0609430348717,0.0,0.0,0.0,0.0,0.0 
 10/08  11:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.104888972204024,0.0,3163.8967503647766,21.99941617601781,0.0,838.9320538009497,21.9990766398814,0.0,50.61797293550262,22.00001339820763,0.0,220.55927671417613,21.99988304843676,138.7440614015568,0.0,21.999973015029079,1697.5503418933836,0.0,0.0,0.0,502.68335805177318,91.33600970134225,0.0,0.0,0.0,0.0,0.0 
 10/08  12:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.741195942042578,0.0,3839.2189602040186,22.000122517170188,0.0,533.547719675637,21.99949919733814,0.0,200.56133903706357,21.999908790008726,0.0,315.524239848453,21.99965687686239,0.0,45.54577002170269,21.9999989329155,1509.7556401953623,0.0,0.0,0.0,284.84249090011277,0.0,121.38217515498136,0.0,0.0,0.0,0.0 
 10/08  13:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.47398335202031,0.0,4134.311771083867,22.0002067719446,0.0,421.4607767512749,21.999807802608055,0.0,320.4858542541336,21.999897558677817,0.0,539.9113764019949,21.999667841430683,0.0,268.4322192877892,22.000016450656419,1381.2120040307908,0.0,0.0,0.0,62.294540234240518,0.0,215.38648965628208,0.0,0.0,0.0,0.0 
 10/08  14:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.194178813916158,0.0,4022.0058027648844,22.000340496068966,0.0,387.2404015220809,21.99986164034964,0.0,443.7291590312643,21.999822368286187,0.0,1006.5372264560449,21.999196869246278,0.0,359.5077531099253,21.999880115661847,1459.968577333003,0.0,0.0,0.0,0.0,0.0,356.43760319273476,0.0,0.0,0.0,0.0 
 10/08  15:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.815881489399055,0.0,0.0,24.851973280005895,0.0,0.0,22.629389239844536,0.0,0.0,22.38621257333911,0.0,0.0,24.392498107848863,0.0,0.0,22.263366829400263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  16:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.28682949301686,0.0,0.0,25.301256819642917,0.0,0.0,22.835799116875159,0.0,0.0,22.561982137641537,0.0,0.0,25.63937266980094,0.0,0.0,22.46308364471747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  17:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.513816000656904,0.0,0.0,24.713934073339837,0.0,0.0,22.76821055087661,0.0,0.0,22.471585487632298,0.0,0.0,25.880971270991418,0.0,0.0,22.566161573501316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  18:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.49350466626625,0.0,0.0,23.663644064118068,0.0,0.0,22.51566775084103,0.0,0.0,22.181165730021268,0.0,0.0,25.030390798436977,0.0,0.0,22.586161341643409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  19:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.278469605039875,0.0,0.0,22.877523447023756,0.0,0.0,22.19239374441835,0.0,0.0,21.878258247278919,0.0,0.0,24.21445156939648,0.0,0.0,22.491390935238628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  20:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.989212617721735,0.0,0.0,22.124808416752889,0.0,0.0,21.87599459488601,0.0,0.0,21.665714882063857,0.0,0.0,23.505131737787047,0.0,0.0,22.36585653075605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  21:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.651625229765068,0.0,0.0,21.750770550025356,0.0,0.0,21.710186187036237,0.0,0.0,21.533865952179359,0.0,0.0,22.99416639470612,0.0,0.0,22.260944937394876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  22:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.304665206778059,0.0,0.0,21.412014495222324,0.0,0.0,21.53567234519337,0.0,0.0,21.367177417189209,0.0,0.0,22.528373391004054,0.0,0.0,22.122473061301194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  23:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.9744325041095,0.0,0.0,21.191656907949864,0.0,0.0,21.397927471646854,0.0,0.0,21.25578930887692,0.0,0.0,22.201699142331284,0.0,0.0,22.001310825601583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  24:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.6534162923154,0.0,0.0,21.048248784786215,0.0,0.0,21.294759525309798,0.0,0.0,21.180610887370265,0.0,0.0,21.973148014869673,0.0,0.0,21.911819527373546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  01:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.35892586525485,0.0,0.0,20.94685775333003,0.0,0.0,21.21514443547739,0.0,0.0,21.107424171081079,0.0,0.0,21.80213430124883,0.0,0.0,21.835933525055439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  02:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.11372055613615,0.0,0.0,20.879547670383965,0.0,0.0,21.16247907657729,0.0,0.0,21.060551451964498,0.0,0.0,21.71399513689589,0.0,0.0,21.76976929217985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  03:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.90980367757881,0.0,0.0,20.855085843545479,0.0,0.0,21.148190294510539,0.0,0.0,21.052451368414297,0.0,0.0,21.67673585580072,0.0,0.0,21.734548455206594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  04:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.74731848880916,0.0,0.0,20.82429752757466,0.0,0.0,21.125995955391749,0.0,0.0,21.032628670642905,0.0,0.0,21.63662376184388,0.0,0.0,21.681511005494089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  05:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.618375368017433,0.0,0.0,20.790366605626063,0.0,0.0,21.099698328636415,0.0,0.0,21.005805120557274,0.0,0.0,21.597492371816455,0.0,0.0,21.62127992845868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  06:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.51504149430426,0.0,0.0,20.79834249070953,0.0,0.0,21.112105066014427,0.0,0.0,21.019576345672339,0.0,0.0,21.60237249075351,0.0,0.0,21.608804173596746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  07:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.454939298878487,0.0,0.0,20.948193974403766,0.0,0.0,21.581770214540499,0.0,0.0,21.07577276266175,0.0,0.0,21.649963741033468,0.0,0.0,21.580364628366984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  08:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.457985148517424,841.4839762888344,0.0,21.91741069471334,0.0,41.286184236364537,21.951840774369616,897.5737888826033,0.0,21.952226234039367,66.46389942969168,0.0,21.950966573442054,856.3723272637474,0.0,21.986790337808345,4666.455748257619,801.741221610103,36.339335802772279,322.50643060555088,1276.733142687934,1125.604643410991,0.0,0.0,0.0,0.0,0.0 
 10/09  09:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.61550259104563,0.0,842.1127708575878,21.99800412954339,0.0,742.8242728421819,21.998335825197036,113.5511008085141,0.0,21.99956728299579,0.0,120.52179710975816,21.996255508784477,195.59932799008494,0.0,21.999963258072837,1775.7962931232115,0.0,0.0,7.460131126266943,465.4377931854573,199.36739467121857,0.0,0.0,0.0,0.0,0.0 
 10/09  10:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.950693031157145,0.0,2207.05829175207,22.001017481370469,0.0,926.7887549823759,21.99753238147545,0.0,111.57258155654245,21.999923910818127,0.0,247.31382812361017,21.998639753279819,98.00307191895627,0.0,21.999997553565195,1376.1736346446124,0.0,0.0,0.0,272.64266050434409,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  11:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.41705453268181,0.0,3092.4935971902607,22.000837127235074,0.0,788.9272243068435,21.999368069345644,0.0,300.34805365708828,21.99987792897329,0.0,352.4158231917022,21.99948465223609,0.0,99.96223186047019,21.99998022627226,1667.0760234974496,0.0,0.0,0.0,0.0,0.0,563.545049357181,0.0,0.0,0.0,0.0 
 10/09  12:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.961699526657726,0.0,2761.053899661542,22.000515135998265,0.0,600.6428028235323,22.000252985762037,0.0,572.7275766761104,22.000410273623126,0.0,468.6551543452629,22.00131195807336,0.0,307.7189534238523,22.000122483006604,2333.791022579223,0.0,0.0,0.0,0.0,0.0,816.4189105846875,144.7491160387563,84.85338600353727,46.692223780392897,137.54641203158037 
 10/09  13:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.504210604072904,0.0,3546.641261518164,22.00059222166884,0.0,514.0426749862413,21.99984880784665,0.0,666.8503822578368,21.999980833480639,0.0,678.2111189134789,22.00035501001663,0.0,404.12815257173909,21.999996773684918,2950.2960232511748,0.0,0.0,0.0,0.0,0.0,1119.2241746048526,164.08366040628307,217.68054155359915,128.9173295282248,216.8593430179463 
 10/09  14:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.091130011021414,0.0,3540.3615095506459,22.000496414098366,0.0,507.3568361917146,21.999938384950686,0.0,776.3495443107095,21.999956647102207,0.0,1060.5234859005337,22.000042726198474,0.0,559.1560192310712,21.999988049860396,3665.867515441838,0.0,0.0,0.0,0.0,0.0,1223.985035452814,259.35837891252597,458.5551136735712,277.5775858221572,342.8604274405014 
 10/09  15:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.60192214369505,0.0,0.0,24.760746298554666,0.0,0.0,22.942264257868069,0.0,0.0,22.76117206052658,0.0,0.0,24.58503582094803,0.0,0.0,22.567252311614469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  16:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.987220933316853,0.0,0.0,25.127379095132797,0.0,0.0,23.37430587603465,0.0,0.0,23.133678857402886,0.0,0.0,25.71946265084121,0.0,0.0,22.751704282425896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  17:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.262362017898125,0.0,0.0,24.76314349967205,0.0,0.0,23.382809667035013,0.0,0.0,23.141137334017495,0.0,0.0,26.075465241655928,0.0,0.0,22.835517016163608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  18:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.35264390804719,0.0,0.0,23.979843903433975,0.0,0.0,23.216411491696719,0.0,0.0,22.970017279586917,0.0,0.0,25.36286944881175,0.0,0.0,22.873403473210474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  19:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.28801473626845,0.0,0.0,23.35735595832904,0.0,0.0,23.007254770572787,0.0,0.0,22.739584857849047,0.0,0.0,24.68492354675383,0.0,0.0,22.819390171374413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  20:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.129311809808234,0.0,0.0,22.876959352593944,0.0,0.0,22.815126623834407,0.0,0.0,22.55956893632455,0.0,0.0,24.166001716411743,0.0,0.0,22.74610847031277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  21:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.89084235632359,0.0,0.0,22.46531716374218,0.0,0.0,22.641792005293064,0.0,0.0,22.397592017126536,0.0,0.0,23.736682994481816,0.0,0.0,22.666939100625176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  22:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.664559961209478,0.0,0.0,22.18524832639586,0.0,0.0,22.492923836370758,0.0,0.0,22.254482024754965,0.0,0.0,23.415474865758328,0.0,0.0,22.573121601120414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  23:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.445046241485515,0.0,0.0,21.950116538077613,0.0,0.0,22.337666817495746,0.0,0.0,22.11362684950305,0.0,0.0,23.154845007180936,0.0,0.0,22.49714342634177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  24:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.23444863109901,0.0,0.0,21.807052374012469,0.0,0.0,22.199373348054395,0.0,0.0,21.99991633253504,0.0,0.0,22.945647039204535,0.0,0.0,22.41714714360204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  01:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.029845013110657,0.0,0.0,21.677537568856839,0.0,0.0,22.06249853309147,0.0,0.0,21.85125177478215,0.0,0.0,22.7576126920855,0.0,0.0,22.314560056170256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  02:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.832838054814269,0.0,0.0,21.6145552216989,0.0,0.0,21.98731011060042,0.0,0.0,21.80837984589124,0.0,0.0,22.645984067836428,0.0,0.0,22.25817970387912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
