Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 10/10  03:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.655505099492925,0.0,0.0,21.57766981671038,0.0,0.0,21.936661800902337,0.0,0.0,21.78336422122939,0.0,0.0,22.57004626412755,0.0,0.0,22.199819629264448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  04:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.513398182420209,0.0,0.0,21.537035456700207,0.0,0.0,21.88651953130102,0.0,0.0,21.75278425823233,0.0,0.0,22.504058507974045,0.0,0.0,22.150118453276169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  05:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.383307313998935,0.0,0.0,21.502249309647018,0.0,0.0,21.842153413632006,0.0,0.0,21.72336154243708,0.0,0.0,22.449393228077147,0.0,0.0,22.107147875613756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  06:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.258894012740684,0.0,0.0,21.426534883916806,0.0,0.0,21.76665541001414,0.0,0.0,21.64847034385805,0.0,0.0,22.34770116854699,0.0,0.0,22.028209153407443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  07:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.132258733994325,0.0,0.0,21.42569549695964,0.0,0.0,21.76693506204637,0.0,0.0,21.648068746705638,0.0,0.0,22.33329183411326,0.0,0.0,21.99822590071183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  08:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.04575838546395,341.6682146943258,0.0,21.91272431668655,8.727502680205817,0.0,21.958753089725737,271.64960429394116,0.0,21.97060513475675,0.0,188.12336327438107,22.0828552786883,47.64550903505369,0.0,21.99988118662455,2027.1698184943257,241.2262863531784,12.570032476681102,0.0,290.51930974722606,379.32321577697146,0.0,0.0,0.0,0.0,0.0 
 10/10  09:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.025377752814568,0.0,17.755606644748697,21.99087416990498,0.0,116.00700638660055,21.99425218775053,0.0,96.89880586635627,21.99863359923244,0.0,217.2656981045011,22.02123262635641,0.0,25.484126943973025,21.999996537851194,1225.1772820946263,0.0,0.0,0.0,121.64630795435778,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  10:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0994230603823,0.0,235.38027548346146,21.996971419898324,0.0,217.65808276818644,21.99837194343884,0.0,263.96715594922446,21.999766257554236,0.0,323.2078103355698,22.008878471060308,0.0,113.21700184677593,21.999182966805578,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  11:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.238920553262586,0.0,425.2078444712697,21.999172338791863,0.0,264.5326984485682,21.999616601803944,0.0,395.4758811590482,21.99990547446001,0.0,369.5766820261915,22.003714227280445,0.0,103.99113228948954,21.99988875526251,1147.200524681356,0.0,0.0,0.0,43.669550541087499,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  12:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.406804129499649,0.0,600.7216072696392,21.999768110583355,0.0,306.05937578371415,22.00002019019898,0.0,516.3619873186208,21.999925306100864,0.0,423.9881626759734,22.00161630965284,0.0,162.7944421538259,21.999970643486223,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  13:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.58924805860004,0.0,600.9443197068667,21.99991379207813,0.0,299.2142641208693,22.000049976626717,0.0,515.4543201729266,21.999868675673743,0.0,438.86668866143466,22.000634384798596,0.0,185.873503736796,21.99997603819962,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  14:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.745931481526087,0.0,713.951959556096,21.999904732493424,0.0,326.7492501049983,22.000001236959365,0.0,584.1835921975662,21.99983132573839,0.0,505.79867981612827,22.000160742488228,0.0,258.49865975300966,21.999945837210164,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  15:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.886869625608577,0.0,0.0,22.508386121909937,0.0,0.0,22.551805545901844,0.0,0.0,22.456490875482097,0.0,0.0,22.931404331482999,0.0,0.0,22.16755961705114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  16:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.03152829179163,0.0,0.0,23.185580364396384,0.0,0.0,22.78557820970319,0.0,0.0,22.633340763870558,0.0,0.0,24.191809099776238,0.0,0.0,22.291496799852639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  17:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.10442300138237,0.0,0.0,22.93175983650595,0.0,0.0,22.70559659964124,0.0,0.0,22.537038928386676,0.0,0.0,24.093954114984645,0.0,0.0,22.37956489450941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  18:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.085868437080678,0.0,0.0,22.541015907551917,0.0,0.0,22.531560675464456,0.0,0.0,22.350089875510557,0.0,0.0,23.686711120867657,0.0,0.0,22.38350782046659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  19:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.998609637707135,0.0,0.0,22.19324889465829,0.0,0.0,22.379105440297609,0.0,0.0,22.18799707559611,0.0,0.0,23.364337991275315,0.0,0.0,22.351735568457828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  20:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.88928834261086,0.0,0.0,21.94007020944521,0.0,0.0,22.25620288870374,0.0,0.0,22.0680672184795,0.0,0.0,23.110242064675906,0.0,0.0,22.299141040482529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  21:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.778774785439759,0.0,0.0,21.813895277568908,0.0,0.0,22.153782122105925,0.0,0.0,21.974061306165355,0.0,0.0,22.92011840970993,0.0,0.0,22.243920597741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  22:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.66235695715897,0.0,0.0,21.718130843520993,0.0,0.0,22.06584882361255,0.0,0.0,21.893377523722437,0.0,0.0,22.774764379812248,0.0,0.0,22.214283389696488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  23:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.537990635681529,0.0,0.0,21.641253099601909,0.0,0.0,21.990776055262406,0.0,0.0,21.836787019752817,0.0,0.0,22.659842846566879,0.0,0.0,22.180489481423927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  24:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.4137335069424,0.0,0.0,21.559070073187553,0.0,0.0,21.905089936825865,0.0,0.0,21.771527817862503,0.0,0.0,22.545339217792639,0.0,0.0,22.11511141161499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  01:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.292247226255236,0.0,0.0,21.48832504611662,0.0,0.0,21.825540905967704,0.0,0.0,21.710775632788307,0.0,0.0,22.44716402016909,0.0,0.0,22.054812888419567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  02:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.167284211609453,0.0,0.0,21.41972581399795,0.0,0.0,21.76418211407665,0.0,0.0,21.649094251389206,0.0,0.0,22.357413774351607,0.0,0.0,22.01968551947389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  03:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.032294904276449,0.0,0.0,21.37317623597857,0.0,0.0,21.715241455911579,0.0,0.0,21.601993823800265,0.0,0.0,22.28821732061715,0.0,0.0,21.99559621627732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  04:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.893208015365777,0.0,0.0,21.309759838432137,0.0,0.0,21.651068178948877,0.0,0.0,21.53975738674265,0.0,0.0,22.205416799565737,0.0,0.0,21.967360999211747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  05:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.755903877160504,0.0,0.0,21.28661554790725,0.0,0.0,21.623823354336154,0.0,0.0,21.51605327109163,0.0,0.0,22.167332511551,0.0,0.0,21.937075668294086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  06:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.640338776974489,0.0,0.0,21.26926367308465,0.0,0.0,21.603592253250978,0.0,0.0,21.498104296873053,0.0,0.0,22.139950406643995,0.0,0.0,21.901230878219214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  07:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.55621347736222,0.0,0.0,21.3080895068414,0.0,0.0,21.676797318666247,0.0,0.0,21.51929736874961,0.0,0.0,22.15750967928168,0.0,0.0,21.853751411352169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  08:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.51185960123425,652.6613603467249,0.0,21.91350098579005,92.07363891828072,0.0,21.9424980582787,443.51891799799889,0.0,21.959698081895874,0.0,118.485337072118,22.03993799836261,294.132672499195,0.0,21.992347196586637,2964.684314067596,582.5329036542014,115.58119672510466,0.0,580.1924011396309,582.8468384083913,0.0,0.0,0.0,0.0,0.0 
 10/11  09:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.59292750764657,0.0,880.2706129069602,21.99207565873497,0.0,586.5761654075823,21.992201540290606,0.0,146.45839912649354,21.99807219070762,0.0,252.08378370179526,22.00943232304205,6.809626129775097,0.0,21.999817373005198,1286.568804225409,0.0,0.0,0.0,183.03783008514047,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  10:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.859447461008647,0.0,1968.390819376632,21.99807209253647,0.0,840.5710009359455,21.99734533351251,0.0,301.36159353318819,21.999629654176166,0.0,352.0168676581152,22.00429747196581,0.0,113.45110510233553,21.998475784661893,1142.232672911751,0.0,0.0,0.0,0.0,0.0,38.70169877148254,0.0,0.0,0.0,0.0 
 10/11  11:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.143923110329543,0.0,1054.8680330050157,21.999428929394388,0.0,518.2097726692264,21.99892373999113,0.0,403.70058292897377,21.999907562608145,0.0,380.04909159599176,22.001987381355649,0.0,182.68752176073122,21.999819714111657,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  12:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.405882792879177,0.0,859.6909622597023,21.99976417158595,0.0,423.5925836790948,21.999681114622577,0.0,494.1245758170926,21.999887585054628,0.0,416.92184432871366,22.000942279569896,0.0,226.66368651801623,21.99993664830414,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  13:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.601762939173296,0.0,787.4783805606112,21.999879457496733,0.0,377.7461735803254,21.99976457869427,0.0,547.6759032045475,21.999861555063864,0.0,455.6174505671552,22.00039783219664,0.0,225.61976087530548,21.999945490949167,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  14:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.77547883041592,0.0,652.2274441427799,21.9998783914477,0.0,331.20399447250477,21.999768315756794,0.0,526.515385362135,21.99983121410969,0.0,458.1298109332756,22.00007305365448,0.0,273.79525772739546,21.999934816414066,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  15:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.89296211024993,0.0,0.0,22.483523165660157,0.0,0.0,22.555894638284387,0.0,0.0,22.431112661484698,0.0,0.0,22.87950718871927,0.0,0.0,22.234470918015725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  16:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.00848422943757,0.0,0.0,22.828028751919619,0.0,0.0,22.782162569732376,0.0,0.0,22.60804598804399,0.0,0.0,23.62096650634767,0.0,0.0,22.32386023500265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  17:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.064158297055707,0.0,0.0,22.692886707520768,0.0,0.0,22.707910367397504,0.0,0.0,22.52377661045669,0.0,0.0,23.828240908618459,0.0,0.0,22.337023868241866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  18:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.030470190412154,0.0,0.0,22.32075784821555,0.0,0.0,22.523104186471824,0.0,0.0,22.333399301461136,0.0,0.0,23.484365706780424,0.0,0.0,22.338321713381896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  19:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.940038371153145,0.0,0.0,22.010373579338635,0.0,0.0,22.349676232047778,0.0,0.0,22.149029149957188,0.0,0.0,23.201120253090339,0.0,0.0,22.309355412256296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  20:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.8174675705115,0.0,0.0,21.839722698528765,0.0,0.0,22.20497953202126,0.0,0.0,22.01024240728073,0.0,0.0,22.969674334154179,0.0,0.0,22.257186408982017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  21:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6901670335787,0.0,0.0,21.739939638500848,0.0,0.0,22.10491123049284,0.0,0.0,21.922651631228676,0.0,0.0,22.811493071714485,0.0,0.0,22.215676954028728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  22:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.56203410416736,0.0,0.0,21.611001681870634,0.0,0.0,21.975759573132913,0.0,0.0,21.819795847477299,0.0,0.0,22.64115279331136,0.0,0.0,22.14215853816587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  23:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.427453119794185,0.0,0.0,21.491765402072767,0.0,0.0,21.846683971505436,0.0,0.0,21.719998495553356,0.0,0.0,22.482657500380595,0.0,0.0,22.043665216771836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  24:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.29330288624894,0.0,0.0,21.457828057993848,0.0,0.0,21.80603795331528,0.0,0.0,21.689307487187713,0.0,0.0,22.41120205904388,0.0,0.0,22.005947811103974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  01:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.17389367212577,0.0,0.0,21.440321365552934,0.0,0.0,21.780669941639414,0.0,0.0,21.664118287273735,0.0,0.0,22.369114488866694,0.0,0.0,21.998091128607915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  02:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.067418754936747,0.0,0.0,21.402167812082227,0.0,0.0,21.741733896214819,0.0,0.0,21.62663610692522,0.0,0.0,22.315328371579125,0.0,0.0,21.972734565034604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  03:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.963605295424185,0.0,0.0,21.36497958158263,0.0,0.0,21.705026660777674,0.0,0.0,21.591703221609366,0.0,0.0,22.266930783088247,0.0,0.0,21.957613470068539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  04:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.851727484040589,0.0,0.0,21.282658251156084,0.0,0.0,21.626475249729894,0.0,0.0,21.512585449852076,0.0,0.0,22.169322721556087,0.0,0.0,21.923163432630056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  05:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.711884267817838,0.0,0.0,21.209428209538716,0.0,0.0,21.554544696609388,0.0,0.0,21.442322539050559,0.0,0.0,22.079824960188334,0.0,0.0,21.904037802923399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  06:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.554954691665534,0.0,0.0,21.15322412497407,0.0,0.0,21.49549544873261,0.0,0.0,21.386632207628506,0.0,0.0,22.00573424905476,0.0,0.0,21.866697584859677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  07:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.41492245538871,0.0,0.0,21.207544347119993,0.0,0.0,21.607686223448377,0.0,0.0,21.41485387100938,0.0,0.0,22.028362041214949,0.0,0.0,21.856387295950364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  08:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.34817858287223,445.608188469206,0.0,21.936957593332737,0.0,159.3738885556119,21.95427946670081,506.35861025245989,0.0,21.969355549883568,0.0,109.57540214036998,22.00475149116858,289.63003193207717,0.0,21.9954176053374,2997.340165990027,373.1632896491016,0.0,115.1785254959047,694.6196564998554,710.8477202048973,0.0,0.0,0.0,0.0,0.0 
 10/12  09:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.419736833168665,0.0,596.3164098033103,21.998709351297614,0.0,446.54275642736868,21.99819944939772,0.0,148.95286450265486,21.999799166633684,0.0,245.48261007392558,22.00091255744898,0.0,209.79874406450473,21.8730869175427,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  10:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.605299687475769,0.0,695.5901699075566,21.999830636620638,0.0,435.61055154941917,21.999792218575615,0.0,256.68502210906538,22.00018340043302,0.0,323.3565145429229,22.0010405844364,119.0443529562881,0.0,21.986569507892317,1419.1621637869992,0.0,0.0,0.0,315.6311896467307,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  11:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.901138310188004,0.0,1671.5806797183178,22.00030905174502,0.0,541.9390274589596,22.00060008634552,0.0,507.51667651206847,22.00030239402481,0.0,427.33200935932566,22.001276259717586,0.0,147.98114028587953,21.998261580266389,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  12:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.288863634767354,0.0,2042.806199313824,22.000104480630648,0.0,456.9767439769157,21.999050613347778,0.0,595.0860363305947,21.998776474152107,0.0,474.96133611040798,21.99890351967682,0.0,235.6583487287353,21.999648754344535,1156.2617788283915,0.0,0.0,0.0,0.0,0.0,52.73080468812316,0.0,0.0,0.0,0.0 
 10/12  13:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.612913307243909,0.0,1303.1960771286827,22.00015906695286,0.0,406.1132669271624,21.99970989298899,0.0,612.7717912539824,21.999780482262,0.0,504.2769155735423,21.99954368813384,0.0,266.4698545702772,21.999916521710128,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  14:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.807703573998759,0.0,571.572370377904,21.99990757492771,0.0,235.2873453033617,21.99974238012871,0.0,317.46189582683567,21.999776645874399,0.0,351.41600856098378,21.999574726127194,0.0,265.9699379329277,22.000002875864256,1170.6681592645026,0.0,0.0,0.0,67.13718512423404,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  15:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.851390072284546,0.0,0.0,22.33848872932375,0.0,0.0,22.37572964906345,0.0,0.0,22.25072438173664,0.0,0.0,22.657753462460396,0.0,0.0,22.231112119833168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  16:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.82546377225866,0.0,0.0,22.25684334478187,0.0,0.0,22.425784233866677,0.0,0.0,22.264289112032555,0.0,0.0,22.85212337167653,0.0,0.0,22.29328742671456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  17:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.74629559413851,0.0,0.0,21.94688725156152,0.0,0.0,22.26078607007492,0.0,0.0,22.085916358175316,0.0,0.0,22.736790588353096,0.0,0.0,22.254456843172073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  18:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.60122380068338,0.0,0.0,21.73496283148849,0.0,0.0,22.081143644987713,0.0,0.0,21.8821273370577,0.0,0.0,22.596611626359914,0.0,0.0,22.212658119825677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  19:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.429979483042069,0.0,0.0,21.59762250857444,0.0,0.0,21.93831649413696,0.0,0.0,21.776525149250558,0.0,0.0,22.477760289662038,0.0,0.0,22.175236032463319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  20:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.251469998811876,0.0,0.0,21.504235984211407,0.0,0.0,21.82165143910059,0.0,0.0,21.696054799662855,0.0,0.0,22.376620621285544,0.0,0.0,22.121591453181627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  21:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.078512000192725,0.0,0.0,21.407246591446677,0.0,0.0,21.73822110603579,0.0,0.0,21.617139947042327,0.0,0.0,22.280582415746499,0.0,0.0,22.06322049023521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  22:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.910087072554796,0.0,0.0,21.32676428491905,0.0,0.0,21.661770372614357,0.0,0.0,21.544720967423247,0.0,0.0,22.193065285562743,0.0,0.0,22.02865732097706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  23:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.73586670265099,0.0,0.0,21.207964702299308,0.0,0.0,21.546315076947655,0.0,0.0,21.431333466429029,0.0,0.0,22.056025866275669,0.0,0.0,21.94814088663378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  24:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.54621111926697,0.0,0.0,21.096104250680875,0.0,0.0,21.43641496665483,0.0,0.0,21.32347900921409,0.0,0.0,21.921761083465495,0.0,0.0,21.856752589932474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  01:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.350066640218686,0.0,0.0,21.03024089299422,0.0,0.0,21.369058169039695,0.0,0.0,21.261171850598623,0.0,0.0,21.840755340212359,0.0,0.0,21.831801014268416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  02:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.158946639596857,0.0,0.0,20.95243499017094,0.0,0.0,21.290546893578449,0.0,0.0,21.186342666180015,0.0,0.0,21.747547007611428,0.0,0.0,21.796345580038055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  03:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.967619629278855,0.0,0.0,20.85894264427369,0.0,0.0,21.197457449011514,0.0,0.0,21.09495282404306,0.0,0.0,21.659032610080453,0.0,0.0,21.74010060774818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  04:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.773301831008327,0.0,0.0,20.751200283448609,0.0,0.0,21.09102236768135,0.0,0.0,20.988981951900184,0.0,0.0,21.55617542712351,0.0,0.0,21.671334926117404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  05:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.573040428995119,0.0,0.0,20.65611298659883,0.0,0.0,20.995869714219596,0.0,0.0,20.895457796451223,0.0,0.0,21.463749349014124,0.0,0.0,21.61336377717804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  06:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.371084595514284,0.0,0.0,20.584276216420759,0.0,0.0,20.92210433187837,0.0,0.0,20.825249198226829,0.0,0.0,21.393002722775596,0.0,0.0,21.576493683924466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  07:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.204358606434686,0.0,0.0,20.784539842248497,0.0,0.0,21.75027522428812,0.0,0.0,20.846755401007994,0.0,0.0,21.407523925882385,0.0,0.0,21.544983129320955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  08:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.151039927276146,376.16660719437916,0.0,21.93318243847655,0.0,817.524277211181,21.978493161151037,1215.6430160138439,0.0,21.958451825171666,216.2602515553001,0.0,21.940943166137367,848.0828135163888,0.0,21.990136726285184,4954.51723474234,355.5486784117751,0.0,585.3830286575342,1392.9286874705154,1517.1258660622476,0.0,0.0,0.0,0.0,0.0 
 10/13  09:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.329505477997743,0.0,1617.2018883218553,21.99987192110401,0.0,1142.5952004481479,21.999023950482145,218.9348401539255,0.0,21.99994382244189,0.0,61.50728955927025,21.998446803430807,176.35976594083787,0.0,21.999997476121427,2216.468787568497,0.0,0.0,164.51008838432686,569.8746638515571,378.55306119234487,0.0,0.0,0.0,0.0,0.0 
 10/13  10:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.707044543332409,0.0,2417.4439384663398,21.99918484023211,0.0,1164.3000591606279,21.995933255377215,0.0,31.8335145662827,22.00042169535939,0.0,206.2026291517941,21.999290757187837,83.38694020436651,0.0,21.999999830931058,1413.6509666851362,2.919597402840361,0.0,0.0,290.8406753677955,16.35971977423185,0.0,0.0,0.0,0.0,0.0 
 10/13  11:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.227877192158439,0.0,3179.3614625143047,22.002604556871977,0.0,926.7037447875982,21.99853567034559,0.0,330.15326870575248,21.99982277037114,0.0,349.60184134095928,21.999662485714724,0.0,135.08932863999827,22.000037993113407,1388.5932094804439,0.0,0.0,0.0,38.1431136361264,0.0,246.91912170404914,0.0,0.0,0.0,0.0 
 10/13  12:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.87383670124627,0.0,3470.6190091973169,22.000260105825,0.0,629.7668700149827,21.999298053873674,0.0,429.1275624898729,21.999455475657997,0.0,409.61212832271817,21.9990665723693,0.0,235.31852560839554,21.999841486313558,1431.167171798404,0.0,0.0,0.0,0.0,0.0,327.6361976581361,0.0,0.0,0.0,0.0 
 10/13  13:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.422705816969349,0.0,3183.594539868702,22.000039324561337,0.0,491.49547699578445,21.99942627729498,0.0,508.5727900607935,21.999012789525055,0.0,573.7496930703383,21.997815511078497,0.0,316.0834639484324,21.999601792478364,1474.186690204553,0.0,0.0,0.0,0.0,0.0,370.6557160642849,0.0,0.0,0.0,0.0 
 10/13  14:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.93936362067632,0.0,2792.800636736753,21.99973243844085,0.0,435.24775526285296,21.999780664807934,0.0,571.3793251497755,21.99974111627139,0.0,820.3103290773543,21.999075812866914,0.0,425.27349047591908,21.99978933222092,1299.8349957692277,0.0,0.0,0.0,0.0,0.0,196.30402162895929,0.0,0.0,0.0,0.0 
 10/13  15:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.372789540582465,0.0,0.0,24.46208364500248,0.0,0.0,22.702127227412335,0.0,0.0,22.48766681602153,0.0,0.0,24.346372677563214,0.0,0.0,22.41216591405719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  16:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.668954513093625,0.0,0.0,24.730277240842935,0.0,0.0,22.866327930531285,0.0,0.0,22.579928694523429,0.0,0.0,25.50486647163293,0.0,0.0,22.53790013474255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  17:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.76198472908971,0.0,0.0,23.972240301821445,0.0,0.0,22.72927913454075,0.0,0.0,22.399268470028014,0.0,0.0,25.17477451043668,0.0,0.0,22.545891331690688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  18:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.633431086033217,0.0,0.0,23.16944981663047,0.0,0.0,22.503429718234373,0.0,0.0,22.195064480185719,0.0,0.0,24.470177017897386,0.0,0.0,22.562722385742207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  19:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.38671590723534,0.0,0.0,22.496256961918829,0.0,0.0,22.26667369937809,0.0,0.0,21.961994607838386,0.0,0.0,23.835220407653357,0.0,0.0,22.511734855565245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  20:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.111397170570706,0.0,0.0,22.05943859892195,0.0,0.0,22.023540245047223,0.0,0.0,21.794270870178424,0.0,0.0,23.319854882481637,0.0,0.0,22.39208174777369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  21:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.80768894720799,0.0,0.0,21.662486105843095,0.0,0.0,21.767563309429535,0.0,0.0,21.584257805052709,0.0,0.0,22.820004400658268,0.0,0.0,22.191201984702745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  22:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.505145010627275,0.0,0.0,21.493178837205734,0.0,0.0,21.68428885808968,0.0,0.0,21.521967051990076,0.0,0.0,22.549588791898555,0.0,0.0,22.131577791803367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  23:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.238754578560106,0.0,0.0,21.274256862678145,0.0,0.0,21.539372824165807,0.0,0.0,21.396440873834245,0.0,0.0,22.260730450206613,0.0,0.0,21.970417837018887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  24:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.97998906399157,0.0,0.0,21.082125334498774,0.0,0.0,21.38531684197629,0.0,0.0,21.243723577982636,0.0,0.0,22.01407728394356,0.0,0.0,21.821029063944129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  01:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.728772938051706,0.0,0.0,20.94201351600577,0.0,0.0,21.272876657729616,0.0,0.0,21.129418592932017,0.0,0.0,21.821094914433375,0.0,0.0,21.726165907726938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  02:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.488548391123954,0.0,0.0,20.833907383513976,0.0,0.0,21.17819526294336,0.0,0.0,21.04803785916404,0.0,0.0,21.699985190551965,0.0,0.0,21.65794813133542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  03:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.250105448392117,0.0,0.0,20.756536675409053,0.0,0.0,21.101205950735144,0.0,0.0,20.98235415443493,0.0,0.0,21.609013966351438,0.0,0.0,21.651752127942257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  04:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.00132566643733,0.0,0.0,20.63851165942675,0.0,0.0,20.980475323213807,0.0,0.0,20.866845711559436,0.0,0.0,21.47676002910815,0.0,0.0,21.58377216949821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  05:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.743135459094405,0.0,0.0,20.518562003657818,0.0,0.0,20.868959495817394,0.0,0.0,20.759649380074547,0.0,0.0,21.358355006109809,0.0,0.0,21.51464809441908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  06:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.489316192977886,0.0,0.0,20.48191269486726,0.0,0.0,20.824850368910544,0.0,0.0,20.72469748887364,0.0,0.0,21.3120658353535,0.0,0.0,21.521224927743945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  07:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.270702788196684,0.0,0.0,20.61439740869074,0.0,0.0,21.437889006443159,0.0,0.0,20.709941420004716,0.0,0.0,21.286330806959986,0.0,0.0,21.474927268029025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  08:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.12787253010084,951.9921257410624,0.0,21.924456038624677,0.0,381.92332294952828,21.95448026648981,1559.4619285679024,0.0,21.953992992553606,360.7749877990366,0.0,21.9292994052808,1224.0026235587864,0.0,21.988741111770556,6971.074900006977,979.783940880033,0.0,907.4757109884462,1984.4929300302743,1995.7913439679549,0.0,0.0,0.0,0.0,0.0 
 10/14  09:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.156944759014459,0.0,98.25930297320883,21.999631194106934,0.0,398.37008139246157,21.99932841764936,553.2983446302824,0.0,21.999940039059728,91.95705798381005,0.0,21.998175854843756,572.6829765001803,0.0,21.999997240481883,3623.8425008799529,0.0,0.0,492.3978637174455,1184.1621951264907,843.7514678957483,0.0,0.0,0.0,0.0,0.0 
 10/14  10:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.284715908984859,0.0,431.1455380177413,21.99993392215499,0.0,360.56350069677048,21.99986127686835,281.54821929742686,0.0,21.999988541394335,0.0,59.92622311818377,21.99929161425707,474.73779976176868,0.0,21.999999627039235,2952.8133918036658,0.0,0.0,290.50656112760108,1024.0330801229687,534.7427764128271,0.0,0.0,0.0,0.0,0.0 
 10/14  11:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.50096877113107,0.0,1233.9981382698143,22.00009527810227,0.0,344.7242920018771,22.00015135339635,80.33350876197528,0.0,21.999997812769469,0.0,150.95126053809418,21.999725315798764,375.477761070053,0.0,21.999999949671137,2558.8540924942587,0.0,0.0,198.59736178295064,923.7384310697513,332.98732550128809,0.0,0.0,0.0,0.0,0.0 
 10/14  12:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.791102930633426,0.0,1892.2082195358635,21.99995152360662,0.0,275.53698814368456,22.000148901457924,0.0,104.5918747795813,21.999999465546276,0.0,256.76014152891,21.999893393346967,180.31358920221192,0.0,21.999999993190739,1925.5637871815609,0.0,0.0,43.564400627256897,667.2417190452871,111.2266933687484,0.0,0.0,0.0,0.0,0.0 
 10/14  13:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.111048734102434,0.0,1563.5080595798013,21.999555518018249,0.0,245.6114000219568,21.99989050753802,0.0,226.76271743042708,21.999925376750917,0.0,374.29865166008906,21.999538023797329,117.42011048627092,0.0,21.999999999548448,1707.9556978870353,0.0,0.0,0.0,604.4247237467669,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  14:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.440449956393175,0.0,2065.06579584873,21.999719835094735,0.0,190.25256464149607,21.999951299430529,0.0,181.2171993958509,22.0000225146616,0.0,669.3372374022847,21.999617466348356,88.8863422633799,0.0,21.999990539705338,1767.669421172001,0.0,0.0,0.0,609.4346674501596,54.70377958157296,0.0,0.0,0.0,0.0,0.0 
 10/14  15:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.68767092842684,0.0,0.0,23.259883979348645,0.0,0.0,22.27758779870208,0.0,0.0,22.11689342533201,0.0,0.0,23.332884966717729,0.0,0.0,21.98087705033347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  16:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.853133705433327,0.0,0.0,23.37377049934751,0.0,0.0,22.259789894356318,0.0,0.0,22.048194414910868,0.0,0.0,24.103504179551686,0.0,0.0,21.98485829021857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  17:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.904838114159845,0.0,0.0,22.77769166022972,0.0,0.0,22.065229629353323,0.0,0.0,21.857289803638495,0.0,0.0,23.991489256532135,0.0,0.0,21.97861058340472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  18:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.831559354422365,0.0,0.0,22.1771544205311,0.0,0.0,21.840170879545317,0.0,0.0,21.65170609293781,0.0,0.0,23.405751138525564,0.0,0.0,22.002060351410568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  19:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.662934808182258,0.0,0.0,21.7393228452107,0.0,0.0,21.620769732120839,0.0,0.0,21.45084520284877,0.0,0.0,22.851827203431517,0.0,0.0,21.950742845056774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  20:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.420407086167566,0.0,0.0,21.366861307025805,0.0,0.0,21.423867660644875,0.0,0.0,21.27206199940281,0.0,0.0,22.383827579062417,0.0,0.0,21.899922154291234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  21:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.141537948551087,0.0,0.0,21.058903210698199,0.0,0.0,21.212872955786304,0.0,0.0,21.074698674629773,0.0,0.0,21.972256549905283,0.0,0.0,21.799829450968497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  22:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.837689984010035,0.0,0.0,20.845899743730173,0.0,0.0,21.062576355039039,0.0,0.0,20.938637205306699,0.0,0.0,21.721549767704255,0.0,0.0,21.73391535646512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  23:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.540402269855773,0.0,0.0,20.703405629212889,0.0,0.0,20.95906236488051,0.0,0.0,20.849883102052588,0.0,0.0,21.560727454157289,0.0,0.0,21.704732882805727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  24:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.267098036120847,0.0,0.0,20.564778555633159,0.0,0.0,20.84211610849502,0.0,0.0,20.74186805544095,0.0,0.0,21.406329746600507,0.0,0.0,21.637382657255445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  01:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.00382327247687,0.0,0.0,20.454982980147716,0.0,0.0,20.74637254997446,0.0,0.0,20.653253386130186,0.0,0.0,21.28566111202101,0.0,0.0,21.574265860935815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  02:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.759229331172376,0.0,0.0,20.373330769573614,0.0,0.0,20.672923851612035,0.0,0.0,20.5857618165567,0.0,0.0,21.19528013438045,0.0,0.0,21.505864389411309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  03:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.546527275288687,0.0,0.0,20.332578119695108,0.0,0.0,20.63608876454266,0.0,0.0,20.55443703118622,0.0,0.0,21.147331164423574,0.0,0.0,21.455335037386204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  04:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.372822208282139,0.0,0.0,20.315977436207289,0.0,0.0,20.62176283685735,0.0,0.0,20.544267640225969,0.0,0.0,21.125514575299623,0.0,0.0,21.418081091195213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  05:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.236343734705789,0.0,0.0,20.23165867998912,0.0,0.0,20.544273041513948,0.0,0.0,20.46293072315823,0.0,0.0,21.040934335484729,0.0,0.0,21.30558056400119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  06:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.120376299828619,0.0,0.0,20.23077318514257,0.0,0.0,20.54583731371065,0.0,0.0,20.46569727832532,0.0,0.0,21.03989032770555,0.0,0.0,21.288170121370137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  07:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.029173197160998,0.0,0.0,20.200629261791418,0.0,0.0,20.523250347057986,0.0,0.0,20.434016883068908,0.0,0.0,21.006847142252349,0.0,0.0,21.21246763212206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  08:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.977578139773028,2100.076898862269,0.0,21.926829057954345,747.5489793924082,0.0,21.91019490468799,1840.2810679646382,0.0,21.958332407277426,489.98968406754326,0.0,21.925952725708627,1602.9834561026915,0.0,21.98752423606443,9831.926424269346,2127.847130279787,981.1571331645953,1020.559520546793,2340.863160546116,2257.968505591788,0.0,0.0,0.0,0.0,0.0 
 10/15  09:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.06232669124834,814.1350081642195,0.0,21.999933526336894,285.98010784282908,0.0,21.99964930894397,686.4442188380499,0.0,21.999993259412148,160.2794755968016,0.0,21.99942887752446,658.9779721402701,0.0,21.99999977152643,5102.594527967495,687.7105055303841,422.44463258627948,587.3638594005456,1304.3864228325018,997.1581334775159,0.0,0.0,0.0,0.0,0.0 
 10/15  10:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.187925890106344,699.53013742851,0.0,21.99998228033302,218.95458741774747,0.0,21.999879597082175,591.554691510748,0.0,21.99999870521864,88.04816773855964,0.0,21.999777538434264,688.5734865254326,0.0,21.99999996892884,4784.468804155586,573.1226988206446,355.4981767756417,515.3823436241859,1334.3702106119909,902.5644001828546,0.0,0.0,0.0,0.0,0.0 
 10/15  11:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.33390643472504,591.737585528017,0.0,21.999995289247697,180.44745955778763,0.0,21.999958769484274,503.20803461345715,0.0,21.999999752130049,55.52976390797812,0.0,21.999913601143285,701.0631323063162,0.0,21.99999999579278,4616.447562188212,471.0832626032947,328.50851944745389,505.894504745643,1375.8214185743905,831.6088826771617,0.0,0.0,0.0,0.0,0.0 
 10/15  12:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.510541234257308,96.84082989075796,0.0,21.999991501555099,31.792827561359446,0.0,21.999985864769998,175.46089381495677,0.0,21.99999995246534,0.0,94.4642696660494,21.999966419477084,551.4997577395952,0.0,21.99999999942905,3290.219024702666,0.0,168.5426184199041,333.3040227516291,1197.9054859866813,486.9359234041831,0.0,0.0,0.0,0.0,0.0 
 10/15  13:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.690312467201218,229.7588034641849,0.0,21.999997736209726,66.72477948804499,0.0,21.999995154569225,250.51521014079118,0.0,21.999999990884139,0.0,68.27164781380907,21.999988686136914,472.475902044991,0.0,21.999999999922517,3164.49768539962,84.3206690445221,165.28064547619517,283.0955549642813,1023.5576322328114,504.71220954154156,0.0,0.0,0.0,0.0,0.0 
 10/15  14:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.888186908339035,0.0,31.272455517144409,22.000006367393035,0.0,28.886503501895278,21.999998336181429,34.09528991741081,0.0,21.999999998247437,0.0,205.87143890461176,21.999996184037078,332.8361743115556,0.0,21.999999999989453,2317.0046544949857,0.0,44.825473712412478,95.84775166671727,821.7581806791186,251.04227429646884,0.0,0.0,0.0,0.0,0.0 
 10/15  15:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.10581476061316,0.0,0.0,22.108149170355696,0.0,0.0,22.102389274912146,0.0,0.0,22.031940545488597,0.0,0.0,22.44142085273674,0.0,0.0,21.860371958821049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  16:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.32449712601995,0.0,0.0,22.033114453666589,0.0,0.0,22.11107234950797,0.0,0.0,21.990778997714338,0.0,0.0,22.70709081167319,0.0,0.0,21.84140339486774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  17:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.474554997067434,0.0,0.0,21.766601661296457,0.0,0.0,21.89003967892379,0.0,0.0,21.776931603311377,0.0,0.0,22.615143935680469,0.0,0.0,21.810493713627005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  18:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.527475901887187,0.0,0.0,21.48281312591501,0.0,0.0,21.685212791898196,0.0,0.0,21.56040519092771,0.0,0.0,22.340566932526717,0.0,0.0,21.77837234248279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  19:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.50374615742366,0.0,0.0,21.242713311434199,0.0,0.0,21.49793227112896,0.0,0.0,21.36849063651876,0.0,0.0,22.075185059405415,0.0,0.0,21.716358250013813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  20:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.432044549003398,0.0,0.0,21.05030938993581,0.0,0.0,21.336487415451296,0.0,0.0,21.2084159339189,0.0,0.0,21.851636357835046,0.0,0.0,21.641137698139823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  21:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.33677003236209,0.0,0.0,20.823489997328406,0.0,0.0,21.13325957899846,0.0,0.0,21.002936669419215,0.0,0.0,21.629187103787765,0.0,0.0,21.491975975090523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  22:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.221449875680109,0.0,0.0,20.698534136651085,0.0,0.0,21.021740335187979,0.0,0.0,20.895780046473008,0.0,0.0,21.510528129465436,0.0,0.0,21.449688650067537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  23:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.097055304388254,0.0,0.0,20.604450265409228,0.0,0.0,20.932975218828795,0.0,0.0,20.81325602354884,0.0,0.0,21.41634425510431,0.0,0.0,21.407201983011693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  24:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.980528886824304,0.0,0.0,20.522757193237568,0.0,0.0,20.85393540897538,0.0,0.0,20.73850723056931,0.0,0.0,21.333450987437904,0.0,0.0,21.34668610600941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  01:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.876842685075116,0.0,0.0,20.410881148598969,0.0,0.0,20.746302468109599,0.0,0.0,20.630165552874609,0.0,0.0,21.222243803666964,0.0,0.0,21.238923876198127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  02:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.778482738720137,0.0,0.0,20.375803025324445,0.0,0.0,20.712444614852076,0.0,0.0,20.600217420425598,0.0,0.0,21.18901696324414,0.0,0.0,21.22745386357774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  03:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.68291554766623,0.0,0.0,20.338746305876478,0.0,0.0,20.675328598784945,0.0,0.0,20.567089344907179,0.0,0.0,21.152542337291135,0.0,0.0,21.21627657254456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  04:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.586585671998696,0.0,0.0,20.266755817017459,0.0,0.0,20.60443353407662,0.0,0.0,20.496311955087955,0.0,0.0,21.080965660127246,0.0,0.0,21.153706317932668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  05:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.492831528103154,0.0,0.0,20.223242318770589,0.0,0.0,20.560444537107278,0.0,0.0,20.453258408498184,0.0,0.0,21.03700325074063,0.0,0.0,21.10827763028059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  06:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.40853235796321,0.0,0.0,20.17544921847924,0.0,0.0,20.513350360675977,0.0,0.0,20.406427422674253,0.0,0.0,20.99036801499676,0.0,0.0,21.06768779204629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  07:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.33236325200993,0.0,0.0,20.191816039816584,0.0,0.0,20.538908257901114,0.0,0.0,20.41943381356018,0.0,0.0,21.001025742531775,0.0,0.0,21.061564285631407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  08:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.28751464503732,2105.962900075944,0.0,21.926539680169605,745.3807078105309,0.0,21.91164396176745,1833.197507203219,0.0,21.958110434033338,481.6075584147974,0.0,21.9260917456441,1752.4017149200066,0.0,21.98519733345164,9879.189344587123,2128.0498737679938,965.0678204554724,986.2729267888145,2464.01939659478,2232.2483528397935,0.0,0.0,0.0,0.0,0.0 
 10/16  09:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.356982941324245,882.379665999697,0.0,21.999933532197475,315.14864927253896,0.0,21.999661053143194,736.9750056951834,0.0,21.999993327218467,181.37365039015095,0.0,21.99944171438914,684.5273037381539,0.0,21.9999997335882,5300.15091045297,756.107480201813,452.00715680096558,609.1839163100073,1330.9928658552242,1048.328517144691,0.0,0.0,0.0,0.0,0.0 
 10/16  10:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.51614801936514,0.0,251.44230278507713,21.99996436126222,0.0,109.76487460787212,21.99989069249823,354.95992648595077,0.0,21.999998726349078,0.0,25.1642439301404,21.999783745883005,734.1994715625797,0.0,21.99999996405313,3326.7714821954334,0.0,0.0,327.0901775502912,1286.3379592573177,609.8123712475556,0.0,0.0,0.0,0.0,0.0 
 10/16  11:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.744895599361258,0.0,351.6823159665728,21.999983103311764,0.0,94.7439509438318,22.00002836232736,209.10094918310279,0.0,21.99999975669468,0.0,86.76706163451218,21.999916221080708,485.6982721836657,0.0,21.999999995144763,2571.82947734022,0.0,0.0,165.8193009622258,913.2661961550397,389.2130060826863,0.0,0.0,0.0,0.0,0.0 
 10/16  12:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.048388649813846,0.0,947.6530220035143,21.999811412649025,0.0,157.03224183377734,21.99995333334695,0.0,65.80882504518331,21.99999997535954,0.0,217.2406460252996,21.99982942116231,373.9166914178604,0.0,21.999999999678815,1919.453506956228,0.0,0.0,0.0,739.0112438405781,76.91128897538167,0.0,0.0,0.0,0.0,0.0 
 10/16  13:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.40563723019547,0.0,1185.9486506821855,21.999880678260195,0.0,157.75837921104086,21.999983272375475,0.0,145.68858499973386,22.000018874847038,0.0,333.9415927569639,21.99987260278404,322.8004419174981,0.0,21.999967033218526,1833.0104958293726,0.0,0.0,0.0,715.7591048675814,13.720416821522788,0.0,0.0,0.0,0.0,0.0 
 10/16  14:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.814462419482866,0.0,2438.0442518333645,21.9995071220606,0.0,175.92561671996055,21.99998533668403,0.0,201.7321635894832,21.999979219127235,0.0,800.4816128623938,21.99957553269323,167.78618800528376,0.0,21.999977877032998,1663.984946520277,0.0,0.0,0.0,560.4539723800084,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  15:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.200472808722805,0.0,0.0,23.832569067109117,0.0,0.0,22.26593762709108,0.0,0.0,22.121053086532429,0.0,0.0,23.920052226341995,0.0,0.0,21.960664194526094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  16:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.48394321139898,0.0,0.0,23.731517394629614,0.0,0.0,22.25039056164259,0.0,0.0,22.050286612123668,0.0,0.0,24.432263949764459,0.0,0.0,21.956053954896278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  17:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.622085275443348,0.0,0.0,23.215709460345228,0.0,0.0,22.04961906354314,0.0,0.0,21.853985152463588,0.0,0.0,24.59910614649997,0.0,0.0,21.961835677627865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  18:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.605915856514878,0.0,0.0,22.37964603552326,0.0,0.0,21.811900521229313,0.0,0.0,21.62541104168129,0.0,0.0,23.845723738594175,0.0,0.0,21.983244782199074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  19:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.47174370698071,0.0,0.0,21.88459702234944,0.0,0.0,21.63930785584437,0.0,0.0,21.47276544692398,0.0,0.0,23.218370038211807,0.0,0.0,21.983153257111888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  20:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.28076761540151,0.0,0.0,21.51064663165289,0.0,0.0,21.43732924397505,0.0,0.0,21.28616267772901,0.0,0.0,22.661025943448565,0.0,0.0,21.87963877428508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  21:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.040267337531359,0.0,0.0,21.194218912107347,0.0,0.0,21.271211849130883,0.0,0.0,21.135156368662384,0.0,0.0,22.208370902957854,0.0,0.0,21.827905541893146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  22:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.78269193345323,0.0,0.0,20.95787616453611,0.0,0.0,21.12377987655694,0.0,0.0,21.001239959317379,0.0,0.0,21.872726929480068,0.0,0.0,21.76937590104866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  23:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.52016290239882,0.0,0.0,20.80943168834754,0.0,0.0,21.025668463659568,0.0,0.0,20.9162700795385,0.0,0.0,21.68311913993354,0.0,0.0,21.728947551582505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  24:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.281062419733798,0.0,0.0,20.67850794368675,0.0,0.0,20.928224637205305,0.0,0.0,20.82781113493182,0.0,0.0,21.532317116652288,0.0,0.0,21.680345492683306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  01:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.05447552754848,0.0,0.0,20.59696559940478,0.0,0.0,20.867465711307344,0.0,0.0,20.775287984896158,0.0,0.0,21.4343468904515,0.0,0.0,21.635272099570324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  02:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.848545805410724,0.0,0.0,20.494270233175127,0.0,0.0,20.782641341438827,0.0,0.0,20.694804896288948,0.0,0.0,21.32369286673478,0.0,0.0,21.584371277768523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.642137046467587,0.0,0.0,20.37169228350374,0.0,0.0,20.67414793812434,0.0,0.0,20.587820109924576,0.0,0.0,21.197546391975597,0.0,0.0,21.510700676928854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  04:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.432468036041834,0.0,0.0,20.251092008229219,0.0,0.0,20.562197024442729,0.0,0.0,20.475952778698784,0.0,0.0,21.073278121175269,0.0,0.0,21.402434400062864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  05:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.235368582485444,0.0,0.0,20.19643970223671,0.0,0.0,20.510910773255146,0.0,0.0,20.428726792615817,0.0,0.0,21.015403068376274,0.0,0.0,21.364270588573203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
