Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 10/17  06:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.059380083640304,0.0,0.0,20.142936130720949,0.0,0.0,20.45917541091387,0.0,0.0,20.379824858737704,0.0,0.0,20.95888908694869,0.0,0.0,21.313747755148339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  07:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.921835765241796,0.0,0.0,20.234212611832189,0.0,0.0,20.757470578423708,0.0,0.0,20.40107380591075,0.0,0.0,20.972471302739117,0.0,0.0,21.278448954322938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  08:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.882737773730328,1352.908731216288,0.0,21.92841362258963,22.73407030797971,49.22276363522269,21.92454078583216,1827.4833624222277,0.0,21.957563966435666,486.90354941383836,0.0,21.923741764808179,1471.433740641703,0.0,21.9886038190052,8147.222881182967,1377.992039785604,196.04986706692439,1018.7017927302248,2205.239044624431,2245.7091628355158,0.0,0.0,0.0,0.0,0.0 
 10/17  09:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.08294739376405,0.0,815.0005337388193,21.999986263767533,0.0,821.5548299303737,21.999965825105656,450.4050230359844,0.0,21.999993188122649,52.4434173865975,0.0,21.99941883045539,465.2920684105429,0.0,21.999999793474428,3225.446903807836,0.0,0.0,403.13495089450546,1015.0307774308811,703.750201342181,0.0,0.0,0.0,0.0,0.0 
 10/17  10:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.471204060208458,0.0,1799.9331298926045,21.99918964218702,0.0,817.2721719276774,21.99776442216275,231.93439037312056,0.0,21.999999306278533,0.0,83.32835049830601,21.999856449978077,420.45624222120616,0.0,21.999999986254779,2529.256034618613,0.0,0.0,168.26307413312788,846.3525701443555,411.1094162008613,0.0,0.0,0.0,0.0,0.0 
 10/17  11:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.993144493580315,0.0,2657.0091921935388,21.999506242811515,0.0,705.492078994936,21.99926577003142,0.0,119.01817993547138,21.998649192221519,0.0,249.89795411515798,21.999880782792944,196.36018645880268,0.0,21.999964606756757,1633.2408705743288,0.0,0.0,0.0,527.0399229067509,2.669973527309807,0.0,0.0,0.0,0.0,0.0 
 10/17  12:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.5611186294598,0.0,2771.1647470723457,21.999693154142116,0.0,461.3720341703656,21.999771712532906,0.0,256.5871343383228,21.999852540921745,0.0,314.7269494525135,21.99990811863055,105.91241832626293,0.0,21.99997554987626,1540.0530057417346,0.0,0.0,0.0,436.52203160146606,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  13:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.122192835395134,0.0,3101.520055690106,21.999966591622007,0.0,388.67619617314679,21.999856484881478,0.0,361.1723425769974,21.999901995888103,0.0,526.3462933298242,21.999761604086495,0.0,47.58611302443842,22.000004929134094,1358.6741254805275,0.0,0.0,0.0,255.14315134025925,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  14:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.677197721655767,0.0,2707.215582121234,21.99991315733059,0.0,321.43824193283538,21.999893012840898,0.0,372.4306115449258,21.999913149862218,0.0,770.7671200545274,21.999566557808018,0.0,143.61763645915108,22.00001459069825,1229.0179268612929,0.0,0.0,0.0,125.48695272102447,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  15:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.983841485256364,0.0,0.0,22.90643715049121,0.0,0.0,22.27342167523797,0.0,0.0,22.074444180859353,0.0,0.0,22.773773231002317,0.0,0.0,22.019511273706894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  16:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.10673784829468,0.0,0.0,22.80148916194859,0.0,0.0,22.302956457281498,0.0,0.0,22.054599768402374,0.0,0.0,22.970337387862679,0.0,0.0,22.06029958704762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  17:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.125228393757426,0.0,0.0,22.467043431931964,0.0,0.0,22.195082165279119,0.0,0.0,21.9546181013327,0.0,0.0,22.98506339273898,0.0,0.0,22.08731314898342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  18:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.074789175475094,0.0,0.0,22.007971686362269,0.0,0.0,22.017678855064966,0.0,0.0,21.811010974259625,0.0,0.0,22.768103359429714,0.0,0.0,22.0757417488869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  19:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.979194750139447,0.0,0.0,21.75043101266551,0.0,0.0,21.859751496929673,0.0,0.0,21.697891567472124,0.0,0.0,22.557373198653897,0.0,0.0,22.021357598121744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  20:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.87010803621034,0.0,0.0,21.56862771546682,0.0,0.0,21.745429819081207,0.0,0.0,21.593621746635298,0.0,0.0,22.379689653076779,0.0,0.0,21.938559340958006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  21:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.751699819072678,0.0,0.0,21.439542986640786,0.0,0.0,21.673296526176267,0.0,0.0,21.530950968473893,0.0,0.0,22.265117264339236,0.0,0.0,21.89442097791674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  22:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.6365332204623,0.0,0.0,21.344001096878445,0.0,0.0,21.612493625570875,0.0,0.0,21.479608396095175,0.0,0.0,22.175846552289948,0.0,0.0,21.8799016180272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  23:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.517944797216935,0.0,0.0,21.23427737469229,0.0,0.0,21.526977193895566,0.0,0.0,21.399782574651807,0.0,0.0,22.061105713840065,0.0,0.0,21.84447261293781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  24:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.382073644886679,0.0,0.0,21.126162202810506,0.0,0.0,21.43586773129346,0.0,0.0,21.313070362045467,0.0,0.0,21.941286327002446,0.0,0.0,21.801363592963019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  01:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.230140730762498,0.0,0.0,21.028159316929057,0.0,0.0,21.348681850907814,0.0,0.0,21.23029960694242,0.0,0.0,21.828478781471668,0.0,0.0,21.759355449522628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  02:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.07317448545324,0.0,0.0,20.942205320769515,0.0,0.0,21.268421179955867,0.0,0.0,21.153807471887246,0.0,0.0,21.740888258038049,0.0,0.0,21.70217271890788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  03:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.921899931688306,0.0,0.0,20.885662213300728,0.0,0.0,21.215552227378845,0.0,0.0,21.10574713715764,0.0,0.0,21.687186768896745,0.0,0.0,21.68510418139564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  04:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.771922733134166,0.0,0.0,20.83246730312859,0.0,0.0,21.16421104426587,0.0,0.0,21.058976794092805,0.0,0.0,21.635884300360819,0.0,0.0,21.670144492119179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  05:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.621388618567804,0.0,0.0,20.783013076616425,0.0,0.0,21.115476236189289,0.0,0.0,21.014406855752225,0.0,0.0,21.58780106511885,0.0,0.0,21.65588009071191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  06:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.477064235212116,0.0,0.0,20.696294182980489,0.0,0.0,21.029676835883163,0.0,0.0,20.928090621454268,0.0,0.0,21.500670387939097,0.0,0.0,21.565746444826645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  07:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.35695386688499,0.0,0.0,20.745107912228297,0.0,0.0,21.148717471269575,0.0,0.0,20.949240516916658,0.0,0.0,21.518543589456649,0.0,0.0,21.54122491442005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  08:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.30444221012654,1106.059925311446,0.0,21.931302621302515,157.88094920984987,0.0,21.93076473223516,1120.5333469772898,0.0,21.962325910732706,167.52535276334403,0.0,21.952095881798568,903.250915912113,0.0,21.990113551600709,5871.443034753187,1078.5390725109697,297.16962682309909,528.5186565315621,1447.7625432756566,1415.9221614716308,0.0,0.0,0.0,0.0,0.0 
 10/18  09:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.41592769463589,0.0,611.275454365039,21.999691295193004,0.0,483.2670187466092,21.999207765155878,219.1055102560731,0.0,21.999949985425734,0.0,67.7389509511413,21.99874924195767,316.2338838260812,0.0,21.99999752847488,2429.960236772034,0.0,0.0,184.7812251826666,742.9273246723043,398.7207127767948,0.0,0.0,0.0,0.0,0.0 
 10/18  10:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.688911937043547,0.0,1775.0772708118703,21.999877091823757,0.0,748.3832343355225,21.999882825316417,0.0,99.21208594896689,21.911531270834137,0.0,197.48268338976596,21.999806643144447,185.4130510453606,0.0,21.99999966404584,1620.348576470079,0.0,0.0,0.0,516.8176023298106,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  11:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.050006918906619,0.0,1642.0389471558788,22.000139831115456,0.0,576.8686354184615,21.999098016178669,0.0,275.8434573663494,21.99082988256907,0.0,329.15572626706537,21.99934924365445,0.0,25.751941872789304,21.9999999775396,1285.8480359878755,0.0,0.0,0.0,182.31706184760703,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  12:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.40136633946221,0.0,918.3731274821171,21.999949724680659,0.0,387.4981249271773,21.999698905534346,0.0,308.1041409680065,21.9989837967723,0.0,335.9992457266767,21.999719753742516,0.0,72.52400351872575,22.000002164953807,1272.832363376881,0.0,0.0,0.0,169.30138923661253,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  13:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.692048904416987,0.0,721.6090738279618,21.999919470103209,0.0,322.1539399735393,21.99981457383474,0.0,371.4365089654839,21.99982616168571,0.0,374.1659858005596,21.999884816429018,0.0,105.4578490956801,22.00000006312151,1302.155434905518,0.0,0.0,0.0,198.62446076524953,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  14:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.89463740271203,0.0,487.31754240217927,21.999918305659798,0.0,247.393086946523,21.999847667359494,0.0,318.38522203425148,21.999884095685798,0.0,356.75997373391967,21.999895956269009,0.0,121.39536120500088,22.00000000861836,1286.6372052363066,0.0,0.0,0.0,183.10623109603814,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  15:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.08322717843531,0.0,0.0,22.764642755753138,0.0,0.0,22.505586224200699,0.0,0.0,22.368209109806889,0.0,0.0,23.133425014633774,0.0,0.0,22.105812597018735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  16:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.22288881263588,0.0,0.0,22.60569112954443,0.0,0.0,22.51569022168933,0.0,0.0,22.351215700914893,0.0,0.0,23.22478058007697,0.0,0.0,22.158025111997639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  17:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.283227239628617,0.0,0.0,22.396238201812527,0.0,0.0,22.354508959961938,0.0,0.0,22.165357409116717,0.0,0.0,23.510324385266079,0.0,0.0,22.17287976166713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  18:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.231040795123876,0.0,0.0,21.879924278376789,0.0,0.0,22.069244955399279,0.0,0.0,21.868973676692137,0.0,0.0,23.088556977249167,0.0,0.0,22.118876589101107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  19:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.077090966900948,0.0,0.0,21.585693071511334,0.0,0.0,21.81210394908923,0.0,0.0,21.66871315773495,0.0,0.0,22.73035878079335,0.0,0.0,22.05494397721838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  20:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.88198003606659,0.0,0.0,21.409831313705607,0.0,0.0,21.655631925370554,0.0,0.0,21.527943870715285,0.0,0.0,22.444565249359646,0.0,0.0,22.007725311926458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  21:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.671002517170739,0.0,0.0,21.231705248082695,0.0,0.0,21.520482134608593,0.0,0.0,21.397636594729439,0.0,0.0,22.201784190068964,0.0,0.0,21.93158993274687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  22:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.449459764951855,0.0,0.0,21.076807799675316,0.0,0.0,21.383356890294004,0.0,0.0,21.265934259191007,0.0,0.0,21.98132850983442,0.0,0.0,21.85848955634819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  23:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.210547378310545,0.0,0.0,20.954593654122289,0.0,0.0,21.269726405669304,0.0,0.0,21.159286698913719,0.0,0.0,21.805846294584457,0.0,0.0,21.822342081080966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  24:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.96730561925588,0.0,0.0,20.824867320872398,0.0,0.0,21.14635916184654,0.0,0.0,21.04045519394839,0.0,0.0,21.6610295512384,0.0,0.0,21.748740984448248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  01:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.73074491441133,0.0,0.0,20.711231285760844,0.0,0.0,21.03691259832123,0.0,0.0,20.934417781882833,0.0,0.0,21.539008497149874,0.0,0.0,21.670157338678764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  02:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.507417622137095,0.0,0.0,20.62370413806253,0.0,0.0,20.951304616063415,0.0,0.0,20.852529178317437,0.0,0.0,21.4450808656196,0.0,0.0,21.60862357399412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  03:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.30048501713052,0.0,0.0,20.565040986821669,0.0,0.0,20.89263965021673,0.0,0.0,20.79837951935531,0.0,0.0,21.38175207973557,0.0,0.0,21.571408070046905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  04:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.109707765699644,0.0,0.0,20.50192946244915,0.0,0.0,20.830029801614914,0.0,0.0,20.738772657015436,0.0,0.0,21.316268498044879,0.0,0.0,21.529305472065209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  05:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.928266514269386,0.0,0.0,20.422654829658638,0.0,0.0,20.752317821273384,0.0,0.0,20.66185582485573,0.0,0.0,21.2366428769839,0.0,0.0,21.469095487308189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  06:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.750499217058075,0.0,0.0,20.369688827051119,0.0,0.0,20.698976164092014,0.0,0.0,20.61094459128955,0.0,0.0,21.183050348405886,0.0,0.0,21.433992174110565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  07:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.58985659648109,0.0,0.0,20.376673612061805,0.0,0.0,20.76313777804712,0.0,0.0,20.594555965910496,0.0,0.0,21.163074840992136,0.0,0.0,21.379748149605704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  08:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.500102379820267,1529.0143020687663,0.0,21.93391320607292,278.88100337070378,0.0,21.924669742085628,1656.2076945644454,0.0,21.962560111138307,410.2824689999525,0.0,21.937688751261754,1328.0754003602793,0.0,21.99016311070738,8287.407834175925,1548.623845894701,512.1181742110944,954.3219841637102,2086.09075840173,2082.7220973644218,0.0,0.0,0.0,0.0,0.0 
 10/19  09:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.604024375822868,0.0,390.2432598084106,22.000004473789418,0.0,389.74377218354678,21.999886295161024,401.6663579099677,0.0,21.999993915598027,26.48223069868436,0.0,21.999521234254403,434.0517843896532,0.0,21.99999981902963,3200.508811788109,0.0,0.0,404.178700293457,1017.5255024022471,675.2736349521371,0.0,0.0,0.0,0.0,0.0 
 10/19  10:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.880737447110986,0.0,1421.173010620505,22.00010789320665,0.0,616.0056685040954,22.000184979264753,238.6263800224324,0.0,21.999998832120487,0.0,85.03282720573316,21.999813801268368,443.46384466321526,0.0,21.999999975420484,2705.223348560331,0.0,0.0,215.94713773531829,930.9511473615496,454.7940893231949,0.0,0.0,0.0,0.0,0.0 
 10/19  11:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.28103490779473,0.0,2299.2395096890656,21.997770151337386,0.0,574.8386388670942,21.998824761288686,0.0,86.61492866589924,21.99999988079754,0.0,234.16297977884006,21.999682785678954,186.7214275168153,0.0,21.99999999835986,1754.5146784696988,0.0,0.0,0.0,578.691251115092,72.29245321433854,0.0,0.0,0.0,0.0,0.0 
 10/19  12:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.792573084340569,0.0,3008.308503366847,22.002357900234224,0.0,438.5623203789801,21.999629601524626,0.0,307.48857529196496,21.999901767505386,0.0,347.7961437889426,21.99980990820046,11.821477504611721,0.0,21.99999763289874,1384.9617339996394,0.0,0.0,0.0,280.3697171377132,0.0,1.0610427216578045,0.0,0.0,0.0,0.0 
 10/19  13:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.326301800829165,0.0,2830.2174624780707,22.00014408576261,0.0,352.7373220368745,21.999867029303489,0.0,346.7013465442087,21.99992473034328,0.0,494.95805614637859,21.999776740651244,0.0,65.03899986711167,22.000012202547134,1288.4121423554214,0.0,0.0,0.0,175.73557517033468,0.0,9.145593044818263,0.0,0.0,0.0,0.0 
 10/19  14:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.847537205864886,0.0,2727.432703054071,21.999756925424486,0.0,294.5809879596345,21.99991103905166,0.0,344.3815728710201,21.999928577443105,0.0,778.5625894807067,21.99955036269746,0.0,120.1335144343343,22.000016150341819,1242.7129683884144,0.0,0.0,0.0,86.98675898666395,0.0,52.19523526148195,0.0,0.0,0.0,0.0 
 10/19  15:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.21695390780915,0.0,0.0,23.83967252625686,0.0,0.0,22.518088559034234,0.0,0.0,22.341015316257776,0.0,0.0,23.716336965563703,0.0,0.0,22.10712713490816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  16:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.487439009575718,0.0,0.0,24.009231065469256,0.0,0.0,22.627472650608227,0.0,0.0,22.420091119353793,0.0,0.0,24.506023731613469,0.0,0.0,22.223530233911104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  17:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.618173714508339,0.0,0.0,23.454610340460506,0.0,0.0,22.511345258410246,0.0,0.0,22.282663914361856,0.0,0.0,24.278896327854896,0.0,0.0,22.28848895737269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  18:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.610321461819195,0.0,0.0,22.747719206426127,0.0,0.0,22.302358974863148,0.0,0.0,22.065650290415417,0.0,0.0,23.764051553414086,0.0,0.0,22.300915325320707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  19:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.50935528248138,0.0,0.0,22.219621743219486,0.0,0.0,22.082695543557845,0.0,0.0,21.8329896021475,0.0,0.0,23.285243109472569,0.0,0.0,22.23879604202525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  20:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.344755561771998,0.0,0.0,21.84745366297053,0.0,0.0,21.894196461783684,0.0,0.0,21.69952595960629,0.0,0.0,22.89517500341645,0.0,0.0,22.163416929306828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  21:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.16319358908744,0.0,0.0,21.61189602108385,0.0,0.0,21.749935402609724,0.0,0.0,21.58497359207869,0.0,0.0,22.58867210483424,0.0,0.0,22.07566255690238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  22:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.964419636882736,0.0,0.0,21.393189321361285,0.0,0.0,21.616844680331938,0.0,0.0,21.4679009808715,0.0,0.0,22.330561490824793,0.0,0.0,21.98270307339989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  23:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.7613073169853,0.0,0.0,21.26453558864485,0.0,0.0,21.522943161567448,0.0,0.0,21.38813549888551,0.0,0.0,22.160021759012176,0.0,0.0,21.95677894619533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  24:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.54453412615189,0.0,0.0,21.14946396132535,0.0,0.0,21.430298186225305,0.0,0.0,21.307548528975596,0.0,0.0,22.01100271518364,0.0,0.0,21.932622069080769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  01:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.318989681054807,0.0,0.0,21.039101753861404,0.0,0.0,21.336398738354594,0.0,0.0,21.22295791819527,0.0,0.0,21.87063484165,0.0,0.0,21.88509647852422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  02:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.091943635342309,0.0,0.0,20.937314332466469,0.0,0.0,21.245809853557497,0.0,0.0,21.139595281356909,0.0,0.0,21.74177266600316,0.0,0.0,21.83905982981767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  03:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.868991179709263,0.0,0.0,20.853095482426384,0.0,0.0,21.16814220007476,0.0,0.0,21.068114852004294,0.0,0.0,21.65804300956981,0.0,0.0,21.795235747752949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  04:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.65564777188157,0.0,0.0,20.772579897897147,0.0,0.0,21.092251055829704,0.0,0.0,20.99695823436077,0.0,0.0,21.57855755891995,0.0,0.0,21.750583914516743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  05:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.448143981171286,0.0,0.0,20.670509769695,0.0,0.0,20.994930688510473,0.0,0.0,20.901642727362306,0.0,0.0,21.47793411611293,0.0,0.0,21.685020294258665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  06:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.23750122548653,0.0,0.0,20.556547508303539,0.0,0.0,20.885155576672177,0.0,0.0,20.79261200138097,0.0,0.0,21.366451837677869,0.0,0.0,21.609612361055093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  07:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.043109775849986,0.0,0.0,20.64853622964665,0.0,0.0,21.259559413985909,0.0,0.0,20.79176175004318,0.0,0.0,21.35815456298853,0.0,0.0,21.570003141622914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  08:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.95312488542787,571.4968370574588,0.0,21.925499554938047,0.0,477.73067112654328,21.93897417374228,1207.857331872012,0.0,21.956301998599526,211.48470804375735,0.0,21.935771751692138,724.1066529477089,0.0,21.99064521135479,4936.604938026379,547.2073329155649,0.0,557.6652421543952,1235.3089852095487,1492.8924036066024,0.0,0.0,0.0,0.0,0.0 
 10/20  09:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.138061775244148,0.0,1242.8679086284074,21.999526895439368,0.0,993.998208108761,21.999100057400168,172.039801601597,0.0,21.99994026264462,0.0,81.64319770216844,21.998489610277706,180.1235271492469,0.0,21.999997579830447,1712.8274648352486,0.0,0.0,0.0,388.61410718577897,220.6823835092012,0.0,0.0,0.0,0.0,0.0 
 10/20  10:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.553666965691499,0.0,2391.2542935220069,22.000813065211778,0.0,1088.2700984930648,21.998139820582375,0.0,50.456169282666909,21.999982889883744,0.0,215.44215729502776,21.999279265769226,74.85268662419549,0.0,21.999999837560055,1500.8009827466754,0.0,0.0,0.0,188.15062292478053,0.0,209.11938568162624,0.0,0.0,0.0,0.0 
 10/20  11:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.122990071997909,0.0,3347.8932453265417,22.002789933780563,0.0,895.6600105689277,22.0011601963716,0.0,326.06729328110307,21.99974612332491,0.0,350.136272048303,21.99957297811352,0.0,113.86598375264839,21.999956383780267,1806.8324091706336,0.0,0.0,0.0,0.0,0.0,677.1666931112698,26.13474191909556,0.0,0.0,0.0 
 10/20  12:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.839491897619135,0.0,3966.505817997543,22.001033953408233,0.0,639.4318733929158,22.000556942587556,0.0,495.9657920931455,22.000105030087278,0.0,441.8895691735203,21.99994802582627,0.0,331.4952850791251,21.999584633553967,2308.1274333226576,0.0,0.0,0.0,0.0,0.0,1050.096744133834,96.84595918328823,4.295938775353961,0.0,53.35781708991359 
 10/20  13:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.54625901260199,0.0,4167.941413121147,22.000137272218148,0.0,539.7580259856159,22.000538399970475,0.0,621.4797674864454,22.000446743260946,0.0,672.2539657593272,22.000793041130163,0.0,431.750892000284,22.00003876585592,3068.387586030549,0.0,0.0,0.0,0.0,0.0,1257.9310705129593,167.75491899866686,209.14389759693553,134.6332247165253,195.3935000651941 
 10/20  14:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.24972861773755,0.0,4034.3533805487506,22.000063145794248,0.0,486.85297396686806,22.000620721730976,0.0,670.897526287654,22.000349041224234,0.0,1084.3892041398845,22.001038981605569,0.0,586.185392080909,22.000022927969938,3659.8596979499736,0.0,0.0,0.0,0.0,0.0,1300.9429298495846,241.1839983355867,445.3156094089242,273.8666914443403,295.0194947712699 
 10/20  15:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.869478118496578,0.0,0.0,25.286775993247497,0.0,0.0,22.869936946982194,0.0,0.0,22.651109464989959,0.0,0.0,24.909786487009236,0.0,0.0,22.58699917036487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  16:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.39392861487407,0.0,0.0,25.93255848679903,0.0,0.0,23.214773490474245,0.0,0.0,22.991814818804217,0.0,0.0,26.386360454452669,0.0,0.0,22.799900846033034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  17:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.69131576443121,0.0,0.0,25.2796399271828,0.0,0.0,23.191743606583715,0.0,0.0,22.91953388564219,0.0,0.0,26.444895919732568,0.0,0.0,22.888978182373028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  18:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.712381689962578,0.0,0.0,24.276870182198026,0.0,0.0,23.03109237257851,0.0,0.0,22.721907863069295,0.0,0.0,25.620147627928199,0.0,0.0,22.91927261601016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  19:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.53820532636206,0.0,0.0,23.536722466881224,0.0,0.0,22.786810723798469,0.0,0.0,22.49294707207629,0.0,0.0,24.84157128725161,0.0,0.0,22.871701294657674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  20:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.256240215057536,0.0,0.0,22.87752051906113,0.0,0.0,22.574669871886394,0.0,0.0,22.30469526045139,0.0,0.0,24.200357725431027,0.0,0.0,22.78246767463614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  21:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.95082972918111,0.0,0.0,22.43595805584477,0.0,0.0,22.410411704270403,0.0,0.0,22.167935867983684,0.0,0.0,23.727798292349456,0.0,0.0,22.682823056114235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  22:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.588826734191128,0.0,0.0,22.058853298307399,0.0,0.0,22.247823556170837,0.0,0.0,22.025438326243724,0.0,0.0,23.329994412279505,0.0,0.0,22.550543817000567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  23:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.31746033650064,0.0,0.0,21.89280628076051,0.0,0.0,22.154140192718076,0.0,0.0,21.9458527667875,0.0,0.0,23.069404473373714,0.0,0.0,22.442944427480318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  24:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.12218705427942,0.0,0.0,21.802718076855194,0.0,0.0,22.098151018856684,0.0,0.0,21.90898420560744,0.0,0.0,22.911397759697686,0.0,0.0,22.38914233367589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  01:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.942738944052253,0.0,0.0,21.675909389903646,0.0,0.0,21.99757996330714,0.0,0.0,21.820552420385864,0.0,0.0,22.739179158105956,0.0,0.0,22.29625950492211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  02:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.76264718401001,0.0,0.0,21.564837906926383,0.0,0.0,21.89853565300234,0.0,0.0,21.742864155348799,0.0,0.0,22.5889931845686,0.0,0.0,22.215910571444124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  03:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.576434529648439,0.0,0.0,21.465908648447888,0.0,0.0,21.796813568442123,0.0,0.0,21.670915114732379,0.0,0.0,22.45247542249302,0.0,0.0,22.126780962005925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  04:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.401184310616939,0.0,0.0,21.39619731720677,0.0,0.0,21.737931458149917,0.0,0.0,21.615907950052799,0.0,0.0,22.350274397866327,0.0,0.0,22.070586192056074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  05:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.22992875837918,0.0,0.0,21.319627656863497,0.0,0.0,21.66944379821695,0.0,0.0,21.54946545474017,0.0,0.0,22.245995422826689,0.0,0.0,21.995469279228936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  06:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.064477974475826,0.0,0.0,21.279030475800565,0.0,0.0,21.62518377102837,0.0,0.0,21.510107218468794,0.0,0.0,22.180904991274106,0.0,0.0,21.96200071269832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  07:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.92243069912198,0.0,0.0,21.35492981062697,0.0,0.0,21.83658324186717,0.0,0.0,21.528698887478947,0.0,0.0,22.185709505688697,0.0,0.0,21.934399728709466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  08:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.87523688501213,0.0,129.56242797768847,21.90202635017181,0.0,557.4440757219682,21.97064147626383,327.0897711143807,0.0,21.960662446316257,0.0,171.16939327656338,22.046268391964476,75.70613099505181,0.0,21.995606575315614,1767.4743757041766,0.0,0.0,0.0,256.85978217692897,407.08361938697916,0.0,0.0,0.0,0.0,0.0 
 10/21  09:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.98494541498919,0.0,1295.578876945805,21.989718113725478,0.0,907.8280319759169,21.99574237197901,0.0,159.12081000377294,21.998191826247063,0.0,244.75331422076398,22.012639897161728,0.0,92.74703218182367,21.999875660410188,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  10:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.260305250934026,0.0,2328.366360735101,21.998649750753495,0.0,1042.4780134002504,21.9998405146479,0.0,389.6869748732097,21.999650800738569,0.0,395.7760830021216,22.006494533173357,0.0,259.68050597743697,22.000065366139688,2006.0546404251314,0.0,0.0,0.0,0.0,0.0,634.3250852010917,249.41292166054269,0.0,0.0,18.78565942322831 
 10/21  11:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.711243065348055,0.0,3111.230806635333,22.000523125339144,0.0,921.721324095452,21.999967557366007,0.0,702.3669066315438,21.99996497686037,0.0,527.915315912222,22.001601567306837,0.0,486.18604893001887,22.000005050463117,4057.6531265051514,0.0,0.0,0.0,0.0,0.0,1260.8939425273837,499.0235856917486,415.5458075448412,357.3032314005528,421.3555852003565 
 10/21  12:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.310215545361065,0.0,3546.900697456485,21.999040585451988,0.0,729.6791274643219,21.99930626060119,0.0,887.4352121493266,21.99971692955461,0.0,621.037140382572,21.999938531036773,0.0,583.9219440515703,21.99989391318779,4905.41456389188,0.0,0.0,0.0,0.0,0.0,1562.3594908389485,554.448166683754,587.4007206319993,504.36431059029226,593.3109010066171 
 10/21  13:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.882936342706189,0.0,3551.7233472622644,21.99995274085987,0.0,665.1874018764233,21.999985733261889,0.0,989.0923968940469,22.000542819929806,0.0,800.762827430759,22.00020326282153,0.0,674.271398076602,21.99997950562095,5098.078303765186,0.0,0.0,0.0,0.0,0.0,1557.9539961343006,558.3171675919501,676.637329014139,558.8595269957837,642.779309888744 
 10/21  14:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.34726282071611,0.0,2266.118196591266,22.000058569531764,0.0,585.6604540861954,22.000616153749286,0.0,977.4333388494342,22.00039936073938,0.0,790.8428732321404,22.000768894761565,0.0,696.0070509001762,21.999989578011737,5189.952788000945,0.0,0.0,0.0,0.0,0.0,1321.9325702154816,619.6997861553666,777.2487607265618,649.4681855552267,718.0725112080397 
 10/21  15:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.73758818201685,0.0,0.0,24.124224194082573,0.0,0.0,23.03484877741153,0.0,0.0,22.867464070047249,0.0,0.0,24.13890356813478,0.0,0.0,22.4355581955806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  16:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.061883882400584,0.0,0.0,24.49829429437244,0.0,0.0,23.488911820291756,0.0,0.0,23.27477572840285,0.0,0.0,25.09009710640605,0.0,0.0,22.821150337721855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  17:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.235747918948179,0.0,0.0,24.073526906292594,0.0,0.0,23.47328322414515,0.0,0.0,23.228783673156188,0.0,0.0,24.998899904158365,0.0,0.0,22.951082835247555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  18:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.188320019617615,0.0,0.0,23.519575920254284,0.0,0.0,23.317541457090799,0.0,0.0,23.04578357690035,0.0,0.0,24.588487327250744,0.0,0.0,22.983803323754136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  19:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.952469437997594,0.0,0.0,23.119519566452003,0.0,0.0,23.174157090131059,0.0,0.0,22.916962879727568,0.0,0.0,24.232754551514103,0.0,0.0,22.951972331586349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.685039949426586,0.0,0.0,22.816498541487378,0.0,0.0,23.036718633696358,0.0,0.0,22.796832607238849,0.0,0.0,23.941207209551906,0.0,0.0,22.891977560161096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  21:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.41818793243381,0.0,0.0,22.558001843105634,0.0,0.0,22.88817987688963,0.0,0.0,22.661854217382538,0.0,0.0,23.686904993183455,0.0,0.0,22.802970280448656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  22:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.1719052063396,0.0,0.0,22.363032171519405,0.0,0.0,22.76690311709792,0.0,0.0,22.544284521769005,0.0,0.0,23.4927511127052,0.0,0.0,22.721140047531688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  23:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.995819307283399,0.0,0.0,22.238764866865126,0.0,0.0,22.678990404341535,0.0,0.0,22.468945621993027,0.0,0.0,23.3515485105343,0.0,0.0,22.649377402850747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  24:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.787226670690079,0.0,0.0,22.12354008647835,0.0,0.0,22.589755855269567,0.0,0.0,22.397390400517897,0.0,0.0,23.2296333676739,0.0,0.0,22.583324502640659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  01:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.62400568924488,0.0,0.0,22.013310085970578,0.0,0.0,22.49850950583336,0.0,0.0,22.306298164849946,0.0,0.0,23.11272572214822,0.0,0.0,22.502305715552454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  02:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.472951223270237,0.0,0.0,21.92832518032607,0.0,0.0,22.422926613195398,0.0,0.0,22.241633196715435,0.0,0.0,23.022047875101696,0.0,0.0,22.44419148559476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  03:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.32164648199751,0.0,0.0,21.86616620563932,0.0,0.0,22.34598974911909,0.0,0.0,22.166529056767926,0.0,0.0,22.935915581689625,0.0,0.0,22.3913437123375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  04:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.19409428282395,0.0,0.0,21.821708229750294,0.0,0.0,22.286743344669028,0.0,0.0,22.112385062920479,0.0,0.0,22.86860180346233,0.0,0.0,22.352729862779353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  05:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.06846259495647,0.0,0.0,21.776050668977356,0.0,0.0,22.226742360827715,0.0,0.0,22.05757446712085,0.0,0.0,22.802759101102585,0.0,0.0,22.30472802750513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  06:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.948527306171589,0.0,0.0,21.749897567743348,0.0,0.0,22.187227127093469,0.0,0.0,22.02234931696465,0.0,0.0,22.762838846916919,0.0,0.0,22.28661567857756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  07:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.844360215125997,0.0,0.0,21.751352607814316,0.0,0.0,22.196764179513055,0.0,0.0,22.013443721617194,0.0,0.0,22.747578945636915,0.0,0.0,22.26770307520339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  08:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.760280282656298,151.67201617016418,0.0,21.96209711699494,0.0,115.54877471882037,22.04170509724178,0.0,67.38936049183258,22.001386661308865,0.0,305.03702488240608,22.186025926066529,0.0,308.1633657119378,22.017769059233005,1110.794603883286,7.263629743017694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  09:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.708913142871546,0.0,55.28891211439077,21.995065738888579,0.0,131.00634702545268,22.008777427924348,0.0,161.2886642903477,22.000245098822139,0.0,270.71739484828688,22.03948018085576,0.0,161.6835673938367,22.000705433465006,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  10:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.733550250301936,0.0,321.40280321156936,21.99843191428533,0.0,253.7798416079795,22.003762338675835,0.0,340.1876515013573,22.000297531601168,0.0,349.5771678842211,22.016478528298327,0.0,252.03199985786524,22.000197410831679,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  11:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.887523580499875,0.0,1198.2289819612616,21.999583217850476,0.0,456.09609233650738,22.00129490292323,0.0,675.7221239968585,22.000059773656809,0.0,501.7603224964123,22.0064077813166,0.0,363.4444944072802,22.00002888169559,2641.9505982565849,0.0,0.0,0.0,0.0,0.0,542.2736207937343,230.11472287820596,258.3500863152979,194.73958848351144,312.94160564556656 
 10/22  12:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.134376800846835,0.0,1140.4225719927627,21.999890615140165,0.0,420.97850135353658,22.000446350149418,0.0,708.1868944470562,22.000013260801706,0.0,517.836954912239,22.00249008911151,0.0,406.9880648061635,22.000007884881059,2852.547848648692,0.0,0.0,0.0,0.0,0.0,568.7045725169054,257.0664225120554,314.41581004124887,251.68466055216289,357.1454088860507 
 10/22  13:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.41808089978374,0.0,1379.5298074246048,21.9999723008212,0.0,453.1960403122812,22.000155556604655,0.0,814.0476484998189,22.000004011964973,0.0,611.3751118846749,22.00097142876903,0.0,447.3524705654845,22.000003714218374,3331.1386968936615,0.0,0.0,0.0,0.0,0.0,726.2357072383941,323.5857005982525,414.65383928984616,320.15008534765408,442.9823902792461 
 10/22  14:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.717285534990354,0.0,1332.7746138231015,21.99999456968143,0.0,408.3451262462686,22.000055462363745,0.0,732.4703587836757,22.000002419713895,0.0,661.2298492474884,22.00038060056028,0.0,452.10349710470748,22.000002767596535,2693.5999663197128,0.0,0.0,0.0,0.0,0.0,557.5408362707359,198.938128059065,302.21601843646826,216.6726465238745,314.7013628893002 
 10/22  15:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.91793855634394,0.0,0.0,22.767763719694835,0.0,0.0,22.682266645197875,0.0,0.0,22.577780547817903,0.0,0.0,23.07645475404193,0.0,0.0,22.420966572722308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  16:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.03945622178178,0.0,0.0,22.753583289878337,0.0,0.0,22.771767164994878,0.0,0.0,22.601161117482265,0.0,0.0,23.39931935565147,0.0,0.0,22.474207012826989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  17:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.926358620817394,0.0,0.0,22.438777259749146,0.0,0.0,22.634750572031366,0.0,0.0,22.430226712540518,0.0,0.0,23.298777745752063,0.0,0.0,22.454998519632868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  18:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.64934082536606,0.0,0.0,22.065352331806399,0.0,0.0,22.39882190970272,0.0,0.0,22.17920132793304,0.0,0.0,23.06886744198001,0.0,0.0,22.380365717381968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  19:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.304381647605625,0.0,0.0,21.890165835238148,0.0,0.0,22.253772995939806,0.0,0.0,22.041408140981888,0.0,0.0,22.90662316596172,0.0,0.0,22.356702549470449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  20:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.044558863667004,0.0,0.0,21.70220657219691,0.0,0.0,22.077963358202749,0.0,0.0,21.84779094985589,0.0,0.0,22.704634367944409,0.0,0.0,22.272904035393976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  21:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.811982492526515,0.0,0.0,21.549873849274364,0.0,0.0,21.901314431129135,0.0,0.0,21.73014753027148,0.0,0.0,22.531954521280395,0.0,0.0,22.168003569895477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  22:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.583725405834199,0.0,0.0,21.44493052435275,0.0,0.0,21.805996971431115,0.0,0.0,21.64942184079442,0.0,0.0,22.400783181884984,0.0,0.0,22.08200255635233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  23:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.38089252185827,0.0,0.0,21.342199323408435,0.0,0.0,21.712640227462818,0.0,0.0,21.571174352543939,0.0,0.0,22.273326038181627,0.0,0.0,21.9904261444894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  24:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.181833780602774,0.0,0.0,21.289188975380115,0.0,0.0,21.653516287049226,0.0,0.0,21.52652273415467,0.0,0.0,22.196501188330264,0.0,0.0,21.956631276049703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  01:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.002615275528244,0.0,0.0,21.21889296942966,0.0,0.0,21.580145558321953,0.0,0.0,21.457753937562555,0.0,0.0,22.103721922938488,0.0,0.0,21.890739645241739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  02:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.827036331996639,0.0,0.0,21.122553622129929,0.0,0.0,21.488576421940118,0.0,0.0,21.36870725070369,0.0,0.0,21.987997441450017,0.0,0.0,21.825572276317986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  03:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.65035466208823,0.0,0.0,21.023047194284645,0.0,0.0,21.39306914404426,0.0,0.0,21.274632680923579,0.0,0.0,21.86579666663816,0.0,0.0,21.74678435742681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  04:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.47621425334111,0.0,0.0,20.926868043012047,0.0,0.0,21.29883550478616,0.0,0.0,21.181116421808257,0.0,0.0,21.745895469031927,0.0,0.0,21.670693391661535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  05:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.303401914315509,0.0,0.0,20.855865483637048,0.0,0.0,21.223045269304053,0.0,0.0,21.107163632905058,0.0,0.0,21.677758206479774,0.0,0.0,21.61862261791434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  06:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.133217857921147,0.0,0.0,20.816715524753098,0.0,0.0,21.17269243512472,0.0,0.0,21.06064666611157,0.0,0.0,21.632942076359869,0.0,0.0,21.6004514325943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  07:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.973039651423738,0.0,0.0,20.767359229279515,0.0,0.0,21.13891253845761,0.0,0.0,20.992151599328016,0.0,0.0,21.564599787875325,0.0,0.0,21.516175922819433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  08:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.862466746132875,817.0041803014228,0.0,21.919593543250497,86.33901687121625,0.0,21.930331734278746,1229.9719334385509,0.0,21.964028637060417,212.49697658320907,0.0,21.95696522404319,1059.4555696214096,0.0,21.989625471820348,6184.404835299952,811.9836481385762,275.58432160869827,668.8051636385421,1727.886194072486,1596.614533701381,0.0,0.0,0.0,0.0,0.0 
 10/23  09:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.87328068452054,0.0,529.1642591763593,21.99954170317193,0.0,560.0360041379181,21.99932337754123,384.5577893913696,0.0,21.99995299399931,4.82265023308446,0.0,21.998894628859867,407.37305345478947,0.0,21.999997454696435,3135.4469415566315,0.0,0.0,382.7810161194345,990.9104537807507,658.2244975161777,0.0,0.0,0.0,0.0,0.0 
 10/23  10:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.984174177677848,0.0,825.5525009685744,21.999962194626435,0.0,442.4492492592435,21.99986010460009,123.71249597413407,0.0,21.99999099111656,0.0,136.10471040118683,21.99957040402926,271.6187120749655,0.0,21.999999654962758,2368.8605068126355,0.0,0.0,165.32103064842964,759.788672148465,340.2198298754722,0.0,0.0,0.0,0.0,0.0 
 10/23  11:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.179292840785139,0.0,1350.8707488159008,22.000133581791098,0.0,405.8006616219882,22.00019626287293,0.0,87.60860656059595,21.999998273016329,0.0,212.8814771210573,21.999802973858139,139.8627213538066,0.0,21.999999953218194,1948.400761700604,0.0,0.0,88.21607804064488,627.8265591541557,128.8271503655355,0.0,0.0,0.0,0.0,0.0 
 10/23  12:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.395854361946286,0.0,1342.4866997421905,21.99996190206035,0.0,246.69692737986498,22.00013768604193,0.0,76.38229925098949,21.99999966985114,0.0,232.74189284140449,21.999923626806074,138.4182855250374,0.0,21.99999999367939,1857.8419000440513,0.0,0.0,41.49576638195714,592.8925466287475,119.92261289307831,0.0,0.0,0.0,0.0,0.0 
 10/23  13:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.631428630335937,0.0,1676.2262309987619,22.00006115022986,0.0,247.9337624780619,22.000159576568838,0.0,238.28685031072019,22.00004088717621,0.0,396.2395477783966,22.000178289490404,28.89403016839333,0.0,21.99999999914389,1620.2369524136639,0.0,0.0,0.0,516.7059782733956,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  14:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.89359252774443,0.0,2222.3820812559499,21.999835908929606,0.0,200.71411453896236,22.000111118717166,0.0,206.59189104399776,22.000019725190016,0.0,712.0873437841638,22.000247600444376,0.0,7.473960872271164,21.999999999884318,1550.386378818663,0.0,0.0,0.0,446.8554046783947,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  15:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.104264465922527,0.0,0.0,23.418572588475187,0.0,0.0,22.23456056461926,0.0,0.0,22.068306417336758,0.0,0.0,23.472802770466534,0.0,0.0,21.982187895844296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  16:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.236425295239266,0.0,0.0,23.669589994732058,0.0,0.0,22.212718091045028,0.0,0.0,21.995978546376536,0.0,0.0,24.62260892953733,0.0,0.0,22.02691059124573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  17:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.24391519453102,0.0,0.0,23.042695885879959,0.0,0.0,21.993107499384779,0.0,0.0,21.788146493416556,0.0,0.0,24.652370616313165,0.0,0.0,22.056067310150917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  18:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.113802912370365,0.0,0.0,22.272763970933047,0.0,0.0,21.77268265761924,0.0,0.0,21.583732596893737,0.0,0.0,23.894984157280697,0.0,0.0,22.070100431469226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  19:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.892181119498966,0.0,0.0,21.74778264791985,0.0,0.0,21.562092531184786,0.0,0.0,21.396981535490207,0.0,0.0,23.194681223642584,0.0,0.0,21.992234284546869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  20:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.628491213427269,0.0,0.0,21.4661123368315,0.0,0.0,21.42642324125425,0.0,0.0,21.287830808199563,0.0,0.0,22.697324833934155,0.0,0.0,21.93997885402964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  21:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.342587001787977,0.0,0.0,21.23730547714566,0.0,0.0,21.318578597319797,0.0,0.0,21.1922255999896,0.0,0.0,22.308283906720605,0.0,0.0,21.952906895842327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  22:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.049292718617758,0.0,0.0,20.970980115948906,0.0,0.0,21.138947034452188,0.0,0.0,21.02263980410051,0.0,0.0,21.920992358959905,0.0,0.0,21.80512509840586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  23:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.74342487149968,0.0,0.0,20.746457579727069,0.0,0.0,20.97806624470875,0.0,0.0,20.868644320765534,0.0,0.0,21.65343113598543,0.0,0.0,21.710568414814078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  24:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.440659670110173,0.0,0.0,20.608794712353654,0.0,0.0,20.874905236236648,0.0,0.0,20.7753994407227,0.0,0.0,21.488532148227649,0.0,0.0,21.66052471322206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.151744992124916,0.0,0.0,20.479134876995159,0.0,0.0,20.763908618718959,0.0,0.0,20.67157071127883,0.0,0.0,21.335121208016188,0.0,0.0,21.598070266391799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  02:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.88743188230115,0.0,0.0,20.38681373411884,0.0,0.0,20.682226919677637,0.0,0.0,20.595937101271216,0.0,0.0,21.226875365260278,0.0,0.0,21.541650040235554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  03:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.639692414072316,0.0,0.0,20.271788183872056,0.0,0.0,20.57721185962514,0.0,0.0,20.493429712250195,0.0,0.0,21.103773133313355,0.0,0.0,21.463698283886897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  04:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.403377093497228,0.0,0.0,20.187167782918814,0.0,0.0,20.497704936529467,0.0,0.0,20.416527438392966,0.0,0.0,21.012218466489548,0.0,0.0,21.387879553443619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  05:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.191966729273763,0.0,0.0,20.131337518056776,0.0,0.0,20.444356872653989,0.0,0.0,20.366185134482519,0.0,0.0,20.951194424892696,0.0,0.0,21.332170530075094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  06:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.008127867263519,0.0,0.0,20.068946584300674,0.0,0.0,20.384954759662027,0.0,0.0,20.307557840796148,0.0,0.0,20.886434063453217,0.0,0.0,21.267296314832607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
