Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 10/24  07:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.86463922305451,0.0,0.0,20.192095926828626,0.0,0.0,20.886665720526965,0.0,0.0,20.313521609949797,0.0,0.0,20.885297500602058,0.0,0.0,21.217371565512864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  08:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.813783857598759,1367.5303202407018,0.0,21.926689074415707,0.0,201.31014000565669,21.932430779584668,2066.568049580937,0.0,21.955238540912406,592.8012496090405,0.0,21.91720760208571,1732.447510953717,0.0,21.987636561566153,8815.409761980916,1408.2663850328586,68.60490108541441,1178.7160364861618,2530.4833336398235,2525.8081315963897,0.0,0.0,0.0,0.0,0.0 
 10/24  09:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.993834704768529,0.0,705.3457843755987,21.999972416062506,0.0,864.8105273077545,21.99996383206548,732.3675212222952,0.0,21.999992860712014,179.3507713676745,0.0,21.9993705969391,761.5955991382953,0.0,21.999999777599137,4158.878029079927,0.0,0.0,606.1683931167494,1406.418796364512,1042.7598654583972,0.0,0.0,0.0,0.0,0.0 
 10/24  10:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.321064661363946,0.0,1684.9409077322835,21.999583474484358,0.0,764.6156570313483,21.99861887183586,575.9870759757637,0.0,21.99999927660373,71.80216343873554,0.0,21.999845092741056,721.4993405996179,0.0,21.9999999852836,3706.7809666651476,0.0,0.0,449.1620494041629,1304.646215230542,849.441727890174,0.0,0.0,0.0,0.0,0.0 
 10/24  11:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.74734348337364,0.0,2651.444348037026,21.99967776180977,0.0,595.2136341980581,21.99955391677487,245.30515746554785,0.0,21.999942770732994,0.0,84.40151523662053,22.00005632596359,416.62323243842595,0.0,21.99993296492194,2605.6666937706706,0.0,0.0,189.6190566928919,871.0105007650295,441.5061621724806,0.0,0.0,0.0,0.0,0.0 
 10/24  12:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.23706838076804,0.0,3120.9294164432928,21.99979508103085,0.0,334.18251027146109,21.99987183324269,91.00362895933813,0.0,21.999975401120687,0.0,166.83104977258928,22.000161077662797,281.09031632599047,0.0,21.999950296136043,2166.124309478002,0.0,0.0,84.70914107765866,707.4918329119691,270.3923613481058,0.0,0.0,0.0,0.0,0.0 
 10/24  13:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.751480465949098,0.0,3523.9401875992359,22.000158602328008,0.0,255.9847495912827,21.99992810959798,0.0,47.94739179893941,22.000005066900046,0.0,439.9572479935,21.999916454627024,121.66987495416743,0.0,21.999984311663,1653.2651307441566,0.0,0.0,0.0,452.5258431342939,74.1054026606443,23.102910808949735,0.0,0.0,0.0,0.0 
 10/24  14:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.253146434432169,0.0,3363.142446225265,21.999674385727788,0.0,175.8934892168836,21.99996096714206,0.0,44.048165706509738,22.000007196683705,0.0,792.1518525968277,21.99961485976445,74.71332692817123,0.0,21.999991675431965,1586.8412782622652,0.0,0.0,0.0,405.41494678917987,77.89535733281682,0.0,0.0,0.0,0.0,0.0 
 10/24  15:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.70149600877175,0.0,0.0,24.622711743310228,0.0,0.0,22.232515020550815,0.0,0.0,22.011180892137305,0.0,0.0,24.30788092147818,0.0,0.0,21.99684136815979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  16:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.017968667774434,0.0,0.0,24.87341062838492,0.0,0.0,22.259380110323805,0.0,0.0,22.003843431690688,0.0,0.0,25.544701744154737,0.0,0.0,22.0773806886489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  17:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.19879357906176,0.0,0.0,24.15705865642731,0.0,0.0,22.124182509924887,0.0,0.0,21.86627194184164,0.0,0.0,25.572092680198034,0.0,0.0,22.132921628968714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  18:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.193159555763346,0.0,0.0,23.1470523466659,0.0,0.0,21.94312287061389,0.0,0.0,21.726955741862537,0.0,0.0,24.652151746926838,0.0,0.0,22.1435550774882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  19:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.09628249404608,0.0,0.0,22.43349996063779,0.0,0.0,21.790294963930099,0.0,0.0,21.598165633151024,0.0,0.0,23.86233252732963,0.0,0.0,22.071503708037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  20:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.943996583099275,0.0,0.0,21.89812912849716,0.0,0.0,21.636270447299255,0.0,0.0,21.462438385129109,0.0,0.0,23.193229725260893,0.0,0.0,21.94696460438425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  21:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.770473326120397,0.0,0.0,21.602470765911229,0.0,0.0,21.543724502648219,0.0,0.0,21.394173414031145,0.0,0.0,22.757587155649703,0.0,0.0,21.897293912004139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  22:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.597474650995424,0.0,0.0,21.33777489329842,0.0,0.0,21.422001502971804,0.0,0.0,21.27757517148675,0.0,0.0,22.355809371311474,0.0,0.0,21.798927178557649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  23:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.424077105380836,0.0,0.0,21.163895477672399,0.0,0.0,21.341020275811144,0.0,0.0,21.206594273540146,0.0,0.0,22.1022729809595,0.0,0.0,21.75388638827415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  24:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.257918800197424,0.0,0.0,20.99765647024051,0.0,0.0,21.226243748362508,0.0,0.0,21.09718967713989,0.0,0.0,21.865820190998777,0.0,0.0,21.662969076996295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  01:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.087664435019759,0.0,0.0,20.90236736701737,0.0,0.0,21.16773349902552,0.0,0.0,21.04554134561773,0.0,0.0,21.753233383919395,0.0,0.0,21.614039177054769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  02:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.933553058088657,0.0,0.0,20.83758931348643,0.0,0.0,21.12400251104345,0.0,0.0,21.00774322111917,0.0,0.0,21.673203066174268,0.0,0.0,21.569283992549499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  03:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.801567656080754,0.0,0.0,20.801084632757008,0.0,0.0,21.10043656972246,0.0,0.0,20.98889291126056,0.0,0.0,21.62396411999357,0.0,0.0,21.538495769654703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  04:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.69321646028633,0.0,0.0,20.760585473420134,0.0,0.0,21.06975816892461,0.0,0.0,20.960003113948337,0.0,0.0,21.574723658648723,0.0,0.0,21.489485646185125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  05:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.606574745492066,0.0,0.0,20.761684847062417,0.0,0.0,21.076935941879936,0.0,0.0,20.97001559077649,0.0,0.0,21.57046850073993,0.0,0.0,21.4817896119245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  06:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.53608247293423,0.0,0.0,20.72868777617587,0.0,0.0,21.051019004547759,0.0,0.0,20.943866026839939,0.0,0.0,21.53642762180494,0.0,0.0,21.455126429509023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  07:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.464895062033237,0.0,0.0,20.71960599322883,0.0,0.0,21.047483398768489,0.0,0.0,20.938912762091456,0.0,0.0,21.52582485951257,0.0,0.0,21.445199080933628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  08:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.401152520288816,1577.9671100332008,0.0,21.929739713953305,507.91537782485286,0.0,21.922629748908656,1321.7089673255417,0.0,21.961942964368889,249.07413355805694,0.0,21.952933676706317,1159.2311294020095,0.0,21.98803455212399,7254.525295389756,1553.5790641014019,654.186272693914,611.4658647646534,1711.971882392324,1619.7912372971944,0.0,0.0,0.0,0.0,0.0 
 10/25  09:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.414334848819796,613.9625693003945,0.0,21.999639433460929,188.0409129773616,0.0,21.998804536845844,479.0861575859044,0.0,21.99994936094196,52.2855865728834,0.0,21.998775147373104,451.605605701513,0.0,21.999996994918527,3821.361744695876,457.04498104016695,263.3301204956744,356.4107269151041,943.3696008221994,697.6753412824633,0.0,0.0,0.0,0.0,0.0 
 10/25  10:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.454662049183715,592.9011895504627,0.0,21.99990424616842,167.04747367131678,0.0,21.99959153201887,482.13112915613967,0.0,21.99999032456614,32.628183762883057,0.0,21.999524816287967,588.3281215595443,0.0,21.999999593998667,3797.8563307167748,428.99187457838,228.56368932813553,309.62494764021639,1046.5696881380409,680.5751568917332,0.0,0.0,0.0,0.0,0.0 
 10/25  11:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.524055364679695,316.7166979817648,0.0,21.999974474855944,59.784937802131938,0.0,21.999860023667524,234.68683408933158,0.0,21.99999814357586,0.0,67.49495557867795,21.999815222890349,368.3420068814157,0.0,21.999999944853447,2661.9272856315449,140.39891632732563,96.56165628767198,160.17783306803057,765.0592027505055,396.19870305774279,0.0,0.0,0.0,0.0,0.0 
 10/25  12:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.635022635206324,109.29394176247115,0.0,21.999931750730029,0.0,13.313812624269304,21.999898699053977,70.15398005072075,0.0,21.99999964392375,0.0,142.68361532130258,21.999928190899487,293.8163997175834,0.0,21.999999992512274,1894.6644748459904,0.0,0.0,12.943166203356125,600.5469723416679,177.64336216069794,0.0,0.0,0.0,0.0,0.0 
 10/25  13:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.79608943401888,0.0,207.78008274991408,21.99981726190745,0.0,108.61711305380323,21.999854046352149,0.0,138.43246707320305,21.99989254886365,0.0,264.01845284371395,21.99990747051943,167.0288376303697,0.0,21.999999998978877,1543.8247468042389,0.0,0.0,0.0,440.2937726639704,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  14:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.011905842233298,0.0,357.85279498941056,21.9997266218951,0.0,161.78147332339359,21.999799667183678,0.0,244.19366157244805,21.999832444726424,0.0,343.1249025336556,21.999826021263073,139.06450140490234,0.0,21.99999999986119,1453.6908610343754,0.0,0.0,0.0,350.1598868941069,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  15:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.213543803474363,0.0,0.0,22.22456769330802,0.0,0.0,22.287512388144977,0.0,0.0,22.19618781305772,0.0,0.0,22.64912368147663,0.0,0.0,21.969141208111567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  16:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.39237964213249,0.0,0.0,22.180930391275166,0.0,0.0,22.32688861275814,0.0,0.0,22.189012355056606,0.0,0.0,22.872153804138685,0.0,0.0,21.969311104871676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  17:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.51080049583563,0.0,0.0,21.95313376060981,0.0,0.0,22.196406395092624,0.0,0.0,22.034511723700108,0.0,0.0,22.781425639673754,0.0,0.0,21.955616903298478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  18:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.568488006146028,0.0,0.0,21.78567605581419,0.0,0.0,22.066994614424226,0.0,0.0,21.893719793227438,0.0,0.0,22.65155548303947,0.0,0.0,21.976290288374498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  19:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.576308341418107,0.0,0.0,21.63438010266825,0.0,0.0,21.92706318840782,0.0,0.0,21.778535023014795,0.0,0.0,22.51196289979945,0.0,0.0,21.96395654661413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  20:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.540301784851,0.0,0.0,21.500785523522297,0.0,0.0,21.79113655862365,0.0,0.0,21.67229598752027,0.0,0.0,22.37764034559328,0.0,0.0,21.931488408037738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  21:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.469696781509634,0.0,0.0,21.29172486200771,0.0,0.0,21.607736468315268,0.0,0.0,21.479009486172676,0.0,0.0,22.136766592685047,0.0,0.0,21.751656027123368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  22:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.36138790355834,0.0,0.0,21.213503896114824,0.0,0.0,21.53842909437812,0.0,0.0,21.412170878872087,0.0,0.0,22.044788668812339,0.0,0.0,21.770591027511477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  23:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.242060741799106,0.0,0.0,21.146030215504124,0.0,0.0,21.478229129920697,0.0,0.0,21.35895643256438,0.0,0.0,21.97383152799307,0.0,0.0,21.78187103289487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  24:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.11993546882815,0.0,0.0,21.036142616891746,0.0,0.0,21.37275141514534,0.0,0.0,21.25516498496643,0.0,0.0,21.844095553311776,0.0,0.0,21.716824556150557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  01:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.9912949605733,0.0,0.0,20.95527646399486,0.0,0.0,21.29393959612173,0.0,0.0,21.17867408995306,0.0,0.0,21.759665680440305,0.0,0.0,21.674069223845867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  02:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.857837235880873,0.0,0.0,20.869481312251268,0.0,0.0,21.209823625525077,0.0,0.0,21.096644019870547,0.0,0.0,21.67552838821552,0.0,0.0,21.63044510678596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  03:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.715550874054825,0.0,0.0,20.777283292290883,0.0,0.0,21.118687166035384,0.0,0.0,21.00689978693703,0.0,0.0,21.584890469842557,0.0,0.0,21.574597031090315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  04:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.567996778176128,0.0,0.0,20.74036626724824,0.0,0.0,21.079241078824116,0.0,0.0,20.97269747246724,0.0,0.0,21.547744588279146,0.0,0.0,21.570170234500254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  05:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.425751716554684,0.0,0.0,20.691277507615135,0.0,0.0,21.028235436435819,0.0,0.0,20.925612653716088,0.0,0.0,21.49836582035014,0.0,0.0,21.54978728145449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  06:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.28911231076254,0.0,0.0,20.66829025235807,0.0,0.0,21.002523705444565,0.0,0.0,20.9045206451967,0.0,0.0,21.47474330376357,0.0,0.0,21.54921220580198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  07:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.16176332484131,0.0,0.0,20.632199309187386,0.0,0.0,20.974458466669455,0.0,0.0,20.865334711873094,0.0,0.0,21.434515476426367,0.0,0.0,21.5178098554281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  08:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.056184229718995,1631.9026738242165,0.0,21.924842098664155,500.82204591093,0.0,21.916304527757395,1434.5693500264063,0.0,21.95917438811839,307.9074231345551,0.0,21.943654893072038,1118.511890147864,0.0,21.98956760785887,7992.945087805014,1652.431845240602,724.1201386547332,821.471886936127,1847.086495819222,1844.3037470140619,0.0,0.0,0.0,0.0,0.0 
 10/26  09:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.076053688178928,90.01061582172952,0.0,21.99964568241075,0.0,90.59252296566229,21.998693212299725,476.8908290767331,0.0,21.999945248977438,54.90236226043635,0.0,21.998524685063364,466.987685024591,0.0,21.99999736012558,3529.5281173015448,0.0,46.17371654919724,481.66575852877886,1111.2139655717772,786.9437025115232,0.0,0.0,0.0,0.0,0.0 
 10/26  10:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.239615269048565,0.0,927.7322506746295,22.000183564331537,0.0,464.7502791883144,21.999935111965358,273.16960808938077,0.0,21.999989485341034,0.0,68.0165569326391,21.999425738080175,406.61792757081278,0.0,21.9999996412435,2799.8636372682155,0.0,0.0,259.7050030763291,927.3828709060621,509.24478914555598,0.0,0.0,0.0,0.0,0.0 
 10/26  11:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.55658267622021,0.0,2500.9594988121896,21.999120440875168,0.0,478.49107284472759,21.999086724053436,58.1342630349277,0.0,21.999998928474044,0.0,169.7636406093211,21.999858115185245,224.17119348654297,0.0,21.999999976106886,2074.871769415971,3.6753012636273825,0.0,81.28120181189382,649.4531793186325,236.93111288154877,0.0,0.0,0.0,0.0,0.0 
 10/26  12:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.973606091269035,0.0,2934.8604978527366,22.00168438792301,0.0,281.40605301799726,21.99980248374251,0.0,10.578508999391943,22.000003458773418,0.0,224.68079367274096,22.00020914711765,169.0848988015896,0.0,21.999961463926245,1962.5552086204994,2.7399068733226006,0.0,48.61257441894837,622.5782002242127,185.09355296374754,0.0,0.0,0.0,0.0,0.0 
 10/26  13:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.413801357283988,0.0,3197.484030681107,22.000254570354785,0.0,274.92780109529488,21.999926215271658,0.0,201.72294803198248,21.999981416465876,0.0,454.97378329296819,21.999904482567119,0.0,45.7140682474751,22.00000690483048,1421.7779247683582,0.0,0.0,0.0,318.24695062808976,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  14:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.85934610148491,0.0,2685.764345895338,21.999872400859219,0.0,221.88687685751484,21.999958825471944,0.0,198.951784997505,21.999977423021734,0.0,697.5380747401791,21.99968056611285,0.0,99.6915179790335,22.00001333560306,1367.8275429736119,0.0,0.0,0.0,264.2965688333435,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  15:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.175967844931873,0.0,0.0,23.899078291441997,0.0,0.0,22.327517088618337,0.0,0.0,22.146171464169706,0.0,0.0,23.710344043764168,0.0,0.0,22.0554045550355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  16:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.366678416215217,0.0,0.0,23.798562316153384,0.0,0.0,22.345569977743638,0.0,0.0,22.10094828152889,0.0,0.0,24.31250595067313,0.0,0.0,22.13690609894016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  17:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.398968957073906,0.0,0.0,23.17462816001197,0.0,0.0,22.201169240881467,0.0,0.0,21.930229577106929,0.0,0.0,24.129797439292948,0.0,0.0,22.204147078593445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  18:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.308456559104667,0.0,0.0,22.491869141660293,0.0,0.0,21.9683189515446,0.0,0.0,21.747763530174198,0.0,0.0,23.5292443050593,0.0,0.0,22.202040159752366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  19:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.11897495254356,0.0,0.0,21.961854644592017,0.0,0.0,21.75868280215259,0.0,0.0,21.573046347711235,0.0,0.0,22.999290403860056,0.0,0.0,22.123130623245705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  20:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.876028737672898,0.0,0.0,21.560087503986688,0.0,0.0,21.57867859985614,0.0,0.0,21.410162706439757,0.0,0.0,22.553485856192617,0.0,0.0,22.011914198807369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  21:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.62379383994424,0.0,0.0,21.297827409545414,0.0,0.0,21.416098627598726,0.0,0.0,21.262325186855127,0.0,0.0,22.205575167454464,0.0,0.0,21.88357501098192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  22:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.366247763947084,0.0,0.0,21.104679483924519,0.0,0.0,21.3003153871957,0.0,0.0,21.16408247523833,0.0,0.0,21.96123526454619,0.0,0.0,21.828080914109429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  23:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.130857258617256,0.0,0.0,20.95608466901908,0.0,0.0,21.194706252790405,0.0,0.0,21.07024620619131,0.0,0.0,21.767509097275899,0.0,0.0,21.755970308679229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  24:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.917140123995364,0.0,0.0,20.855334128486719,0.0,0.0,21.120061558336059,0.0,0.0,21.003845747961657,0.0,0.0,21.662995591858249,0.0,0.0,21.66799582899485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  01:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.737547563026547,0.0,0.0,20.771457239013715,0.0,0.0,21.056422231094609,0.0,0.0,20.945131678114753,0.0,0.0,21.578006249571819,0.0,0.0,21.592153020866815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  02:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.5806282502843,0.0,0.0,20.685623576206305,0.0,0.0,20.987358609292806,0.0,0.0,20.87835606216643,0.0,0.0,21.493077876222274,0.0,0.0,21.530315942317605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  03:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.431887790929254,0.0,0.0,20.617650331636186,0.0,0.0,20.930853938373134,0.0,0.0,20.824320779952914,0.0,0.0,21.426628972854357,0.0,0.0,21.489129823554987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  04:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.285843010731595,0.0,0.0,20.537320819489549,0.0,0.0,20.8589736472421,0.0,0.0,20.753474541328204,0.0,0.0,21.347942465791808,0.0,0.0,21.432064674728755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  05:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.13865215053413,0.0,0.0,20.485528930047854,0.0,0.0,20.811827197892055,0.0,0.0,20.709216305705966,0.0,0.0,21.29741136363238,0.0,0.0,21.408243081111026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  06:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.99405701703981,0.0,0.0,20.463819801087337,0.0,0.0,20.79095291501966,0.0,0.0,20.69336636956526,0.0,0.0,21.275164783255027,0.0,0.0,21.411959906412706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  07:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.87113570827954,0.0,0.0,20.57799609325009,0.0,0.0,21.31116436588698,0.0,0.0,20.695936577290408,0.0,0.0,21.270924766073855,0.0,0.0,21.410280341173224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  08:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.81597108466461,779.3615424889736,0.0,21.922173336891374,0.0,530.2787375252692,21.943882637554297,1565.043806875833,0.0,21.953288930746269,363.5676232114213,0.0,21.927456047556889,1234.9934328195832,0.0,21.987300004168654,6665.825904860273,798.4166109088086,0.0,861.9168621381197,1936.9130676221606,1965.0483900509158,0.0,0.0,0.0,0.0,0.0 
 10/27  09:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.967485062526355,0.0,1085.1837127342006,21.99963848885244,0.0,994.8147753856847,21.999007775668479,426.0365759607548,0.0,21.99993797595879,35.06072505092379,0.0,21.998102499455034,332.7181966016233,0.0,21.999996820166087,2984.734807445594,0.0,0.0,363.8260501912208,854.6813598708747,662.6964232432306,0.0,0.0,0.0,0.0,0.0 
 10/27  10:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.29738175163284,0.0,2259.192184808208,21.99974958446779,0.0,1026.476084689988,21.99818913331321,257.49048680913077,0.0,21.999993673943814,0.0,73.25871840165019,21.999529805719577,271.26787790834899,0.0,21.999999787883206,2417.8082007886166,0.0,0.0,178.98015736690312,698.1694648652291,437.1276044162157,0.0,0.0,0.0,0.0,0.0 
 10/27  11:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.760711918983924,0.0,3215.586088319806,22.000235473260085,0.0,789.4554068101083,21.99934497044549,0.0,12.562736091251282,22.000000318810224,0.0,203.89162697930079,21.999833795794616,70.66848710076965,0.0,21.999996570469553,1609.9044736015895,0.0,0.0,0.0,312.11068464314055,55.819345166350078,138.44346965183054,0.0,0.0,0.0,0.0 
 10/27  12:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.308712125377946,0.0,3807.3003860079568,22.00090096141276,0.0,505.6843258041358,21.99974630778428,0.0,196.70020396514065,21.999959163255796,0.0,310.75892528853867,21.99989659787674,0.0,105.35722980550008,22.000004870794699,1643.6173315316633,0.0,0.0,0.0,68.65061481313635,0.0,471.4357425782583,0.0,0.0,0.0,0.0 
 10/27  13:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.98007072264201,0.0,3996.894297096841,22.001002521372607,0.0,385.44089355353358,21.9998672875965,0.0,282.33695848697428,21.999900030559773,0.0,506.78043262931109,21.999155061312039,0.0,241.56652145474528,21.999945050994815,1691.9574071410794,0.0,0.0,0.0,0.0,0.0,588.4264330008111,0.0,0.0,0.0,0.0 
 10/27  14:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.521390695663308,0.0,3832.570914227793,22.000979304482656,0.0,323.7772355541724,21.99989621015713,0.0,320.3496720644134,21.99983812066902,0.0,942.113664309154,21.99748881758246,0.0,319.02289761408067,21.999889670623078,1702.7934841158559,0.0,0.0,0.0,0.0,0.0,599.2625099755873,0.0,0.0,0.0,0.0 
 10/27  15:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.058705731450805,0.0,0.0,25.08922070351992,0.0,0.0,22.535850325736054,0.0,0.0,22.311276282562905,0.0,0.0,24.680887124801527,0.0,0.0,22.26635400093777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  16:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.460180059049649,0.0,0.0,25.45845112148077,0.0,0.0,22.672587113304166,0.0,0.0,22.395279409589567,0.0,0.0,26.05639442888771,0.0,0.0,22.41900123646971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  17:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.64857884151011,0.0,0.0,24.81614523494577,0.0,0.0,22.614002664971939,0.0,0.0,22.313564083480338,0.0,0.0,26.215281775962266,0.0,0.0,22.541286802926103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  18:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.598677824133774,0.0,0.0,23.76359392305816,0.0,0.0,22.436588224079025,0.0,0.0,22.117676925665159,0.0,0.0,25.28159956138951,0.0,0.0,22.56907345548039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  19:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.405037673511339,0.0,0.0,23.032334379665337,0.0,0.0,22.23388548871476,0.0,0.0,21.93998285109243,0.0,0.0,24.4704229965157,0.0,0.0,22.52250276290956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  20:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.157705400102974,0.0,0.0,22.295159841918897,0.0,0.0,22.000840079230863,0.0,0.0,21.750373908767373,0.0,0.0,23.73581759150748,0.0,0.0,22.40797267214276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  21:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.859792536278499,0.0,0.0,21.891900537796489,0.0,0.0,21.7946133295861,0.0,0.0,21.626353508074478,0.0,0.0,23.202121648507487,0.0,0.0,22.31736487431015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  22:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.54038980185382,0.0,0.0,21.56888588176694,0.0,0.0,21.646219747052834,0.0,0.0,21.49354243201121,0.0,0.0,22.742568219410488,0.0,0.0,22.20193623742896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  23:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.232741885032917,0.0,0.0,21.307046901812968,0.0,0.0,21.496913685594813,0.0,0.0,21.35971148813022,0.0,0.0,22.37378878015042,0.0,0.0,22.0767656465082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  24:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.908702106740195,0.0,0.0,21.084401589293884,0.0,0.0,21.339167683563255,0.0,0.0,21.207706579965707,0.0,0.0,22.060640412643019,0.0,0.0,21.935651660226556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  01:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.583364896341665,0.0,0.0,20.930002972455268,0.0,0.0,21.215891186507006,0.0,0.0,21.099081014810513,0.0,0.0,21.827907261053036,0.0,0.0,21.854516111266855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  02:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.266646640434567,0.0,0.0,20.79276111327642,0.0,0.0,21.10100754450474,0.0,0.0,20.993664507202476,0.0,0.0,21.66529205415979,0.0,0.0,21.780495735454104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  03:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.96269570342232,0.0,0.0,20.677693599984928,0.0,0.0,20.992904287320614,0.0,0.0,20.891940914254165,0.0,0.0,21.52910211676148,0.0,0.0,21.70728645240083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  04:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.673340877022036,0.0,0.0,20.58289487487557,0.0,0.0,20.90088754936635,0.0,0.0,20.805330668223637,0.0,0.0,21.41815041201253,0.0,0.0,21.641268778861805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  05:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.41748808586147,0.0,0.0,20.448457860022807,0.0,0.0,20.77093619966479,0.0,0.0,20.674272101618294,0.0,0.0,21.274314318022879,0.0,0.0,21.495497510355678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  06:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.185527546985516,0.0,0.0,20.385567904583735,0.0,0.0,20.71048690029263,0.0,0.0,20.61639671471974,0.0,0.0,21.20713318162965,0.0,0.0,21.44219756062886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  07:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.982177192205094,0.0,0.0,20.39156291331083,0.0,0.0,20.712060987665056,0.0,0.0,20.6234470059897,0.0,0.0,21.20431411828981,0.0,0.0,21.40932577368089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  08:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.855683065599913,1410.1341138624467,0.0,21.93476523099396,283.38743953850919,0.0,21.921987275342226,1668.4293136411323,0.0,21.96350363666059,409.8126488843202,0.0,21.94087785315212,1276.5697351867164,0.0,21.990677971064885,8129.4827644814599,1428.3477226311146,518.86308270463,951.3111344405022,2033.6995691491616,2093.730281415783,0.0,0.0,0.0,0.0,0.0 
 10/28  09:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.922895593666167,0.0,951.7930201594199,21.999993820866068,0.0,570.3094563773975,21.999848609415193,512.4652914527787,0.0,21.999994187858375,71.59609144064507,0.0,21.999549356904475,457.26592048455407,0.0,21.99999983234689,3379.6435422356655,0.0,0.0,449.17100518439488,1040.8604308594746,786.081132051528,0.0,0.0,0.0,0.0,0.0 
 10/28  10:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.15510782053456,0.0,1931.861583372085,21.99990802051689,0.0,705.0417131917784,21.99999574611956,271.38033321651258,0.0,21.999998882448464,0.0,71.91127192129352,21.99982437103809,260.88555603990337,0.0,21.99999997717066,2489.3526121045749,0.0,0.0,202.4871079253442,715.6269009470198,467.7076290919426,0.0,0.0,0.0,0.0,0.0 
 10/28  11:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.527519436322259,0.0,3155.487237566998,21.99800312984297,0.0,599.5256645450404,21.999005883646526,51.82381495906111,0.0,21.99999988618685,0.0,175.32697121760294,22.000458769171585,98.42317358709716,0.0,21.9999999984801,1706.5152185209277,0.0,0.0,0.0,429.1867592749278,173.79748510573138,0.0,0.0,0.0,0.0,0.0 
 10/28  12:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.01094579598167,0.0,3487.0130812206655,22.00095244358186,0.0,421.89553192758197,21.99968276917211,0.0,182.5989718316714,21.999965819647494,0.0,293.90636391658838,22.000029780881456,0.0,32.34347639586167,22.000003966901838,1448.8988109623245,0.0,0.0,0.0,270.12492187805779,0.0,75.24291494399819,0.0,0.0,0.0,0.0 
 10/28  13:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.546947658959306,0.0,3581.5233576843595,22.00177791618013,0.0,320.10001089959726,21.99987028039577,0.0,211.2285509368071,21.99996130846904,0.0,464.4214437789701,21.999841067164433,0.0,144.31358834850153,22.00002760395909,1359.6523945237355,0.0,0.0,0.0,157.5559801663906,0.0,98.5654402170766,0.0,0.0,0.0,0.0 
 10/28  14:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.009031041915646,0.0,3454.7546728342506,22.00027783773906,0.0,248.23093169420009,21.999928698618129,0.0,213.352252734599,21.999971821260244,0.0,802.9340284141213,21.999578453295866,0.0,165.08290527101918,22.000027664533847,1270.6930141412959,0.0,0.0,0.0,165.07728081950499,0.0,2.084759181522264,0.0,0.0,0.0,0.0 
 10/28  15:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.392156292393588,0.0,0.0,24.86667708293847,0.0,0.0,22.3431381973133,0.0,0.0,22.11786469891698,0.0,0.0,24.2986772333441,0.0,0.0,22.145202032511663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  16:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.632070861586539,0.0,0.0,25.24218137839045,0.0,0.0,22.35507178606353,0.0,0.0,22.061952574414037,0.0,0.0,25.46402343797016,0.0,0.0,22.246021477613345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  17:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.715933861141488,0.0,0.0,24.506627016502148,0.0,0.0,22.184977488858125,0.0,0.0,21.8410412961801,0.0,0.0,25.504622972450478,0.0,0.0,22.287075359618386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  18:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.607706031012734,0.0,0.0,23.44005946518944,0.0,0.0,22.0042424621416,0.0,0.0,21.729174293042634,0.0,0.0,24.657715574373094,0.0,0.0,22.32916897767111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  19:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.41498444132894,0.0,0.0,22.622900377328265,0.0,0.0,21.7757231339039,0.0,0.0,21.576484075910274,0.0,0.0,23.860807266862044,0.0,0.0,22.23274692969851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  20:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.17729744831963,0.0,0.0,22.023728395510298,0.0,0.0,21.635406008449836,0.0,0.0,21.451290767925408,0.0,0.0,23.21591555536677,0.0,0.0,22.123463024805817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  21:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.932735346795576,0.0,0.0,21.65343985467914,0.0,0.0,21.515338649404023,0.0,0.0,21.3551943121097,0.0,0.0,22.74728084175797,0.0,0.0,22.019319666100459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  22:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.685003431372765,0.0,0.0,21.376568907517528,0.0,0.0,21.418440403045588,0.0,0.0,21.277858290223777,0.0,0.0,22.377700883691767,0.0,0.0,21.938759928909535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  23:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.442588031288829,0.0,0.0,21.147070248950528,0.0,0.0,21.283917915357315,0.0,0.0,21.15447685725359,0.0,0.0,22.060152447872214,0.0,0.0,21.85798911582669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  24:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.183770988287699,0.0,0.0,20.97388016598571,0.0,0.0,21.18021359618303,0.0,0.0,21.061142927117797,0.0,0.0,21.82552871501351,0.0,0.0,21.791115746734194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  01:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.945235605053055,0.0,0.0,20.868020666793198,0.0,0.0,21.112013282246378,0.0,0.0,21.002437515267645,0.0,0.0,21.70439780530281,0.0,0.0,21.73767966818123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  02:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.732817350409378,0.0,0.0,20.817100465795848,0.0,0.0,21.08273043339044,0.0,0.0,20.981694027886303,0.0,0.0,21.640262064620399,0.0,0.0,21.697020377964966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  03:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.559226540305006,0.0,0.0,20.78459698459821,0.0,0.0,21.066131278188597,0.0,0.0,20.97079875412848,0.0,0.0,21.59805522713299,0.0,0.0,21.66104303085842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  04:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.413360986323828,0.0,0.0,20.71443443785938,0.0,0.0,21.012229218876173,0.0,0.0,20.917764754454823,0.0,0.0,21.526491354226676,0.0,0.0,21.617159291008308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  05:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.272776167378305,0.0,0.0,20.656116474520286,0.0,0.0,20.964614043801487,0.0,0.0,20.87071423651801,0.0,0.0,21.466927726775894,0.0,0.0,21.57095267668588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  06:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.144226607593745,0.0,0.0,20.614968690836425,0.0,0.0,20.929664071072815,0.0,0.0,20.836682431369384,0.0,0.0,21.42384067498045,0.0,0.0,21.52603770769082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  07:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.033669138714364,0.0,0.0,20.60969866472933,0.0,0.0,20.926821946722819,0.0,0.0,20.835873303525298,0.0,0.0,21.416044259646634,0.0,0.0,21.50227172289345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  08:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.966800995401074,1365.8860077428358,0.0,21.924064522337568,361.1109902433352,0.0,21.912867922158897,1326.8908435693048,0.0,21.95833242276112,255.39371670999368,0.0,21.942016922581077,992.0188165002564,0.0,21.98929435371782,6943.411651473665,1363.940080829465,538.4567750897272,672.399508048744,1599.7622125750536,1665.322100790407,0.0,0.0,0.0,0.0,0.0 
 10/29  09:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.002878218499423,551.3069617816818,0.0,21.999614155209817,146.03392246067325,0.0,21.998652960786847,476.56852805791098,0.0,21.999944777575459,56.670456858748369,0.0,21.998489616042787,387.28334307370099,0.0,21.999997329209877,3829.19252931656,406.06715839139897,244.7496166470831,407.72331242224666,937.164476137578,729.9569915779853,0.0,0.0,0.0,0.0,0.0 
 10/29  10:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.109064118082395,20.554151373999049,0.0,21.999924392508878,0.0,42.354956174849579,21.99953758369316,241.7112773847257,0.0,21.999989394063449,0.0,74.41123855866408,21.999411655129845,384.49120340370157,0.0,21.999999636971756,2517.3752124757754,0.0,6.341510934219969,176.99073341148705,809.9233548487001,420.58863914110028,0.0,0.0,0.0,0.0,0.0 
 10/29  11:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.379967442788776,0.0,1976.2797610870485,22.00035654019437,0.0,349.6218014239694,22.000299550022853,0.0,66.14820760599014,21.999997963871537,0.0,218.42535024332029,22.00021010626608,192.93944648871367,0.0,21.999999950684406,1735.049073063445,0.0,0.0,0.0,556.0574608450786,75.46063807809775,0.0,0.0,0.0,0.0,0.0 
 10/29  12:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.772179499344785,0.0,2429.901148465654,21.99837647747715,0.0,257.70461507459779,21.9997482911602,0.0,199.9061004012019,21.999891054107836,0.0,294.38664630174437,21.99960746515424,68.64386600844364,0.0,21.999999996724215,1474.0946753999256,0.0,0.0,0.0,370.563701259657,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  13:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.266038414285768,0.0,3595.7515844867978,22.000689423535435,0.0,285.56742843173017,21.9998767328529,0.0,334.8095177104865,21.999878487893626,0.0,543.3010533781849,21.99961513038205,0.0,134.35332850288024,22.000019523990667,1412.1147294260689,0.0,0.0,0.0,134.02741843269696,0.0,174.55633685310347,0.0,0.0,0.0,0.0 
 10/29  14:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.821274283688419,0.0,3436.0931016163465,22.00006288499225,0.0,235.40603125415556,21.999948433512978,0.0,270.16027553456208,21.999945618489926,0.0,845.7197266474755,21.999433123031467,0.0,194.66237514365185,22.00003087200617,1335.39265857468,0.0,0.0,0.0,45.74958178296531,0.0,186.11210265144613,0.0,0.0,0.0,0.0 
 10/29  15:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.26463091443823,0.0,0.0,24.86289430915778,0.0,0.0,22.411924945125887,0.0,0.0,22.23775761158781,0.0,0.0,24.34939652932336,0.0,0.0,22.16750005857199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  16:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.60052946599947,0.0,0.0,25.186194293035564,0.0,0.0,22.496715739905964,0.0,0.0,22.270066420488666,0.0,0.0,25.412016145564178,0.0,0.0,22.30049680360345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  17:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.747907413011974,0.0,0.0,24.357075504302736,0.0,0.0,22.357125035200089,0.0,0.0,22.098645601333496,0.0,0.0,25.07833184737962,0.0,0.0,22.348222448171098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  18:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.683341203783497,0.0,0.0,23.309993186550483,0.0,0.0,22.138217288507854,0.0,0.0,21.841704823384569,0.0,0.0,24.305136568109768,0.0,0.0,22.33997329588168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  19:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.527144242778868,0.0,0.0,22.550215366029314,0.0,0.0,21.903715104542905,0.0,0.0,21.663230192051647,0.0,0.0,23.61737082116628,0.0,0.0,22.251660810998943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  20:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.298038210167986,0.0,0.0,21.93232564096205,0.0,0.0,21.67634273390216,0.0,0.0,21.466812646641029,0.0,0.0,23.004423769074255,0.0,0.0,22.085668832159024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  21:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.042615825757946,0.0,0.0,21.6071908936159,0.0,0.0,21.55760399393499,0.0,0.0,21.381387507572499,0.0,0.0,22.61190348777101,0.0,0.0,22.024664869220314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  22:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.798819711132589,0.0,0.0,21.343404651867269,0.0,0.0,21.448934318760459,0.0,0.0,21.292723689675879,0.0,0.0,22.284193030245043,0.0,0.0,21.884427482950036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  23:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.57839448280892,0.0,0.0,21.157323237280804,0.0,0.0,21.35212982653666,0.0,0.0,21.21206866836173,0.0,0.0,22.047209796518488,0.0,0.0,21.808195549407704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  24:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.377849341587024,0.0,0.0,21.040965438380466,0.0,0.0,21.27618885044312,0.0,0.0,21.147845130018916,0.0,0.0,21.88432997720678,0.0,0.0,21.77319063954492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  01:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.178089688974397,0.0,0.0,20.953032669130395,0.0,0.0,21.216435938776895,0.0,0.0,21.097981590872008,0.0,0.0,21.780113521970266,0.0,0.0,21.74438920289881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  02:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.986476580928053,0.0,0.0,20.841814680296769,0.0,0.0,21.127788582727839,0.0,0.0,21.014119080088407,0.0,0.0,21.66150509060312,0.0,0.0,21.667011150628335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  03:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.805071404548245,0.0,0.0,20.759102642403197,0.0,0.0,21.060587474508016,0.0,0.0,20.95087975018326,0.0,0.0,21.57454757752889,0.0,0.0,21.608301343579517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  04:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.635096104916895,0.0,0.0,20.684068607837813,0.0,0.0,20.99651891218043,0.0,0.0,20.889930508701764,0.0,0.0,21.497553014059954,0.0,0.0,21.5582068043642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  05:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.473280909556974,0.0,0.0,20.623459228513405,0.0,0.0,20.94315499732937,0.0,0.0,20.839475269810973,0.0,0.0,21.435454607786327,0.0,0.0,21.515605375439305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  06:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.318289319813208,0.0,0.0,20.574049055301058,0.0,0.0,20.898536927880348,0.0,0.0,20.79818813368251,0.0,0.0,21.386348365201664,0.0,0.0,21.497673339118977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  07:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.168407968329939,0.0,0.0,20.56991990908562,0.0,0.0,20.893832567190449,0.0,0.0,20.798866579604519,0.0,0.0,21.37937003413934,0.0,0.0,21.49913529997801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  08:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.092126968708276,640.4623395605263,0.0,21.92200320483616,0.0,205.25362440744994,21.910472578638104,1362.5438535270603,0.0,21.95711686715615,270.0952243796228,0.0,21.938392653783504,1001.9252869063964,0.0,21.989251563853906,5697.353340360133,635.2203194130361,40.447930571805837,661.4289177298776,1574.796862087355,1681.9283364177896,0.0,0.0,0.0,0.0,0.0 
 10/30  09:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.21093321150553,0.0,1208.5293940955463,21.999623417608207,0.0,885.6033760498367,21.999031866357293,370.2161552634361,0.0,21.999943876330368,0.0,137.03824094739049,21.73621160861161,360.2300252681616,0.0,21.99999735483831,2385.0824047041367,0.0,0.0,0.0,752.4624683592639,529.0889622046038,0.0,0.0,0.0,0.0,0.0 
 10/30  10:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.50364276694359,0.0,2456.763245949295,21.999668407733226,0.0,886.7196957658716,21.99939060070986,152.85818137058596,0.0,21.99998927156005,0.0,101.74677055708799,21.91108086543562,224.51412941950367,0.0,21.999999642400188,1905.9532247008997,0.0,0.0,70.91033964172213,493.6479542154182,237.86395670349084,0.0,0.0,0.0,0.0,0.0 
 10/30  11:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.92541428733277,0.0,3503.7863764174446,22.00064011535231,0.0,738.6570593865063,21.99915876511134,0.0,138.7537149556788,21.999958090833375,0.0,250.84439851245589,21.977671175549035,0.0,21.849052626675076,21.999999976266517,1660.0961411700087,0.0,0.0,0.0,123.8847253420489,0.0,432.6804416876914,0.0,0.0,0.0,0.0 
 10/30  12:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.452837149817776,0.0,4103.85992389083,21.99984393363973,0.0,504.1459922248541,21.999745124861286,0.0,274.8064962489475,21.99991403803446,0.0,344.31317365275256,21.994363716851056,0.0,168.12590466237499,21.999964967971569,1894.8429511263435,0.0,0.0,0.0,0.0,0.0,791.3119769860748,0.0,0.0,0.0,0.0 
 10/30  13:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.05786617413503,0.0,4324.785720028404,22.000189917467865,0.0,426.908767673461,21.999855769549606,0.0,417.3669858786345,21.999784709032974,0.0,576.0076464033684,21.997582799020308,0.0,339.4716676160675,21.99987141262566,2082.9615975889248,0.0,0.0,0.0,0.0,0.0,979.4306234486563,0.0,0.0,0.0,0.0 
 10/30  14:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.602756380262659,0.0,4164.81164841501,22.000109775741938,0.0,389.2782859284757,21.999975078000725,0.0,494.1317929295542,21.999987417983449,0.0,984.2710849174091,21.99946477462975,0.0,437.35361800309377,22.00000640126259,2355.371349512844,0.0,0.0,0.0,0.0,0.0,994.214523699332,11.627374114721555,166.3107673605927,32.0846912370764,47.60301896085335 
 10/30  15:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.121132609728133,0.0,0.0,25.37445769050341,0.0,0.0,22.684351512840935,0.0,0.0,22.465892416233286,0.0,0.0,24.667443819515126,0.0,0.0,22.33904283690449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  16:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.566478237754706,0.0,0.0,25.904423123564287,0.0,0.0,22.92029748034072,0.0,0.0,22.68260998089059,0.0,0.0,26.003355255481389,0.0,0.0,22.562001240375588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  17:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.811567082039223,0.0,0.0,25.16441981920604,0.0,0.0,22.868066141691896,0.0,0.0,22.599791529918293,0.0,0.0,25.87550174910826,0.0,0.0,22.683413650296229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  18:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.80601811878098,0.0,0.0,24.10209061954262,0.0,0.0,22.699289707162366,0.0,0.0,22.39692466684119,0.0,0.0,25.091871258944086,0.0,0.0,22.705101955759969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  19:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.653259297408188,0.0,0.0,23.318881275913186,0.0,0.0,22.49808496881387,0.0,0.0,22.184279164092378,0.0,0.0,24.38461974153931,0.0,0.0,22.661663056081808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  20:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.397328689219877,0.0,0.0,22.572775900160097,0.0,0.0,22.23633472743951,0.0,0.0,21.939427740335117,0.0,0.0,23.747727954645485,0.0,0.0,22.535217081025445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  21:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.13709257706109,0.0,0.0,22.130162298023984,0.0,0.0,22.052237144229545,0.0,0.0,21.820024739453947,0.0,0.0,23.294334222407508,0.0,0.0,22.436193889227643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  22:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.860796123239223,0.0,0.0,21.816520749508059,0.0,0.0,21.89037395589564,0.0,0.0,21.713923356816229,0.0,0.0,22.917924540218654,0.0,0.0,22.335866073706705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  23:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.587112313394898,0.0,0.0,21.53902736429894,0.0,0.0,21.71921810848893,0.0,0.0,21.555083203646214,0.0,0.0,22.580844767007,0.0,0.0,22.21478369911267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  24:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.309112859000469,0.0,0.0,21.375252038582457,0.0,0.0,21.61659018038979,0.0,0.0,21.473210015021548,0.0,0.0,22.352702839384038,0.0,0.0,22.12904283336601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  01:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.047299287354666,0.0,0.0,21.26535778311854,0.0,0.0,21.538851065556825,0.0,0.0,21.41230596391418,0.0,0.0,22.19583577406816,0.0,0.0,22.08584235854685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  02:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.79608860905436,0.0,0.0,21.175376406027298,0.0,0.0,21.462733939879464,0.0,0.0,21.347976739207046,0.0,0.0,22.062028057709346,0.0,0.0,22.030920877040339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  03:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.550038417691206,0.0,0.0,21.049632119756553,0.0,0.0,21.352026103427776,0.0,0.0,21.24352562328484,0.0,0.0,21.89830884216961,0.0,0.0,21.956737125818007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  04:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.29184629140983,0.0,0.0,20.919907525047383,0.0,0.0,21.233329878395208,0.0,0.0,21.129110445776033,0.0,0.0,21.730876858877754,0.0,0.0,21.856455779849619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  05:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.03877407000604,0.0,0.0,20.821032955540173,0.0,0.0,21.138110964543299,0.0,0.0,21.037086602329887,0.0,0.0,21.627146299715056,0.0,0.0,21.74550076031473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  06:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.827709940207155,0.0,0.0,20.768839561098937,0.0,0.0,21.08807942973999,0.0,0.0,20.990219419702048,0.0,0.0,21.572701558076628,0.0,0.0,21.6758230560191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  07:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.66605051033825,0.0,0.0,20.765700288951078,0.0,0.0,21.08337448336952,0.0,0.0,20.987981663568634,0.0,0.0,21.56301943340648,0.0,0.0,21.605852475102588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
