Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 10/31  08:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.59383364966978,829.608712751366,0.0,21.932681972330078,23.417539984189945,21.413931378858935,21.925662136466657,1174.2243892314617,0.0,21.963848586006664,187.57950737164766,0.0,21.956740934033257,885.4740252041813,0.0,21.99154113280997,5290.29444158731,787.0271156698219,119.04455265237611,492.47384247582678,1360.500084785329,1427.7178718636877,0.0,0.0,0.0,0.0,0.0 
 10/31  09:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.6680873930537,0.0,649.1837606857425,21.999720731931498,0.0,523.1183421576934,21.999371773503694,311.76802718091497,0.0,21.999952543350948,0.0,28.34325692100083,21.998883232088877,319.339969637389,0.0,21.99999791469127,2486.0608099882608,0.0,0.0,197.76143056543857,713.1696093209375,471.59879596161616,0.0,0.0,0.0,0.0,0.0 
 10/31  10:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.842191888481155,0.0,1040.9627797766808,21.999908544330066,0.0,451.65003193769555,21.999898875892379,113.67011418043239,0.0,21.999990915297916,0.0,143.5258030153973,21.999566127927645,253.94528500004254,0.0,21.999999717795089,1891.4012590346343,0.0,0.0,10.425331137552224,557.8511354643708,219.59381829244289,0.0,0.0,0.0,0.0,0.0 
 10/31  11:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.01796800256053,0.0,413.51899483915079,21.999957555100147,0.0,233.82045320246835,22.000117882866769,53.571475171914247,0.0,21.999998263265547,0.0,161.92705007972564,21.999831686611075,226.8655220498049,0.0,21.999999961877806,1853.6659894237617,0.0,0.0,14.526252246841216,559.1139197408297,176.49484329582206,0.0,0.0,0.0,0.0,0.0 
 10/31  12:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.190100327034167,0.0,469.5765945854091,21.999999744130837,0.0,213.0076184810614,22.00015519893673,0.0,143.50269233366817,22.000772385694085,0.0,262.2259414703012,22.00012229703702,173.22229821931615,0.0,21.999999994841394,1642.848133364891,0.0,0.0,0.0,539.3171592246225,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  13:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.404574300983098,0.0,1507.537178680036,21.999964072101596,0.0,196.62834900347935,22.000113794569498,0.0,191.41961613636978,22.00016876659819,0.0,373.02292099940316,22.00025645594523,69.76316723155742,0.0,21.99999999930133,1505.6962309488716,0.0,0.0,0.0,402.1652568086031,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  14:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.669331154740143,0.0,2213.7990558497697,21.999926130805969,0.0,165.76985602396145,22.000087805109304,0.0,163.61677106203298,22.000038246439684,0.0,679.3226616351703,22.000273603899236,6.2719893205958219,0.0,21.999999999905396,1475.8473793944602,0.0,0.0,0.0,372.3164052541919,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  15:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.909732040217948,0.0,0.0,23.733176580460495,0.0,0.0,22.267406970189098,0.0,0.0,22.117631113424367,0.0,0.0,23.662011442538146,0.0,0.0,22.024331962748894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  16:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.072440175328326,0.0,0.0,23.668392649069405,0.0,0.0,22.239786658435994,0.0,0.0,22.015952483113894,0.0,0.0,24.13267379796953,0.0,0.0,22.054212907691715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  17:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.10357734324603,0.0,0.0,22.979968745847115,0.0,0.0,21.988505944312594,0.0,0.0,21.765404392777545,0.0,0.0,23.75875089760187,0.0,0.0,22.02257782712871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  18:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.978628440895329,0.0,0.0,22.199553031874204,0.0,0.0,21.78275412289034,0.0,0.0,21.583148229827644,0.0,0.0,23.202504419467436,0.0,0.0,22.017861262548079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  19:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.770073445364063,0.0,0.0,21.737820252753648,0.0,0.0,21.588339584527576,0.0,0.0,21.41822895028961,0.0,0.0,22.72294009388065,0.0,0.0,21.98448770150916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  20:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.506388134746929,0.0,0.0,21.34415278686161,0.0,0.0,21.372783314058358,0.0,0.0,21.219187831894037,0.0,0.0,22.254639762074996,0.0,0.0,21.875162440591944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  21:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.208971633235529,0.0,0.0,21.036175778130859,0.0,0.0,21.186541134059856,0.0,0.0,21.04677637813755,0.0,0.0,21.89022584415417,0.0,0.0,21.765552352065784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  22:00:00,5.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.92064549678634,0.0,0.0,20.868317392334885,0.0,0.0,21.077759380226089,0.0,0.0,20.95265128400592,0.0,0.0,21.700758760780326,0.0,0.0,21.696582940588074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  23:00:00,6.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.68527384959065,0.0,0.0,20.792003343694078,0.0,0.0,21.032460550562328,0.0,0.0,20.920173830116604,0.0,0.0,21.61099119486129,0.0,0.0,21.656098010913728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  24:00:00,8.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.502510814464075,0.0,0.0,20.76366685688474,0.0,0.0,21.026097418471694,0.0,0.0,20.92360620388911,0.0,0.0,21.573092441328595,0.0,0.0,21.62796363351045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  01:00:00,10.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.370844670222838,0.0,0.0,20.719739054563236,0.0,0.0,21.000374306574558,0.0,0.0,20.902300034617384,0.0,0.0,21.525274180080907,0.0,0.0,21.538668113776127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  02:00:00,12.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.28061499513091,0.0,0.0,20.603883792446159,0.0,0.0,20.90387932457528,0.0,0.0,20.802755194995379,0.0,0.0,21.413839407681996,0.0,0.0,21.343357683342384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  03:00:00,13.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.22728943174994,0.0,0.0,20.503379629390744,0.0,0.0,20.820015863622776,0.0,0.0,20.713970293839734,0.0,0.0,21.377964235572436,0.0,0.0,21.183805869524489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  04:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.210739022708663,0.0,0.0,20.45074455190516,0.0,0.0,20.77856089614929,0.0,0.0,20.669343106687007,0.0,0.0,21.369250386552094,0.0,0.0,21.06879316040196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  05:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.226531039026435,0.0,0.0,20.408769501138335,0.0,0.0,20.7497159975547,0.0,0.0,20.63361090582509,0.0,0.0,21.353891566288536,0.0,0.0,20.980207580848466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  06:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.25550986618058,0.0,0.0,20.374079002285929,0.0,0.0,20.724061580096917,0.0,0.0,20.603276592492738,0.0,0.0,21.33488235671055,0.0,0.0,20.910480705685168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  07:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.28779983704653,0.0,0.0,20.34771855141823,0.0,0.0,20.699745594005898,0.0,0.0,20.578061668629464,0.0,0.0,21.312512726681474,0.0,0.0,20.83484362749895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  08:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.327978612376748,2124.9498632804886,0.0,21.93255906531441,587.5321221923919,0.0,21.907233311152255,1824.1450164651665,0.0,21.96203753133041,297.79669710857868,0.0,21.94018865325957,1855.5724930983786,0.0,21.977695381816138,8122.716221070845,2035.9085705905328,600.2743677895543,386.8538995373839,2078.4111012491355,1917.7373077639705,0.0,0.0,0.0,0.0,0.0 
 11/01  09:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.471102290840066,674.5800410243683,0.0,21.99993784555441,222.20650396856673,0.0,21.999434073527917,550.3871847755263,0.0,21.99999376675523,90.18132204365247,0.0,21.999309305716748,826.8428380262385,0.0,21.999999187561209,3557.2028740656407,461.2132022125201,184.88534062009883,169.54102011484827,1037.6213008004236,600.4110361774814,0.0,0.0,0.0,0.0,0.0 
 11/01  10:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.620477133357445,571.2794312119822,0.0,21.999983401775915,159.5925103722293,0.0,21.999805343729649,470.6838858711417,0.0,21.999998800208386,24.306549610909316,0.0,21.99973087896424,916.4331462602868,0.0,21.9999998893598,3232.8933145308344,351.0471778830406,108.51499816838074,76.32195414247882,1093.1650098550088,500.3132003416573,0.0,0.0,0.0,0.0,0.0 
 11/01  11:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.781410099229246,386.2375133035548,0.0,21.999995566858094,90.19578297141834,0.0,21.999933061776575,310.0280151138113,0.0,21.999999769082156,0.0,36.329545906134629,21.999895185632835,782.8574927831369,0.0,21.99999998493412,2623.6455911284485,165.9791170661135,39.09199848582585,15.66935132011222,959.6657715862228,339.7083785299055,0.0,0.0,0.0,0.0,0.0 
 11/01  12:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.947391802270187,286.9395835764335,0.0,21.999998814906208,52.32566729534756,0.0,21.99523474096185,225.98093324752154,0.0,21.99999995551957,0.0,74.76633897180909,22.00004274598479,715.99718736871,0.0,21.999999997946256,2319.275215597053,66.72325770781379,0.0,0.0,893.1746886777637,255.8462950712071,0.0,0.0,0.0,0.0,0.0 
 11/01  13:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.10537216217593,283.1039177731109,0.0,21.999999683158916,54.22529868404126,0.0,21.998360789807078,222.9690573116959,0.0,21.999999991431986,0.0,82.2138080595505,22.00011618678539,696.0213039225591,0.0,21.99999999972003,2370.6731655894675,69.6436734066427,17.487921135890998,0.0,906.9041524774458,273.1064444292199,0.0,0.0,0.0,0.0,0.0 
 11/01  14:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.24132636627842,284.6280029422178,0.0,21.99999991528221,56.417874156142719,0.0,21.999436209624038,227.173724881839,0.0,21.999999998349656,0.0,88.47308494246045,22.000116568927056,671.404994201388,0.0,21.999999999961834,2353.4931139673906,71.16645416022092,19.183303797243029,0.0,882.3011182679339,277.31126360172416,0.0,0.0,0.0,0.0,0.0 
 11/01  15:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.348728466542583,0.0,0.0,21.675402820675314,0.0,0.0,21.847423085202743,0.0,0.0,21.745543655575039,0.0,0.0,22.143152890764143,0.0,0.0,21.60444438356854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  16:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.400677138896684,0.0,0.0,21.297081361222987,0.0,0.0,21.6383206559719,0.0,0.0,21.479611537276818,0.0,0.0,22.067091088025284,0.0,0.0,21.36058818360787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  17:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.393331371319485,0.0,0.0,20.973643812101657,0.0,0.0,21.41834740527202,0.0,0.0,21.236541804276905,0.0,0.0,21.90601891468115,0.0,0.0,21.234944488812095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  18:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.350381649462269,0.0,0.0,20.73744004451774,0.0,0.0,21.20829509677325,0.0,0.0,21.017165651862315,0.0,0.0,21.732889015174356,0.0,0.0,21.121191875966987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  19:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.286212351209888,0.0,0.0,20.625864859905734,0.0,0.0,21.08157479895407,0.0,0.0,20.892244789555975,0.0,0.0,21.632682425446157,0.0,0.0,21.064361385710119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  20:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.218744271300893,0.0,0.0,20.558455372098199,0.0,0.0,20.99392207216304,0.0,0.0,20.81018190163937,0.0,0.0,21.564537812907014,0.0,0.0,21.030160273415726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  21:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.150648263131275,0.0,0.0,20.498090656994955,0.0,0.0,20.91891995812138,0.0,0.0,20.740162545289058,0.0,0.0,21.504365261851583,0.0,0.0,21.003294635165696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  22:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.079759094571427,0.0,0.0,20.438008412485325,0.0,0.0,20.843555811434304,0.0,0.0,20.668182489989154,0.0,0.0,21.43837091123921,0.0,0.0,20.95779683073918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  23:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.008420343672787,0.0,0.0,20.39864528484147,0.0,0.0,20.79184128458145,0.0,0.0,20.63091637215768,0.0,0.0,21.39490464690465,0.0,0.0,20.928241697884478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  24:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.94240581409186,0.0,0.0,20.38301236005322,0.0,0.0,20.769233280762064,0.0,0.0,20.617614988295,0.0,0.0,21.378540625921088,0.0,0.0,20.916313440183339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  01:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.888369200664479,0.0,0.0,20.376052499110828,0.0,0.0,20.75969348876591,0.0,0.0,20.612360178118796,0.0,0.0,21.37425893772165,0.0,0.0,20.915424016791996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  02:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.841471001946073,0.0,0.0,20.369538200911305,0.0,0.0,20.753175989754856,0.0,0.0,20.608207237787153,0.0,0.0,21.37299994642778,0.0,0.0,20.927457115658326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  03:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.793980325437027,0.0,0.0,20.340513274279816,0.0,0.0,20.719238089871977,0.0,0.0,20.580339924075369,0.0,0.0,21.3411439116562,0.0,0.0,20.909011265969366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  04:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.741815859600803,0.0,0.0,20.318351373608473,0.0,0.0,20.691015735353493,0.0,0.0,20.55885053609275,0.0,0.0,21.314740087400808,0.0,0.0,20.890666421451948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  05:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.69044914273483,0.0,0.0,20.309309199225824,0.0,0.0,20.67751027916012,0.0,0.0,20.550029878220206,0.0,0.0,21.302938187576037,0.0,0.0,20.87896225340212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  06:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.645074224102684,0.0,0.0,20.302306352370974,0.0,0.0,20.668942088961456,0.0,0.0,20.544181768053535,0.0,0.0,21.296873059950739,0.0,0.0,20.88189779355747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  07:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.603018653383005,0.0,0.0,20.278819698351826,0.0,0.0,20.638258035522467,0.0,0.0,20.519678935634898,0.0,0.0,21.265414078157144,0.0,0.0,20.841837390766519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  08:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.593195223222055,1813.1216893306487,0.0,21.929260948868003,541.5629264256377,0.0,21.91648871254041,1773.370664802923,0.0,21.960183798028269,270.8271448500962,0.0,21.93591938858438,1771.5270884182074,0.0,21.97764871131102,7713.999010443091,1736.5058746348823,571.0482106041882,389.0875039644531,2025.300487125097,1888.5259599742017,0.0,0.0,0.0,0.0,0.0 
 11/02  09:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.771747403427566,0.0,853.8952745017177,22.000196277204116,0.0,497.8714719331556,22.00040594488404,409.6925616738972,0.0,21.99999329005519,21.727829597601159,0.0,21.99925525771955,675.0163502457044,0.0,21.999999161743764,2316.8093547269775,0.0,0.0,23.616308213712445,788.3035565305493,401.3585158424471,0.0,0.0,0.0,0.0,0.0 
 11/02  10:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.068448870816533,0.0,1181.0387860949123,21.999853720804077,0.0,489.29223554829607,22.000217933923194,199.01874540024529,0.0,21.999998702670579,0.0,111.99179697299224,22.000098560513995,649.0202606389539,0.0,21.999999885278528,1911.8799989432035,0.0,0.0,0.0,671.8517033719835,136.4973214309516,0.0,0.0,0.0,0.0,0.0 
 11/02  11:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.462177747223124,0.0,2402.280706657973,21.999983441804149,0.0,460.6719192105884,21.999405279788705,0.0,73.0429327550637,21.999950673493009,0.0,234.85314324032107,21.99955223959471,419.3731473548846,0.0,21.999999992298848,2213.06209315417,0.0,0.0,0.0,380.1995842432341,0.0,729.3315347706671,0.0,0.0,0.0,0.0 
 11/02  12:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.978824255425424,0.0,2978.9629576910476,22.000505213280034,0.0,307.0101814748782,21.99980714907295,0.0,227.43909554466428,22.000283908635894,0.0,299.5368963816509,22.000628687376996,229.07657616561756,0.0,21.999990707357236,2500.444525114739,0.0,0.0,0.0,122.03657456883252,0.0,1164.1915386844854,56.23008566418072,32.814847568284438,0.0,21.64050448868792 
 11/02  13:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.503080530890434,0.0,2969.31533975683,22.001474962740518,0.0,300.5443936831671,21.99984163138827,0.0,282.401724003405,22.0001088129087,0.0,450.798434433123,22.00018456345296,134.03169314556545,0.0,22.00006320606178,3091.14012296186,0.0,0.0,0.0,0.0,0.0,1332.4830962403144,194.97502654003262,275.8858798946609,0.0,184.26514614658363 
 11/02  14:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.9533170203488,0.0,1826.060573587874,21.999573522277303,0.0,266.95297180944956,21.999938127345826,0.0,316.5918291418152,22.000001682113316,0.0,502.1191584001572,22.000058369778964,76.50380020237526,0.0,21.999994382905319,2684.675849131611,0.0,0.0,0.0,0.0,0.0,887.0961576713146,179.57139711072387,299.19501619055668,15.33421890450768,199.94808511423975 
 11/02  15:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.259005408373576,0.0,0.0,22.794613161612938,0.0,0.0,22.474906584759233,0.0,0.0,22.249750840169093,0.0,0.0,23.069844995407658,0.0,0.0,21.93127019763419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  16:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.462630858552197,0.0,0.0,22.952911973315247,0.0,0.0,22.513573559446429,0.0,0.0,22.264646921680105,0.0,0.0,23.404055283628698,0.0,0.0,21.89219333442044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  17:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.527065797541746,0.0,0.0,22.575082817577156,0.0,0.0,22.369261812380264,0.0,0.0,22.111213597431747,0.0,0.0,23.281322327991846,0.0,0.0,21.86394180351874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  18:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.41572900341309,0.0,0.0,22.077176712994445,0.0,0.0,22.159337119060554,0.0,0.0,21.88929308899737,0.0,0.0,22.980828734179434,0.0,0.0,21.815335780078344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  19:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.227228147071416,0.0,0.0,21.72414697703033,0.0,0.0,21.980345459439115,0.0,0.0,21.722596021273959,0.0,0.0,22.734104933775986,0.0,0.0,21.744001538825669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  20:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.006541140581395,0.0,0.0,21.456058049008928,0.0,0.0,21.8232022737295,0.0,0.0,21.580922731260686,0.0,0.0,22.52947092144784,0.0,0.0,21.667512220245159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  21:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.842724655474507,0.0,0.0,21.24922148403189,0.0,0.0,21.686591867665883,0.0,0.0,21.461543727229566,0.0,0.0,22.3608511868061,0.0,0.0,21.591566241765617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  22:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.634508283477709,0.0,0.0,21.102580229465635,0.0,0.0,21.576523731631839,0.0,0.0,21.367405731079115,0.0,0.0,22.231162431956084,0.0,0.0,21.525370148409633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  23:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.469828521616657,0.0,0.0,20.977494397320343,0.0,0.0,21.47517966769088,0.0,0.0,21.27809260340692,0.0,0.0,22.115499524009004,0.0,0.0,21.46278067079409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  24:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.326112485991293,0.0,0.0,20.900002886042875,0.0,0.0,21.406919917723838,0.0,0.0,21.217342765004884,0.0,0.0,22.034782921145437,0.0,0.0,21.410673425284263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  01:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.210388147273546,0.0,0.0,20.841199437596335,0.0,0.0,21.34983415384962,0.0,0.0,21.167064050632896,0.0,0.0,21.9700938069907,0.0,0.0,21.367744577683685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  02:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.099252975057458,0.0,0.0,20.76094383825909,0.0,0.0,21.27845225308092,0.0,0.0,21.09964401794715,0.0,0.0,21.894335395604285,0.0,0.0,21.32060384336993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  03:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.984536550436478,0.0,0.0,20.697769390877207,0.0,0.0,21.218048925543589,0.0,0.0,21.043207373109224,0.0,0.0,21.831748457756839,0.0,0.0,21.278818227708539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  04:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.87677839834666,0.0,0.0,20.652039885566777,0.0,0.0,21.156673462351418,0.0,0.0,20.986928745925778,0.0,0.0,21.76948567454916,0.0,0.0,21.237980478021766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  05:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.768476752814814,0.0,0.0,20.61594941798227,0.0,0.0,21.104066130994374,0.0,0.0,20.93828573112644,0.0,0.0,21.716903584956304,0.0,0.0,21.201355740049644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  06:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.662323510846784,0.0,0.0,20.56757833770605,0.0,0.0,21.04183241586357,0.0,0.0,20.87778963494175,0.0,0.0,21.654666733902656,0.0,0.0,21.15664229995041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  07:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.5580714304863,0.0,0.0,20.549297183342646,0.0,0.0,21.00729042685513,0.0,0.0,20.84605194730085,0.0,0.0,21.62141601125495,0.0,0.0,21.129802629238939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  08:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.48124084201652,1739.780697350791,0.0,21.919574326230916,398.2603045353096,0.0,21.90343990212319,1067.476466097409,0.0,21.949922487836206,131.03047907179667,0.0,21.955364496933148,1317.358394228122,0.0,21.97663077368044,5996.31182820087,1658.1692508972433,396.50546847101756,185.65616187331507,1507.8379056556269,1144.612067163398,0.0,0.0,0.0,0.0,0.0 
 11/03  09:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.52903920312682,325.43374314436007,0.0,21.999572932888016,62.55253710750185,0.0,21.998026840132299,269.3035015767382,0.0,21.999892221338638,0.0,42.096408426674319,21.998670580204025,531.3336559569925,0.0,21.999989358130788,1991.075773444958,80.62219733395733,0.0,0.0,582.8968561051671,224.02574586556495,0.0,0.0,0.0,0.0,0.0 
 11/03  10:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.64069789579218,153.77826534988709,0.0,21.999892603575618,0.0,21.144839099818456,21.999709963272868,129.58634937275657,0.0,21.999979119083585,0.0,131.69152450095226,21.99994347125306,588.2304153986916,0.0,21.999998540030789,1682.5817773359318,0.0,0.0,0.0,549.1466372482817,29.90416594738174,0.0,0.0,0.0,0.0,0.0 
 11/03  11:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.81232861320432,0.0,176.15787444411218,22.000001013002057,0.0,126.50907313029893,22.000406636519985,0.0,107.86324429316392,22.00028828354076,0.0,230.24175455104433,22.00040560308661,458.4767266395893,0.0,21.999999800001548,1489.0054130369145,0.0,0.0,0.0,385.47443889664609,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  12:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.065414942876445,0.0,680.8607206701399,22.00000791860768,0.0,194.8400328634707,22.000171876572595,0.0,279.97617508384067,22.000075688747594,0.0,310.32929246116239,22.000193260656,338.9409564159005,0.0,21.999999972557427,1944.1044653442446,0.0,0.0,0.0,203.49490298344666,0.0,312.55712602970996,74.98860493094948,129.41527480292758,0.0,120.11758245694235 
 11/03  13:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.374193359960147,0.0,757.6758824486105,22.000008935396147,0.0,176.30383501590087,22.000034531713689,0.0,242.5632064670317,22.00001149208758,0.0,338.8910270165252,22.000062321961037,265.0434723760245,0.0,21.999999998148295,1608.6295248427246,0.0,0.0,0.0,158.16410789240906,0.0,255.7228595849434,0.0,58.55767121090781,0.0,32.65391201419613 
 11/03  14:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.68916451998694,0.0,577.8530601027651,21.999935139631839,0.0,198.48647734620818,22.000054762409506,0.0,298.1940659982056,22.00000503768213,0.0,376.59516860233046,22.0000195505403,212.6604769841897,0.0,21.999998745312696,1515.372493159545,0.0,0.0,0.0,105.81148150803817,0.0,159.88541507980609,4.07550447683783,79.06073828152742,0.0,63.00837967306701 
 11/03  15:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.908018590335908,0.0,0.0,22.396142565621689,0.0,0.0,22.391251059833093,0.0,0.0,22.251738702917938,0.0,0.0,22.864662032171887,0.0,0.0,21.862047666610814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  16:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.084510229067808,0.0,0.0,22.3228227768719,0.0,0.0,22.40247657732952,0.0,0.0,22.22186308826089,0.0,0.0,23.003143030746285,0.0,0.0,21.79109021364358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  17:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1356084714493,0.0,0.0,22.041278680634325,0.0,0.0,22.23795839311433,0.0,0.0,22.043437878803205,0.0,0.0,22.84319861790788,0.0,0.0,21.7610977142073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  18:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.067673185397845,0.0,0.0,21.71809988365778,0.0,0.0,22.051555904369307,0.0,0.0,21.849504775178216,0.0,0.0,22.650577464810217,0.0,0.0,21.71028022944582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  19:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.91617118038303,0.0,0.0,21.439821418385173,0.0,0.0,21.874966456608516,0.0,0.0,21.665814429630129,0.0,0.0,22.475278249589946,0.0,0.0,21.646350171721275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  20:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.77810670904226,0.0,0.0,21.263356898884817,0.0,0.0,21.744373066379393,0.0,0.0,21.53954961656716,0.0,0.0,22.345622580504235,0.0,0.0,21.58861412450957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  21:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.59989890049016,0.0,0.0,21.106484136855408,0.0,0.0,21.61277838864084,0.0,0.0,21.41592907232669,0.0,0.0,22.21212531235292,0.0,0.0,21.501025368968585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  22:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.44848985226563,0.0,0.0,20.89563305215219,0.0,0.0,21.44207388790619,0.0,0.0,21.24736824486448,0.0,0.0,22.039795741934865,0.0,0.0,21.38469825087937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  23:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.282539874790385,0.0,0.0,20.72871703769451,0.0,0.0,21.29989063636929,0.0,0.0,21.083190204206998,0.0,0.0,21.89635506712659,0.0,0.0,21.293201541244767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  24:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.122036738542687,0.0,0.0,20.62719721042605,0.0,0.0,21.16914520889003,0.0,0.0,20.962111076311645,0.0,0.0,21.766517155642196,0.0,0.0,21.215308604973026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  01:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.952095238571297,0.0,0.0,20.534237071420408,0.0,0.0,21.044287388990605,0.0,0.0,20.82574176659951,0.0,0.0,21.642246212650599,0.0,0.0,21.125547667417508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  02:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.781551036958758,0.0,0.0,20.435646779005898,0.0,0.0,20.91891615895388,0.0,0.0,20.688759899942747,0.0,0.0,21.519281494111003,0.0,0.0,21.039387908526519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  03:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.605877822419669,0.0,0.0,20.369481858560648,0.0,0.0,20.82396876787033,0.0,0.0,20.62462388064418,0.0,0.0,21.428940272872138,0.0,0.0,20.988033795860937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  04:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.43956976707734,0.0,0.0,20.296584630491269,0.0,0.0,20.725115521969977,0.0,0.0,20.56215574773003,0.0,0.0,21.333851145482656,0.0,0.0,20.930093523590857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  05:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.269513004719049,0.0,0.0,20.23111979477868,0.0,0.0,20.635017989518418,0.0,0.0,20.497907363626277,0.0,0.0,21.248220701493016,0.0,0.0,20.888323209452119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  06:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.100951737760128,0.0,0.0,20.143782181172836,0.0,0.0,20.548702694565958,0.0,0.0,20.41458562222535,0.0,0.0,21.141135668450933,0.0,0.0,20.81530097272688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  07:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.940672685322263,0.0,0.0,20.04208700065719,0.0,0.0,20.449542087259816,0.0,0.0,20.317147817681943,0.0,0.0,21.01560486382648,0.0,0.0,20.71021066863855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  08:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.844660037502526,1124.6011562271906,0.0,21.906339942394064,205.91328415754234,0.0,21.906175617195957,2112.7185952732986,0.0,21.955410546399198,417.0924472834704,0.0,21.915056337427303,2731.9899045102936,0.0,21.979675059751373,8656.163790982213,1097.2863361723299,307.0186956110921,673.1810243832041,3145.197959153639,2329.948801521679,0.0,0.0,0.0,0.0,0.0 
 11/04  09:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.92736261694138,0.0,732.3477696646041,22.000148750395718,0.0,492.10060080915539,22.000093636904134,630.0402876929957,0.0,21.99999294958599,123.79678139377484,0.0,21.99904827585951,870.309287008542,0.0,21.9999996383424,3356.9510410913314,0.0,0.0,299.96696833330977,1201.1788672074609,752.2742314102922,0.0,0.0,0.0,0.0,0.0 
 11/04  10:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.130782286681055,0.0,1605.761650431852,22.000206792727366,0.0,557.5424489491006,22.00030725341087,407.7156854188506,0.0,21.99999865020868,0.0,18.13020326390415,21.999630760063114,785.5019375997545,0.0,21.99999995105682,2691.222522098928,0.0,0.0,85.67205145194888,1026.1228548126715,475.8966416940394,0.0,0.0,0.0,0.0,0.0 
 11/04  11:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.418529056096426,0.0,2220.8642756871824,21.999602002034178,0.0,399.79665982135068,22.000297061582598,180.73050078875895,0.0,21.999999742207739,0.0,119.32647622758577,22.00018546556043,619.365658989258,0.0,21.999999993397656,2213.052945355336,0.0,0.0,0.0,860.390321636335,249.13164957873273,0.0,0.0,0.0,0.0,0.0 
 11/04  12:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.743179333461535,0.0,2896.4180469203777,22.00031117991056,0.0,180.29815321018487,21.999942617167777,115.18161481936522,0.0,21.999999973870677,0.0,160.43280447746975,21.999923445871013,486.63953412061667,0.0,21.999999999563277,2077.8000776663054,0.0,0.0,0.0,694.2088349003011,163.41107151473956,116.64919711099606,0.0,0.0,0.0,0.0 
 11/04  13:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.15218792353756,0.0,3173.2047734742884,22.000630122660714,0.0,153.95935857796349,21.999938997734497,34.11068843688963,0.0,21.999993928825267,0.0,321.5553448519363,21.999847747993173,331.78586905663726,0.0,21.999966870674279,1941.8236249339566,0.0,0.0,0.0,539.7881195661744,82.49985567862552,216.00467554888815,0.0,0.0,0.0,0.0 
 11/04  14:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.533388566716334,0.0,3071.1191062424575,22.000278348151118,0.0,80.59948299351618,21.99997263330748,114.82342381956278,0.0,21.999975306261569,0.0,585.11800340933,21.99967871828403,371.56883735494287,0.0,21.99995781959055,1996.076435723372,0.0,0.0,0.0,613.4074056527675,183.48134642019833,95.65670951013779,0.0,0.0,0.0,0.0 
 11/04  15:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.812191012958718,0.0,0.0,24.35110279438265,0.0,0.0,22.060872359503056,0.0,0.0,21.781235836817804,0.0,0.0,23.80427916033462,0.0,0.0,21.78734049478706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  16:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.95926981868951,0.0,0.0,24.475077935168703,0.0,0.0,21.90199515595979,0.0,0.0,21.552562821904055,0.0,0.0,24.880042664170767,0.0,0.0,21.684560594666658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  17:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.90861002058844,0.0,0.0,23.42542714892508,0.0,0.0,21.62258914638113,0.0,0.0,21.2566907697391,0.0,0.0,24.398813221609268,0.0,0.0,21.60680408952871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  18:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.69622210931523,0.0,0.0,22.314423428219329,0.0,0.0,21.29923802944367,0.0,0.0,20.943910239946349,0.0,0.0,23.52712717725431,0.0,0.0,21.47467118832269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  19:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.400445626280886,0.0,0.0,21.50809612031474,0.0,0.0,21.02273259503996,0.0,0.0,20.69595709449715,0.0,0.0,22.8129485797917,0.0,0.0,21.299221777667179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  20:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.07676668705707,0.0,0.0,21.032172096670178,0.0,0.0,20.859662600897786,0.0,0.0,20.608535110332736,0.0,0.0,22.30366717235091,0.0,0.0,21.21768023698438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  21:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.807114434575817,0.0,0.0,20.71206709584954,0.0,0.0,20.736541168187835,0.0,0.0,20.541044603989478,0.0,0.0,21.907145211462763,0.0,0.0,21.114442516938199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  22:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.572003341082838,0.0,0.0,20.527971630872878,0.0,0.0,20.673114259056047,0.0,0.0,20.502091588333966,0.0,0.0,21.652554459257215,0.0,0.0,21.03453161163538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  23:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.379809730213215,0.0,0.0,20.40756954334391,0.0,0.0,20.62683783990104,0.0,0.0,20.470858865765228,0.0,0.0,21.482995991022013,0.0,0.0,20.95574817071444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  24:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.220880854487466,0.0,0.0,20.29189532163611,0.0,0.0,20.566121933994059,0.0,0.0,20.422058315180239,0.0,0.0,21.333071430315358,0.0,0.0,20.880723887494786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  01:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.06645595409332,0.0,0.0,20.226481874744328,0.0,0.0,20.529803521470254,0.0,0.0,20.395016155664448,0.0,0.0,21.2366772959395,0.0,0.0,20.83939171107779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  02:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.91424375899556,0.0,0.0,20.1346196054941,0.0,0.0,20.46452767696559,0.0,0.0,20.334747520643643,0.0,0.0,21.122823791482295,0.0,0.0,20.791782791917265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  03:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.754714928450114,0.0,0.0,20.051250481177378,0.0,0.0,20.397975282367516,0.0,0.0,20.271904984966786,0.0,0.0,21.015608978068437,0.0,0.0,20.728785366389905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  04:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.5985399037887,0.0,0.0,20.001511114415324,0.0,0.0,20.348538496774379,0.0,0.0,20.226092142584549,0.0,0.0,20.93537099031597,0.0,0.0,20.658817118496399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  05:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.457148731991944,0.0,0.0,19.983147944927475,0.0,0.0,20.326045299688436,0.0,0.0,20.207495736435175,0.0,0.0,20.89564806609106,0.0,0.0,20.63839584641342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  06:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.33774982336404,0.0,0.0,19.949700774739286,0.0,0.0,20.297518995623319,0.0,0.0,20.180704838516019,0.0,0.0,20.85307015206896,0.0,0.0,20.609343953626163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  07:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.231173480994707,0.0,0.0,19.924895580438503,0.0,0.0,20.275971074245218,0.0,0.0,20.160445027985177,0.0,0.0,20.82230946095385,0.0,0.0,20.593764460123159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  08:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.141169944147685,2670.99135273178,0.0,21.913739528739997,1016.8879468381326,0.0,21.918753924144008,2382.2198333982817,0.0,21.96220024319491,538.2468118739855,0.0,21.92121708282626,2975.402898104745,0.0,21.979536767354746,11802.896169781583,2637.538120652688,1136.9295322298042,844.470988629822,3449.1579756801968,2631.268578448805,0.0,0.0,0.0,0.0,0.0 
 11/05  09:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.192567907854824,874.7570443078421,0.0,21.999988109796193,317.2572068621912,0.0,21.99993188484353,768.1545648680767,0.0,21.999999377614356,198.05735038865988,0.0,21.999747633677744,954.647089261367,0.0,21.999999977583778,5043.758785650819,710.5563933083148,378.1781394882224,474.03729789419875,1411.5993802065157,965.8566006132986,0.0,0.0,0.0,0.0,0.0 
 11/05  10:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.279745557699895,664.510330226758,0.0,21.999996832829245,220.625222154943,0.0,21.99997666451681,646.6209970312393,0.0,21.999999880679434,107.81171699350944,0.0,21.999901859520248,1078.4204854865466,0.0,21.999999996959536,4564.145972040902,494.6417553882592,270.25882879749289,361.2473360037734,1507.064221285458,827.4028564256503,0.0,0.0,0.0,0.0,0.0 
 11/05  11:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.411846451641578,302.44127383881826,0.0,21.999999156777468,95.61241200862333,0.0,21.999992010397034,369.3148443616037,0.0,21.999999977140218,0.0,7.851930582218301,21.999961874414596,900.2780033782792,0.0,21.999999999587958,3320.790795666484,120.19288316768606,120.54116890153013,196.19803108038026,1267.2465776789866,513.0811606976322,0.0,0.0,0.0,0.0,0.0 
 11/05  12:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.59226987325218,0.0,12.797977466205339,21.99996761070074,16.396603450977638,0.0,21.99999726134181,165.29235152049115,0.0,21.99999999561297,0.0,103.87545433210198,21.99998517735266,771.6462186618492,0.0,21.999999999944039,2597.985613885219,0.0,27.789402714012888,73.1344760810228,1104.7640112402358,288.7667497096795,0.0,0.0,0.0,0.0,0.0 
 11/05  13:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.783404786651979,148.07699438819328,0.0,21.999972148497919,47.53953479055781,0.0,21.999999062820799,226.11924388200715,0.0,21.999999999159905,0.0,91.04965798077046,21.999994247674598,768.1796208055594,0.0,21.99999999999242,2620.2995122525119,0.0,47.641218838693337,63.37228039619929,1073.0962059219374,332.6588329554131,0.0,0.0,0.0,0.0,0.0 
 11/05  14:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.95320794208883,1.100169105864552,0.0,21.999964727617518,104.83461116706713,0.0,21.999999679873576,350.16521879506038,0.0,21.999999999839507,0.0,123.5910434479465,21.99999777192608,808.3222312621929,0.0,21.999999999998978,2888.197198311274,0.0,116.21006465426903,53.42409501827495,1141.4240202558645,473.6080442425972,0.0,0.0,0.0,0.0,0.0 
 11/05  15:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.074136820828984,0.0,0.0,21.798037952228229,0.0,0.0,21.768236406030306,0.0,0.0,21.652618400910428,0.0,0.0,22.23489762199806,0.0,0.0,21.530826727580448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  16:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.139435736575579,0.0,0.0,21.6274878920758,0.0,0.0,21.543163029212946,0.0,0.0,21.342433130100255,0.0,0.0,22.450508273078506,0.0,0.0,21.25818180322485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  17:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.129006338084058,0.0,0.0,21.16527248607563,0.0,0.0,21.289915585881905,0.0,0.0,21.067182353124445,0.0,0.0,22.158030308355685,0.0,0.0,21.16015704179833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  18:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.064120112738818,0.0,0.0,20.80731967092649,0.0,0.0,21.033612012690214,0.0,0.0,20.81415254080528,0.0,0.0,21.825693953212516,0.0,0.0,21.037276117717199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  19:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.958024269052215,0.0,0.0,20.572411036524806,0.0,0.0,20.84688651709538,0.0,0.0,20.660170084065986,0.0,0.0,21.58593822819991,0.0,0.0,20.95464112587906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  20:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.848435583510164,0.0,0.0,20.429238196952928,0.0,0.0,20.71426443533662,0.0,0.0,20.557268409187576,0.0,0.0,21.417857496114335,0.0,0.0,20.885803764277289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  21:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.738025898682229,0.0,0.0,20.30750259014467,0.0,0.0,20.620921547623145,0.0,0.0,20.47521638677835,0.0,0.0,21.28361699910928,0.0,0.0,20.827465685200815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  22:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.632870302558986,0.0,0.0,20.23016636990387,0.0,0.0,20.558565169145309,0.0,0.0,20.42085937677898,0.0,0.0,21.190846528349839,0.0,0.0,20.78188535505991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  23:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.537066336725116,0.0,0.0,20.18237274843786,0.0,0.0,20.518860005334468,0.0,0.0,20.388005131714889,0.0,0.0,21.13252104149719,0.0,0.0,20.752310137982329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  24:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.452630330863785,0.0,0.0,20.147299542233836,0.0,0.0,20.48906368816582,0.0,0.0,20.363160874829338,0.0,0.0,21.08912751336906,0.0,0.0,20.718715844676475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  01:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.381756323433668,0.0,0.0,20.114107971928094,0.0,0.0,20.46028633052896,0.0,0.0,20.337075471982144,0.0,0.0,21.048768624177428,0.0,0.0,20.679948793195125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  02:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.320910223394337,0.0,0.0,20.106760998656495,0.0,0.0,20.455846007517736,0.0,0.0,20.33572105827279,0.0,0.0,21.041886670300039,0.0,0.0,20.680663798501255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  03:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.267701555717087,0.0,0.0,20.09625862872097,0.0,0.0,20.447306691408163,0.0,0.0,20.329322803246109,0.0,0.0,21.03138656263256,0.0,0.0,20.67587634914287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  04:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.220046124732318,0.0,0.0,20.079398997160849,0.0,0.0,20.432147512343119,0.0,0.0,20.315003925072934,0.0,0.0,21.011806215286243,0.0,0.0,20.66032818854183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  05:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.174591225381673,0.0,0.0,20.04665330508558,0.0,0.0,20.401896162495054,0.0,0.0,20.284168954652946,0.0,0.0,20.972975845913813,0.0,0.0,20.634568812487225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  06:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.125934179125708,0.0,0.0,20.023067184261845,0.0,0.0,20.379526116684166,0.0,0.0,20.26192211517511,0.0,0.0,20.943721143667248,0.0,0.0,20.617275529284855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  07:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.075592561510708,0.0,0.0,19.98748588372029,0.0,0.0,20.345356275779193,0.0,0.0,20.22729651498965,0.0,0.0,20.900271651745034,0.0,0.0,20.591821440486944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  08:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.032255005045639,2576.1497418505048,0.0,21.92977177757207,964.7613193482538,0.0,21.921251555075356,2259.37944808819,0.0,21.963228117833617,485.85712314431938,0.0,21.926022280114088,2926.380143816806,0.0,21.982768929347157,11236.68725298723,2527.1077928659244,1057.89289368049,740.2361049612355,3338.6509469294876,2469.268540409827,0.0,0.0,0.0,0.0,0.0 
 11/06  09:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.12742890238963,795.1452218262184,0.0,21.999989936463149,282.434429423899,0.0,21.999931430561415,691.6021511276495,0.0,21.999999367959714,161.64697759487263,0.0,21.999758085969796,924.3882458010667,0.0,21.999999980218349,4415.9085621472199,606.2554041367218,294.03407087421456,339.1490970051625,1257.7279919570618,815.2110240337903,0.0,0.0,0.0,0.0,0.0 
 11/06  10:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.25589448727379,637.0265350348655,0.0,21.999997302461776,199.4257283219149,0.0,21.999976374907477,573.0271003258031,0.0,21.999999877991475,74.4052840500517,0.0,21.999905603907007,985.1965331391339,0.0,21.99999999729549,4029.9680893033589,448.13593048800336,211.06107152823766,251.95967968300276,1318.552617498494,696.7278159653522,0.0,0.0,0.0,0.0,0.0 
 11/06  11:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.415426938303413,398.22295499709619,0.0,21.999999278433387,111.54300003356639,0.0,21.999991876504187,371.853042889622,0.0,21.999999976509416,0.0,6.305491407297268,21.99996324430908,850.04762738106,0.0,21.999999999631489,3100.8367624430986,196.94608427458179,98.42888835785472,121.70905389805951,1121.7129046885826,458.5088570837517,0.0,0.0,0.0,0.0,0.0 
 11/06  12:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.620300135138185,0.0,40.484562224748518,21.99999695597863,0.0,0.9483991491006236,22.000078658781566,116.01145027633084,0.0,21.999999995480818,0.0,125.55215310120002,22.00007274634367,751.8924493393797,0.0,21.999999999949837,2230.9108036651684,0.0,0.0,0.0,961.7858115890088,165.5940179358915,0.0,0.0,0.0,0.0,0.0 
 11/06  13:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.843464689016888,45.25581162712842,0.0,22.000026119896846,5.149773327688308,0.0,22.000088846024697,128.47088517695284,0.0,21.999999999129906,0.0,138.7330598867511,22.000088636620015,698.9218223245325,0.0,21.999999999993166,2244.8211264767007,0.0,0.0,0.0,942.8411652575937,198.44898707883827,0.0,0.0,0.0,0.0,0.0 
 11/06  14:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.039020987916464,133.3697062822048,0.0,22.00001837973358,33.82717955127282,0.0,22.000030536952595,188.18313933232549,0.0,21.99999999983249,0.0,126.73950483336285,21.995272896753688,682.1043899609476,0.0,21.99999999999907,2353.96942325172,0.0,20.87989238395849,0.0,954.3978489748407,275.1607077526526,0.0,0.0,0.0,0.0,0.0 
 11/06  15:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.19006106720377,0.0,0.0,21.812192266054987,0.0,0.0,21.87507032263024,0.0,0.0,21.765505557631827,0.0,0.0,22.24803948808531,0.0,0.0,21.55911983346521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  16:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.253285311794629,0.0,0.0,21.29842097460267,0.0,0.0,21.58580830725969,0.0,0.0,21.38903163212406,0.0,0.0,22.063795623298753,0.0,0.0,21.284585410039303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  17:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.233643192982755,0.0,0.0,20.908550047133454,0.0,0.0,21.32987538415947,0.0,0.0,21.107622732121578,0.0,0.0,21.858102432128456,0.0,0.0,21.17662147610832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  18:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.159745191921105,0.0,0.0,20.654444431384737,0.0,0.0,21.090053080903905,0.0,0.0,20.874602072874415,0.0,0.0,21.64633345050856,0.0,0.0,21.06867467008642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  19:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.064520631938323,0.0,0.0,20.524657376876957,0.0,0.0,20.930598675289084,0.0,0.0,20.725746462103638,0.0,0.0,21.50543071385334,0.0,0.0,20.99720359272407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  20:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.9615424285393,0.0,0.0,20.425147021397576,0.0,0.0,20.815386365935195,0.0,0.0,20.639845940237785,0.0,0.0,21.40431195203683,0.0,0.0,20.94648524987714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  21:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.86322821224101,0.0,0.0,20.34114838650814,0.0,0.0,20.71360918234874,0.0,0.0,20.56448728203492,0.0,0.0,21.312254889552503,0.0,0.0,20.887213931613343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  22:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.770702679056819,0.0,0.0,20.300534501478919,0.0,0.0,20.66058120105848,0.0,0.0,20.528597681001075,0.0,0.0,21.26797407407358,0.0,0.0,20.861477005957679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  23:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.691890151717656,0.0,0.0,20.287358601113469,0.0,0.0,20.64514949170732,0.0,0.0,20.519212869076474,0.0,0.0,21.25697272253613,0.0,0.0,20.857527717537019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  24:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.630264823053673,0.0,0.0,20.262445165189268,0.0,0.0,20.619746003826337,0.0,0.0,20.496631015306578,0.0,0.0,21.23058181849312,0.0,0.0,20.82980127995202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  01:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.57839578302342,0.0,0.0,20.25741136238458,0.0,0.0,20.614389736526328,0.0,0.0,20.494191778303205,0.0,0.0,21.228956516502057,0.0,0.0,20.82839025169685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  02:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.533666332888186,0.0,0.0,20.240501282888468,0.0,0.0,20.597427550892158,0.0,0.0,20.478550985166277,0.0,0.0,21.210995230877765,0.0,0.0,20.808239923374744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  03:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.494657247014623,0.0,0.0,20.232387574521757,0.0,0.0,20.58876818734841,0.0,0.0,20.47085020085327,0.0,0.0,21.200969974387385,0.0,0.0,20.787368126587425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  04:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.462491779919057,0.0,0.0,20.221585371009309,0.0,0.0,20.57867714387445,0.0,0.0,20.461113305697425,0.0,0.0,21.19011530939305,0.0,0.0,20.77556057562192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  05:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.428027357975059,0.0,0.0,20.184818902991677,0.0,0.0,20.544147137230195,0.0,0.0,20.42543665472827,0.0,0.0,21.14829702220262,0.0,0.0,20.747056031564449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
