Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 11/07  06:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.383910149362128,0.0,0.0,20.167007183113904,0.0,0.0,20.526119059278373,0.0,0.0,20.407909490378726,0.0,0.0,21.125339496360089,0.0,0.0,20.72986042451292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  07:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.338842854070614,0.0,0.0,20.137343416452308,0.0,0.0,20.496772701973517,0.0,0.0,20.378470201662024,0.0,0.0,21.088856380378993,0.0,0.0,20.702214882188057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  08:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.30028323363092,2383.5870546952107,0.0,21.92339594612323,870.7249170651847,0.0,21.90768899706047,2066.9250494132968,0.0,21.956401178760826,397.5843504997898,0.0,21.92039876289133,1979.2568027252542,0.0,21.974947972996369,9656.947577470359,2343.1607202338475,957.0185924418496,625.3645693679798,2364.1920275855866,2263.6806937008275,0.0,0.0,0.0,0.0,0.0 
 11/07  09:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.382218374608934,737.692374737082,0.0,21.999927132941317,255.191031628764,0.0,21.999626371352634,611.0212581107326,0.0,21.999992613472704,124.17837505103944,0.0,21.99906695316303,780.2857667594371,0.0,21.999999051638068,4073.4914938712679,549.1258865702798,267.44629441361249,303.07589837883895,1114.922916061214,735.3895243070542,0.0,0.0,0.0,0.0,0.0 
 11/07  10:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.489439117044875,639.8172435760062,0.0,21.999980399530349,195.96044450086175,0.0,21.999870811390179,549.1315047258504,0.0,21.999998567968086,62.87992884479081,0.0,21.99963514056012,918.7303180766439,0.0,21.99999986971907,3931.349911937479,451.1994671505059,208.1531928932304,241.61895180697096,1253.283389407277,673.5639365392268,0.0,0.0,0.0,0.0,0.0 
 11/07  11:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.61937514117676,441.2588724623274,0.0,21.99999473510896,120.25587904424265,0.0,21.999955398077796,374.5352793439488,0.0,21.999999722911796,0.0,80.3773037135079,21.855512327382518,790.8479516713433,0.0,21.9999999821473,2976.7772383193798,240.21230207414232,107.60787429517559,0.0,1063.5830043777187,461.8430834320744,0.0,0.0,0.0,0.0,0.0 
 11/07  12:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.79336868212558,0.0,21.35929047461468,22.00001857560724,0.0,1.3622330881844392,22.000088061954956,106.94426712013865,0.0,21.99999994630197,0.0,117.35992746063494,21.943534644631414,680.236439042761,0.0,21.99999999754875,2285.8320259287336,0.0,0.0,34.76535045922005,953.1255947307465,194.41010659849858,0.0,0.0,0.0,0.0,0.0 
 11/07  13:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.014425916872427,0.0,146.44495143572568,22.000002053761948,0.0,51.6578034885888,22.00012440757316,0.0,70.65970770607237,21.93555026302187,0.0,207.95285626176338,21.97795846692005,598.1599101989605,0.0,21.99999999966312,1975.125426056523,0.0,0.0,0.0,871.5944519162548,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  14:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.235681053086684,0.0,93.64312976551992,22.000005866899764,0.0,34.810177705222489,22.00012724891352,36.39188070742421,0.0,21.984069941033757,0.0,210.69717971429874,21.989883121468379,594.4145657984627,0.0,21.99999999995385,2060.591949712573,0.0,0.0,0.0,839.3617366644572,117.69923890784733,0.0,0.0,0.0,0.0,0.0 
 11/07  15:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.409325681181554,0.0,0.0,21.93883966581577,0.0,0.0,21.976551690440034,0.0,0.0,21.85588806607463,0.0,0.0,22.48798498457001,0.0,0.0,21.653233688862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  16:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.51659018336154,0.0,0.0,21.67165027528752,0.0,0.0,21.8265293598435,0.0,0.0,21.650119235661799,0.0,0.0,22.488710736389238,0.0,0.0,21.450072803673458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  17:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.537148867618514,0.0,0.0,21.337651572250146,0.0,0.0,21.5787797093245,0.0,0.0,21.386580941193168,0.0,0.0,22.263650125250377,0.0,0.0,21.363461860938409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  18:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.48239419218997,0.0,0.0,20.943969597588219,0.0,0.0,21.321614479124379,0.0,0.0,21.117836281224997,0.0,0.0,21.989222485628326,0.0,0.0,21.242658632915274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  19:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.38450825292162,0.0,0.0,20.7173364130413,0.0,0.0,21.139011306414603,0.0,0.0,20.93899212571955,0.0,0.0,21.788573782397188,0.0,0.0,21.16678238959783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  20:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.278357689617825,0.0,0.0,20.611876475356977,0.0,0.0,21.021360474305245,0.0,0.0,20.83110580536453,0.0,0.0,21.661769254881987,0.0,0.0,21.124542994207486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  21:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.17288380337424,0.0,0.0,20.51087768006512,0.0,0.0,20.905121234899949,0.0,0.0,20.721834413306714,0.0,0.0,21.53805391344558,0.0,0.0,21.05340267246192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  22:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.06822039029946,0.0,0.0,20.434525602934526,0.0,0.0,20.82091227488306,0.0,0.0,20.654531186846979,0.0,0.0,21.45015122874155,0.0,0.0,21.000794754769879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  23:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.97135064087593,0.0,0.0,20.400247167810787,0.0,0.0,20.782206422075846,0.0,0.0,20.628311641642964,0.0,0.0,21.412011287187608,0.0,0.0,20.994303300887208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  24:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.882967793669445,0.0,0.0,20.368167108553267,0.0,0.0,20.744348441416706,0.0,0.0,20.600661529962616,0.0,0.0,21.374362708545499,0.0,0.0,20.978677588749684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  01:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.80374181871237,0.0,0.0,20.337575240227584,0.0,0.0,20.706865017810065,0.0,0.0,20.572331934045935,0.0,0.0,21.335860103710599,0.0,0.0,20.940978129532373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  02:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.736201020001997,0.0,0.0,20.340392423086877,0.0,0.0,20.71027654782364,0.0,0.0,20.578460782840009,0.0,0.0,21.34203146320309,0.0,0.0,20.95167685159302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  03:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.680452710409637,0.0,0.0,20.321512847458338,0.0,0.0,20.689112670421449,0.0,0.0,20.56105379691288,0.0,0.0,21.320616644822186,0.0,0.0,20.93009789182551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  04:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.630879403067114,0.0,0.0,20.32090177017843,0.0,0.0,20.68899066096798,0.0,0.0,20.562309399193436,0.0,0.0,21.32219566308544,0.0,0.0,20.932542906876326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  05:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.58708643353095,0.0,0.0,20.291943990875376,0.0,0.0,20.654625088739146,0.0,0.0,20.533275289792699,0.0,0.0,21.285809338685526,0.0,0.0,20.890000262206646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  06:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.545823627348406,0.0,0.0,20.283422662263314,0.0,0.0,20.643394197232526,0.0,0.0,20.525493620764629,0.0,0.0,21.275246719694424,0.0,0.0,20.87595901656569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  07:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.508236830574803,0.0,0.0,20.290153466554437,0.0,0.0,20.65166453295183,0.0,0.0,20.533592354934798,0.0,0.0,21.285890202916528,0.0,0.0,20.89077350845327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  08:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.498443761885349,1998.5259426632102,0.0,21.929406312582694,511.3130396794259,0.0,21.90292352546869,1791.4159347632599,0.0,21.960358290622499,277.99926903502168,0.0,21.93746642784533,1715.940471381814,0.0,21.978439943742445,7937.623450713288,1928.138087392887,553.7633800799227,422.9906434449505,2002.3378888655316,1926.8624767897282,0.0,0.0,0.0,0.0,0.0 
 11/08  09:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.622453521124233,402.39662994247558,0.0,21.999931955633238,97.7532918198931,0.0,21.99938946343625,420.9223882422448,0.0,21.99999315088372,32.6793641016493,0.0,21.999262319743463,709.645076147407,0.0,21.99999916291953,2957.552812894158,195.77285194544798,74.11288742278637,139.35849980059653,953.6412732230466,491.13632636201228,0.0,0.0,0.0,0.0,0.0 
 11/08  10:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.800971375841418,95.33683441472386,0.0,22.00000977505221,0.0,24.48677618251986,21.999936471054438,224.24681135288393,0.0,21.999998665805604,0.0,89.24270021235134,21.99982725952888,739.0681357448566,0.0,21.99999988432077,2272.9265964118615,0.0,0.0,0.0,915.4164281462452,253.9791941253478,0.0,0.0,0.0,0.0,0.0 
 11/08  11:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.036477468815339,0.0,129.3052769057449,22.000044421897984,0.0,101.82522010241519,22.000163815233028,0.0,10.235325521309278,21.989639376510025,0.0,181.05082942553873,22.000095660356864,581.1570272128856,0.0,21.999999984026745,1833.2390673964197,0.0,0.0,0.0,729.7080932561514,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  12:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.309557216732789,0.0,284.2483412727306,22.000007912870986,0.0,133.80786881782115,22.00022604500507,0.0,135.96635732726919,21.998050930723396,0.0,248.43920185434946,22.00010292728817,501.5002182755843,0.0,21.99999999779734,1691.4217180516815,0.0,0.0,0.0,587.8907439114131,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  13:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.59845093967971,0.0,361.94449194934716,22.000056195407589,0.0,145.50960413279518,22.000262258593044,0.0,174.9782192488401,21.99956597984976,0.0,286.2887005327884,22.00014660480225,464.0001270521507,0.0,21.99999999969716,1653.7236859466426,0.0,0.0,0.0,550.1927118063742,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  14:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.844623329436364,0.0,215.14730192036405,22.000046998955538,0.0,102.69587155217323,22.000207827716858,0.0,91.60666574178595,21.999907628159034,0.0,266.7878996507652,22.00009270698216,458.83761245937606,0.0,21.999999999958424,1710.877692073469,0.0,0.0,0.0,607.3467179332006,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  15:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.028748383573224,0.0,0.0,22.120342024491508,0.0,0.0,22.177086926649236,0.0,0.0,22.031643256632653,0.0,0.0,22.670490537542649,0.0,0.0,21.741593405335089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  16:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.134895895410915,0.0,0.0,21.980644847213396,0.0,0.0,22.090066591706387,0.0,0.0,21.900408739885209,0.0,0.0,22.78764338567755,0.0,0.0,21.586011736854734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  17:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.169260147859597,0.0,0.0,21.709853264809025,0.0,0.0,21.888875881791426,0.0,0.0,21.68845375800024,0.0,0.0,22.65284484634517,0.0,0.0,21.526856441458255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  18:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.13693342711001,0.0,0.0,21.392605150671796,0.0,0.0,21.702231769753867,0.0,0.0,21.500066149728356,0.0,0.0,22.413125343416419,0.0,0.0,21.47487461925777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  19:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.072879250451103,0.0,0.0,21.152069751407298,0.0,0.0,21.537700980576646,0.0,0.0,21.3373178536259,0.0,0.0,22.213010884861235,0.0,0.0,21.41126805998035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  20:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.992054576758667,0.0,0.0,20.964511916438999,0.0,0.0,21.40921908725863,0.0,0.0,21.214605554667359,0.0,0.0,22.06345095249918,0.0,0.0,21.35135056806924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  21:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.903922928398875,0.0,0.0,20.845614551272399,0.0,0.0,21.317836669037523,0.0,0.0,21.13102190319534,0.0,0.0,21.956754363445108,0.0,0.0,21.299221631977319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  22:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.818445576253969,0.0,0.0,20.748925249634995,0.0,0.0,21.236876216519105,0.0,0.0,21.056384487444828,0.0,0.0,21.865991439737884,0.0,0.0,21.25384311877383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  23:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.73391444635573,0.0,0.0,20.68503333853353,0.0,0.0,21.166687771088616,0.0,0.0,20.99126174852933,0.0,0.0,21.789169527526668,0.0,0.0,21.20826461671149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  24:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.651252406698015,0.0,0.0,20.620208447305449,0.0,0.0,21.090476151067504,0.0,0.0,20.917918639056304,0.0,0.0,21.706835036885093,0.0,0.0,21.145811527475926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  01:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.571527342416137,0.0,0.0,20.568154586448274,0.0,0.0,21.025191206053237,0.0,0.0,20.854470767220165,0.0,0.0,21.637468891855109,0.0,0.0,21.087441037014238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  02:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.495841955633688,0.0,0.0,20.540816769735863,0.0,0.0,20.984503392645679,0.0,0.0,20.81623699760993,0.0,0.0,21.596090154467797,0.0,0.0,21.05624335067904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  03:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.425623945061458,0.0,0.0,20.511615328974455,0.0,0.0,20.944557084787719,0.0,0.0,20.778055479949584,0.0,0.0,21.55545285247624,0.0,0.0,21.02481246797358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  04:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.361651455313419,0.0,0.0,20.487396387149464,0.0,0.0,20.907884528328755,0.0,0.0,20.74231598617032,0.0,0.0,21.517600833294766,0.0,0.0,20.986989413520207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  05:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.30074171021202,0.0,0.0,20.450152704237366,0.0,0.0,20.862792839767633,0.0,0.0,20.696781115883306,0.0,0.0,21.471129023591286,0.0,0.0,20.945750857590878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  06:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.24478157165063,0.0,0.0,20.450576849546765,0.0,0.0,20.85787543592634,0.0,0.0,20.69371826128548,0.0,0.0,21.46875449904623,0.0,0.0,20.94381867364834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  07:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.1963769011477,0.0,0.0,20.451475521237478,0.0,0.0,20.854396655282807,0.0,0.0,20.69248336831094,0.0,0.0,21.465117806429189,0.0,0.0,20.93300868213199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  08:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.173125901808949,1885.1830813407742,0.0,21.936279991740024,470.45678125326347,0.0,21.917844210239175,1228.2314909500306,0.0,21.958647917651058,200.53387155131095,0.0,21.953276285057475,1629.2812274626872,0.0,21.979417301697596,6540.9738236994439,1770.1815376638415,439.41722928175957,208.8566105676275,1756.9222372358136,1262.065234810134,0.0,0.0,0.0,0.0,0.0 
 11/09  09:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.26956488705908,388.73122118524045,0.0,21.999939768313355,92.21484181237247,0.0,21.9994926300861,360.8155653621834,0.0,21.999988009862454,0.0,0.5985992427458768,21.99959923240917,691.9773748457992,0.0,21.999999231807445,2373.3286495667405,150.40580290484994,5.113487225280477,0.0,778.136824128088,336.1415611682532,0.0,0.0,0.0,0.0,0.0 
 11/09  10:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.372062479068256,518.6765639084424,0.0,21.999983855494418,128.07697024653408,0.0,21.99982525104378,424.6737198523151,0.0,21.999997686437955,0.0,48.04076221172636,21.908843089565737,818.2280326309292,0.0,21.999999895086189,3000.69143466089,305.03284996348727,90.33305002581844,0.0,1027.660017907979,474.134542623337,0.0,0.0,0.0,0.0,0.0 
 11/09  11:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.525497334344576,0.0,1090.5872448403052,22.000402009624826,0.0,146.25736709362355,22.000271453061229,98.83177571211127,0.0,21.999999552816374,0.0,134.42719512047735,21.964686736821656,609.6730445189669,0.0,21.999999985641244,2071.6034550218867,0.0,0.0,0.0,819.5026022097611,148.56987867185726,0.0,0.0,0.0,0.0,0.0 
 11/09  12:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.745924931865138,0.0,1094.8114312873223,22.000013066251545,0.0,93.86079633228383,22.00039873323326,26.822272962257558,0.0,21.999999913717518,0.0,180.59141778222875,21.986553928215526,495.77694655223788,0.0,21.999999998039333,1731.6396731756204,0.0,0.0,0.0,609.3622581379111,18.7464408974407,0.0,0.0,0.0,0.0,0.0 
 11/09  13:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.01726902650982,0.0,1911.203942652658,22.00074791695166,0.0,109.38904935857045,22.000685906801068,0.0,51.23609504855904,22.0001752853122,0.0,314.06800379388826,21.994588991172475,411.8572466454925,0.0,21.999999999733409,1752.867413985094,0.0,0.0,0.0,462.4837780035658,0.0,186.85266184125966,0.0,0.0,0.0,0.0 
 11/09  14:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.34307616489899,0.0,2223.2427355630327,22.00141342678478,0.0,122.71118861164905,22.000007970220368,0.0,85.33142909418894,21.999960764066157,0.0,568.4646742184891,21.99621553683494,293.43841502204716,0.0,21.99999999998216,1796.774880959007,0.0,0.0,0.0,315.9829876988084,0.0,377.26091911993,0.0,0.0,0.0,0.0 
 11/09  15:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.648206837384245,0.0,0.0,23.504055335415225,0.0,0.0,22.279224631904147,0.0,0.0,22.086510136273064,0.0,0.0,23.73123285780287,0.0,0.0,21.83948905933745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  16:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.816532753342366,0.0,0.0,23.438409780722524,0.0,0.0,22.181257594738967,0.0,0.0,21.926464699328887,0.0,0.0,23.97408959420556,0.0,0.0,21.750580283412029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  17:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.853364767535408,0.0,0.0,22.815606451056966,0.0,0.0,21.977576705039924,0.0,0.0,21.686098033943499,0.0,0.0,23.541330824640594,0.0,0.0,21.687497449749146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  18:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.73645194738439,0.0,0.0,21.89039073053797,0.0,0.0,21.610502982716626,0.0,0.0,21.31384974972092,0.0,0.0,22.88960287901659,0.0,0.0,21.481078242033214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  19:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.478404652108407,0.0,0.0,20.975192003336127,0.0,0.0,21.046611819946173,0.0,0.0,20.722338639373104,0.0,0.0,22.213805243516928,0.0,0.0,21.076492904153637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  20:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.096582970864355,0.0,0.0,20.561329233873879,0.0,0.0,20.675691683979776,0.0,0.0,20.465664142620683,0.0,0.0,21.694977024389404,0.0,0.0,20.886424131971965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  21:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.676069328595945,0.0,0.0,20.121036599310338,0.0,0.0,20.35192540141633,0.0,0.0,20.149311399611919,0.0,0.0,21.17761648968073,0.0,0.0,20.645627759172365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  22:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.232229839221938,0.0,0.0,19.766355699315147,0.0,0.0,20.071086512615236,0.0,0.0,19.8682294512412,0.0,0.0,20.711844696792356,0.0,0.0,20.45292350025199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  23:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.849812632733575,0.0,0.0,19.505823829249004,0.0,0.0,19.849837475753888,0.0,0.0,19.66313423415404,0.0,0.0,20.443216255297878,0.0,0.0,20.306080789254226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  24:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.48077673249032,0.0,0.0,19.372735235179669,0.0,0.0,19.73441298394829,0.0,0.0,19.566964537676037,0.0,0.0,20.304072735173578,0.0,0.0,20.263256728614569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  01:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.1358496362419,0.0,0.0,19.308336508333647,0.0,0.0,19.676197091861387,0.0,0.0,19.527500849999389,0.0,0.0,20.218957938032938,0.0,0.0,20.267088489874057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  02:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.822131253623917,0.0,0.0,19.179460357987034,0.0,0.0,19.56109777192465,0.0,0.0,19.413997570263576,0.0,0.0,20.09072725147832,0.0,0.0,20.176417090230787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  03:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.527384391893624,0.0,0.0,19.106055494190995,0.0,0.0,19.48431714274898,0.0,0.0,19.351535066933406,0.0,0.0,20.005706626394337,0.0,0.0,20.11792269523284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  04:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.265928298280508,0.0,0.0,18.92900364549065,0.0,0.0,19.330587813972249,0.0,0.0,19.199577818449315,0.0,0.0,19.844569808443713,0.0,0.0,19.966349397246807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  05:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0073974798106,0.0,0.0,18.866561761959596,0.0,0.0,19.258358286104764,0.0,0.0,19.133518365786924,0.0,0.0,19.77051097781126,0.0,0.0,19.930845608530736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  06:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.767167010232528,0.0,0.0,18.830268238525365,0.0,0.0,19.20500445447778,0.0,0.0,19.085517519472125,0.0,0.0,19.71654901713383,0.0,0.0,19.89352070736074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  07:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.545775618404865,0.0,0.0,18.77004737004119,0.0,0.0,19.137648069586715,0.0,0.0,19.02246439718299,0.0,0.0,19.648435526438406,0.0,0.0,19.833965241086429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  08:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.36258121783464,3836.55937099024,0.0,21.7265816702384,1590.4538294873083,0.0,21.827440186860554,3668.3881130116376,0.0,21.820738540799277,1389.0635460400673,0.0,21.9126536566306,4246.298312398949,0.0,21.832524908241746,18536.92231453956,3910.084398297115,1924.9530876936263,2131.363252595126,5235.4914657455969,4231.499136067824,0.0,0.0,0.0,0.0,0.0 
 11/10  09:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.388977973071137,1692.0247934233576,0.0,21.99999986237714,681.9926795494266,0.0,21.999999208266645,1585.150664195994,0.0,21.999999998107655,570.3761788206093,0.0,21.999998462018053,1818.914162805011,0.0,21.999999999926336,9762.97591445853,1626.7480339426944,940.7866790188725,1242.0459103503245,2770.290935110768,2079.573381895601,0.0,0.0,0.0,0.0,0.0 
 11/10  10:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.44068293475611,1439.4911770970012,0.0,21.99999996350839,575.2964639327311,0.0,21.999999730250349,1411.9037799605813,0.0,21.99999999963945,471.33850848755358,0.0,21.99999940586281,1828.4027532934325,0.0,21.999999999990075,9142.217179055844,1374.2851228080734,834.2509908421722,1143.352150527653,2780.194222488883,1906.6037182487954,0.0,0.0,0.0,0.0,0.0 
 11/10  11:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.517672797450517,1136.8255715047763,0.0,21.999999990310127,453.1599515122689,0.0,21.99999990799729,1127.5046662987016,0.0,21.999999999931199,342.8943458944368,0.0,21.999999770302595,1561.0366083506979,0.0,21.999999999998665,8038.614555545213,1071.687315171397,712.2731689693178,1015.2531377200253,2513.372824646539,1622.4971348976649,0.0,0.0,0.0,0.0,0.0 
 11/10  12:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.62763364200738,918.025435563577,0.0,21.9999999974382,428.5785871622047,0.0,21.999999968734984,1061.7242384990278,0.0,21.999999999986934,307.2720187053774,0.0,21.99999991150782,1711.4786387331606,0.0,21.999999999999824,7842.304571447951,852.764568212505,687.4593881547418,979.1950816088212,2663.0257878145837,1556.3287715170314,0.0,0.0,0.0,0.0,0.0 
 11/10  13:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.752237090642763,739.8244584821241,0.0,21.999999999321756,379.10616523928459,0.0,21.999999989363884,944.7414114063404,0.0,21.999999999997514,222.4084241710052,0.0,21.99999996587794,1575.167565989931,0.0,21.99999999999997,7276.700079359326,674.5679634949271,638.0040708097563,894.3929094628604,2526.8155565595395,1439.3886048919742,0.0,0.0,0.0,0.0,0.0 
 11/10  14:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.86647787352979,814.3208376659641,0.0,21.999999999820174,385.35518739153306,0.0,21.99999999637766,953.3376725508788,0.0,21.999999999999525,203.9541559411564,0.0,21.999999986830497,1463.1992869337638,0.0,21.999999999999998,7235.709318695816,749.0609872062779,644.2524682887635,875.9513938872865,2414.925633021424,1447.9878621517958,0.0,0.0,0.0,0.0,0.0 
 11/10  15:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.953119340465478,0.0,0.0,21.14903296007087,0.0,0.0,21.1816778769466,0.0,0.0,21.045650949922224,0.0,0.0,21.59440175903842,0.0,0.0,21.095965911068949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  16:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.91397375954134,0.0,0.0,20.478542733763093,0.0,0.0,20.498892606835708,0.0,0.0,20.415985990347815,0.0,0.0,21.184229779786614,0.0,0.0,20.505649557416097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  17:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.811992540467914,0.0,0.0,19.957996132094676,0.0,0.0,20.107447018478916,0.0,0.0,19.98282742262083,0.0,0.0,20.75803617810629,0.0,0.0,20.280351931917708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  18:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.655320578790545,0.0,0.0,19.567733915434876,0.0,0.0,19.813086783026777,0.0,0.0,19.673410139366849,0.0,0.0,20.408624524671255,0.0,0.0,20.159933182374023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  19:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.48347051782658,0.0,0.0,19.306677876758298,0.0,0.0,19.594578835794154,0.0,0.0,19.447131958415335,0.0,0.0,20.158411217144239,0.0,0.0,20.067055319663927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  20:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.315139537017904,0.0,0.0,19.151682763561305,0.0,0.0,19.46208564192938,0.0,0.0,19.323494730734948,0.0,0.0,20.008631296439846,0.0,0.0,20.017271933775147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  21:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.154414031677413,0.0,0.0,19.080820405448976,0.0,0.0,19.403430100983305,0.0,0.0,19.27831668922585,0.0,0.0,19.93980911672085,0.0,0.0,20.02719730250149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  22:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.00724512174815,0.0,0.0,18.91200040829656,0.0,0.0,19.247989116873297,0.0,0.0,19.124456145212329,0.0,0.0,19.774140450565448,0.0,0.0,19.89358818571202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  23:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.866485029213157,0.0,0.0,18.82860217563168,0.0,0.0,19.171597620736358,0.0,0.0,19.052042289107328,0.0,0.0,19.692917884283227,0.0,0.0,19.830733965903677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  24:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.743540411432656,0.0,0.0,18.834761379379363,0.0,0.0,19.177519326890598,0.0,0.0,19.067509637437838,0.0,0.0,19.697644250812034,0.0,0.0,19.857340821090746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  01:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.64174166955618,0.0,0.0,18.768856885482717,0.0,0.0,19.115052606321809,0.0,0.0,19.007056138341669,0.0,0.0,19.63249984821567,0.0,0.0,19.802704434507278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  02:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.545170618387496,0.0,0.0,18.733053601044405,0.0,0.0,19.08134651644261,0.0,0.0,18.97538745970771,0.0,0.0,19.59794920432,0.0,0.0,19.77498040056988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  03:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.452962823184085,0.0,0.0,18.70518806112701,0.0,0.0,19.054545540757485,0.0,0.0,18.95121750209677,0.0,0.0,19.57116564832482,0.0,0.0,19.763151044261254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  04:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.361058019640518,0.0,0.0,18.63524337660285,0.0,0.0,18.987418036224147,0.0,0.0,18.8831423328407,0.0,0.0,19.503297759246146,0.0,0.0,19.7065070470695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  05:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.263114349431956,0.0,0.0,18.586133386468963,0.0,0.0,18.93970803009056,0.0,0.0,18.835991986439276,0.0,0.0,19.45611531891808,0.0,0.0,19.676433832262917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  06:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.162352152229379,0.0,0.0,18.519203540408335,0.0,0.0,18.873830058280217,0.0,0.0,18.769530485220355,0.0,0.0,19.390161305033535,0.0,0.0,19.619469840362517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  07:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.059022795595057,0.0,0.0,18.45272035093835,0.0,0.0,18.809108410137136,0.0,0.0,18.70446664158689,0.0,0.0,19.326313576864963,0.0,0.0,19.57778671768928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.964293631765083,3880.3493481641819,0.0,21.352399162910424,1822.0494409285132,0.0,21.759911930774629,3996.69487554813,0.0,21.7027630677995,1582.0989466109186,0.0,21.85739952777494,4305.938233992052,0.0,21.589241360406299,19674.04252397781,3967.099604700192,2201.63444139594,2407.1126849428308,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 11/11  09:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.13168595615924,1128.1684184114193,0.0,21.902652964350467,371.4363856663572,0.0,21.950063413713655,1955.5066945169597,0.0,21.969983395112267,710.6459039542128,0.0,21.965012890185748,2362.4713091345558,0.0,21.972894870919306,10355.234730799777,1194.3228336568307,680.395955189814,1446.4742503094659,3412.90454206068,2517.606175442719,0.0,0.0,0.0,0.0,0.0 
 11/11  10:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.406033176440947,0.0,556.4106324331897,21.989971792470656,0.0,167.17582930895879,21.684660509902917,1428.5847240754247,0.0,21.9983209860681,472.5630091360417,0.0,21.99283718634209,1866.7820683966548,0.0,21.999229877595434,6924.036687311778,0.0,0.0,1123.8039655546214,2789.705069739703,1906.9966778771853,0.0,0.0,0.0,0.0,0.0 
 11/11  11:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.7190560516167,0.0,32.628779962306,21.998493093696493,205.9093670093689,0.0,21.93446017824672,1143.6264007880569,0.0,21.999830510202174,336.22317262871,0.0,21.998245691001203,1645.5083415049317,0.0,21.999949202719148,6764.222108120721,0.0,487.21687047391409,985.3338373250219,2567.502556575255,1620.6378696062616,0.0,0.0,0.0,0.0,0.0 
 11/11  12:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.086152089654364,0.0,1189.1528299657676,21.999709563080658,241.6150635332533,0.0,21.98632853448553,946.2757954025192,0.0,21.99992011175965,237.5664531485004,0.0,21.99944189300222,1445.6166630367339,0.0,21.99992274510805,6010.899377255793,0.0,457.8873898597835,810.2317669806887,2272.933811519949,1366.315434755104,0.0,0.0,0.0,0.0,0.0 
 11/11  13:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.44433043731587,0.0,762.9678645736608,21.99993883138622,276.4146280847972,0.0,21.99710429349866,892.6022334117474,0.0,21.999928282971497,125.72170665349904,0.0,21.999806674165094,1358.699345797062,0.0,21.99991238800768,5958.751852828766,0.0,511.5201694269581,747.2216210511081,2247.1678710658509,1349.3112171445806,0.0,0.0,0.0,0.0,0.0 
 11/11  14:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.782379455094629,0.0,1269.8041804947316,21.999942964198796,319.3512976023799,0.0,21.999343630643265,921.1625457929517,0.0,21.99993870086692,0.0,166.78969988959217,22.000013800989409,1341.6593257590212,0.0,21.999936556831729,5642.055299387988,0.0,542.1925077973561,432.59736581913196,2202.4818048395625,1361.2526467916687,0.0,0.0,0.0,0.0,0.0 
 11/11  15:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.051820887459909,0.0,0.0,22.60894931020762,0.0,0.0,21.309899233518153,0.0,0.0,21.112596440463684,0.0,0.0,22.638432779012253,0.0,0.0,21.218027311443764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  16:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.16492544036044,0.0,0.0,22.188081304077444,0.0,0.0,20.81721708278166,0.0,0.0,20.606473935372905,0.0,0.0,22.666791057177279,0.0,0.0,20.89903019098495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  17:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.167757131268777,0.0,0.0,21.315123644385844,0.0,0.0,20.47007168447994,0.0,0.0,20.26124787420204,0.0,0.0,22.256948257298484,0.0,0.0,20.725602988398174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.06577197504566,0.0,0.0,20.620155582148496,0.0,0.0,20.180440724336635,0.0,0.0,19.98373472365681,0.0,0.0,21.579236029714989,0.0,0.0,20.622605053595099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  19:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.889514736362068,0.0,0.0,20.16392723269728,0.0,0.0,19.958351574660989,0.0,0.0,19.782345955759646,0.0,0.0,21.04998929262005,0.0,0.0,20.543590942271295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  20:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.670286442833075,0.0,0.0,19.72517102715219,0.0,0.0,19.711696722606189,0.0,0.0,19.55114607044874,0.0,0.0,20.592016442051667,0.0,0.0,20.404513151877887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  21:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.42989070332033,0.0,0.0,19.436365700991528,0.0,0.0,19.544294785813525,0.0,0.0,19.401074937582075,0.0,0.0,20.305324236048877,0.0,0.0,20.315712885970535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  22:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.20242084379074,0.0,0.0,19.23219526437615,0.0,0.0,19.413944627134869,0.0,0.0,19.28518530235373,0.0,0.0,20.099823402218445,0.0,0.0,20.22927580239044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  23:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.988257345201814,0.0,0.0,19.048347611658543,0.0,0.0,19.282931062397986,0.0,0.0,19.163673867335814,0.0,0.0,19.916179008360016,0.0,0.0,20.130875734011089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  24:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.781477049225669,0.0,0.0,18.88324167143885,0.0,0.0,19.15564987883874,0.0,0.0,19.042723512089816,0.0,0.0,19.7526232290148,0.0,0.0,20.030190868257188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  01:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.577742507769665,0.0,0.0,18.72735753324799,0.0,0.0,19.02648541378853,0.0,0.0,18.91757309475694,0.0,0.0,19.598839449829105,0.0,0.0,19.92474412015973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  02:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.37802640575452,0.0,0.0,18.59293581271332,0.0,0.0,18.909466018937534,0.0,0.0,18.803432068087134,0.0,0.0,19.465032198254645,0.0,0.0,19.81415913678841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  03:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.189707321786086,0.0,0.0,18.481662727639156,0.0,0.0,18.81025421718784,0.0,0.0,18.706947088059679,0.0,0.0,19.3551713477689,0.0,0.0,19.728802501758428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  04:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.008409160121709,0.0,0.0,18.36653940474581,0.0,0.0,18.704184422595593,0.0,0.0,18.602060211245477,0.0,0.0,19.241993819689033,0.0,0.0,19.63766455634442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  05:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.827646616619698,0.0,0.0,18.328608870984178,0.0,0.0,18.66895549578114,0.0,0.0,18.573853557297004,0.0,0.0,19.204311429485089,0.0,0.0,19.646187141698463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  06:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.651059302785287,0.0,0.0,18.25220670392837,0.0,0.0,18.59425006383196,0.0,0.0,18.50239326079098,0.0,0.0,19.126785115954389,0.0,0.0,19.58916476187402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  07:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.483089544292993,0.0,0.0,18.161839523483196,0.0,0.0,18.506922545014889,0.0,0.0,18.415142307801714,0.0,0.0,19.03763791641705,0.0,0.0,19.510447643546667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  08:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.367437509514032,3829.0012862954947,0.0,21.45803162745889,1555.2021380131853,0.0,21.769166301909949,3920.302839044308,0.0,21.309466233616033,1760.1334907352444,0.0,21.802048176126115,4167.772207038694,0.0,21.37282572684622,19785.928874606336,3967.099604700192,2005.390679695387,2715.24279727191,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 11/12  09:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.543286657100197,1032.075721675114,0.0,21.949056989644445,291.71910724500807,0.0,21.9687900910011,2421.121917617636,0.0,21.957439472414156,844.0802833204064,0.0,21.96773495618456,2858.908345147605,0.0,21.975635886460787,11518.759162036808,1067.625131785458,630.3791567116125,1655.2298154292253,4003.857136990746,3058.136946979497,0.0,0.0,0.0,0.0,0.0 
 11/12  10:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.835735142301825,0.0,430.9565929775472,21.998462357850877,31.481579350293033,0.0,21.998012196094085,1711.6601964708698,0.0,21.999497851599494,605.7149203605786,0.0,21.997082533326379,2096.6755206781037,0.0,21.999904252009459,8014.240908720845,0.0,303.8422181998174,1303.2387703210046,3078.684176668637,2224.944769391118,0.0,0.0,0.0,0.0,0.0 
 11/12  11:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.24331457850718,0.0,1756.998616035136,21.999347494876994,20.911296255531398,0.0,21.999586958922817,1249.5613798293926,0.0,21.99994935130738,372.61008771144318,0.0,21.99928554438433,1590.7815918693996,0.0,21.9999936909719,6705.716624296997,0.0,278.91762404178396,1042.2605029884642,2538.8799883930616,1742.127534733419,0.0,0.0,0.0,0.0,0.0 
 11/12  12:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.744543038112679,0.0,2441.0163390588775,21.99973849910795,197.88670428891784,0.0,21.999854207933049,1068.582615986029,0.0,21.99988177149368,280.44225177724,0.0,21.99962428455582,1416.8374046483987,0.0,21.99988332370049,6264.386393955521,0.0,431.14582434886418,901.018577709675,2304.1083695817794,1524.5826481749348,0.0,0.0,0.0,0.0,0.0 
 11/12  13:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.26218562149517,0.0,2638.924407229624,21.999846171379269,254.34555867880546,0.0,21.99990723017619,979.523333735739,0.0,21.999903612270204,69.00635383913459,0.0,21.9998705171245,1272.6703396763124,0.0,21.99989760096314,5970.800976731416,0.0,501.0402040127312,716.6099529636269,2193.826050534005,1455.793795080785,0.0,0.0,0.0,0.0,0.0 
 11/12  14:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.731910532167853,0.0,2355.6892348490107,21.999912301305259,283.11284502374977,0.0,21.999928728824594,917.07414789213,0.0,21.999948352146157,0.0,267.9816271631089,22.000075434593435,1136.0535926578314,0.0,21.99995859548929,5370.712680862178,0.0,516.5079493207763,353.16051381119578,2024.0776798579987,1373.435563731939,0.0,0.0,0.0,0.0,0.0 
 11/12  15:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.09625242787635,0.0,0.0,23.336597337785457,0.0,0.0,21.3803660360491,0.0,0.0,21.14770979528282,0.0,0.0,23.017303324619556,0.0,0.0,21.335198166379777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  16:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.290488564385826,0.0,0.0,22.94824301284788,0.0,0.0,20.912011426470657,0.0,0.0,20.55292801958955,0.0,0.0,23.1841300629391,0.0,0.0,20.984745165166346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.292031388896555,0.0,0.0,21.68711565315511,0.0,0.0,20.508406617576797,0.0,0.0,20.179464796410039,0.0,0.0,22.34749409519641,0.0,0.0,20.792456652556017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  18:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.16630827704284,0.0,0.0,20.881068391767763,0.0,0.0,20.193034077142565,0.0,0.0,19.915131715528277,0.0,0.0,21.626287116417588,0.0,0.0,20.65662748901618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  19:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.955367887518457,0.0,0.0,20.24321615505034,0.0,0.0,19.919971124900326,0.0,0.0,19.684357769948549,0.0,0.0,21.004633782150884,0.0,0.0,20.51234811795657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  20:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.7209271533915,0.0,0.0,19.816003772316785,0.0,0.0,19.715390181586654,0.0,0.0,19.516260774879279,0.0,0.0,20.6090800421357,0.0,0.0,20.424673929163597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  21:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.463115749546256,0.0,0.0,19.498106141506449,0.0,0.0,19.551358991844397,0.0,0.0,19.383926674283694,0.0,0.0,20.31502619122942,0.0,0.0,20.34938792590409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  22:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.2097583430775,0.0,0.0,19.217575354504637,0.0,0.0,19.369512024793229,0.0,0.0,19.22246422773115,0.0,0.0,20.050647472280035,0.0,0.0,20.214224947287986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  23:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.97231946382706,0.0,0.0,19.021656215073024,0.0,0.0,19.235777177817476,0.0,0.0,19.104168585782113,0.0,0.0,19.866698781170784,0.0,0.0,20.127649912988269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  24:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.736183879112298,0.0,0.0,18.896811569605445,0.0,0.0,19.150847921834516,0.0,0.0,19.0350616678493,0.0,0.0,19.748616051827918,0.0,0.0,20.096562606166619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  01:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.506613475313217,0.0,0.0,18.79214614397717,0.0,0.0,19.072252546541799,0.0,0.0,18.969201645255859,0.0,0.0,19.646943455336034,0.0,0.0,20.052274929123667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  02:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.291207724745975,0.0,0.0,18.733214004681824,0.0,0.0,19.02892433630011,0.0,0.0,18.937303404931304,0.0,0.0,19.58843874875981,0.0,0.0,20.02771709306903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  03:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.09999263223495,0.0,0.0,18.653040293466579,0.0,0.0,18.96102379010071,0.0,0.0,18.87487600386599,0.0,0.0,19.50927987591488,0.0,0.0,19.956158250738726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  04:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.934694693088274,0.0,0.0,18.65126266986001,0.0,0.0,18.964373271830003,0.0,0.0,18.885857201511567,0.0,0.0,19.5063306493842,0.0,0.0,19.94798237517708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  05:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.800565671382998,0.0,0.0,18.650530703277263,0.0,0.0,18.967864398339225,0.0,0.0,18.895320666267449,0.0,0.0,19.505639774226834,0.0,0.0,19.95494992647339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  06:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.682864258602925,0.0,0.0,18.584618947943434,0.0,0.0,18.909401506516159,0.0,0.0,18.83600138730252,0.0,0.0,19.443044816078367,0.0,0.0,19.897505781620408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  07:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.563396556686526,0.0,0.0,18.5085565573494,0.0,0.0,18.840674722426259,0.0,0.0,18.765545000917418,0.0,0.0,19.372082720521538,0.0,0.0,19.84768891855292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  08:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.466989601223549,3854.128799002099,0.0,21.626319068674559,1626.3956925220232,0.0,21.790796054751707,3848.3410059604159,0.0,21.75503607420199,1499.266747344333,0.0,21.862495439924034,4128.5073069515169,0.0,21.82594244439336,19250.003369507824,3967.099604700192,2030.3080209811565,2371.6623676337064,5269.801159246214,4507.601242806285,0.0,0.0,0.0,0.0,0.0 
 11/13  09:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.660500402389701,1055.5450787503178,0.0,21.943602213685293,383.22833847983068,0.0,21.95618767465104,1720.765373824288,0.0,21.975104756743414,617.2874471336781,0.0,21.965988539253304,1917.2199556264982,0.0,21.988432002161987,9438.948192618347,1071.320205476135,689.0357173566316,1352.7295017596815,2944.9848358076185,2277.3469580780126,0.0,0.0,0.0,0.0,0.0 
 11/13  10:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.930540009956149,684.2943257215884,0.0,21.994138718274458,309.8806624998324,0.0,21.992764030225066,1335.9751126414322,0.0,21.998592260336918,440.550314099577,0.0,21.992961782574367,1686.397989816549,0.0,21.99966703648467,7613.910946369317,607.3238848629549,535.9211839829799,1042.6561389638428,2547.228978771598,1777.249785647673,0.0,0.0,0.0,0.0,0.0 
 11/13  11:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.258566218262346,394.67958273965726,0.0,21.999116297418444,243.36388568762369,0.0,21.998487822834375,976.5173127997678,0.0,21.99985721396768,273.19850555524138,0.0,21.998266033964329,1461.481428384595,0.0,21.999977924548597,6309.775265853837,300.0818772278711,442.13800690816529,824.0102723212099,2260.2994232433677,1379.7147120129553,0.0,0.0,0.0,0.0,0.0 
 11/13  12:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.64689044325924,0.0,248.6845056995635,21.99986015274117,258.3769311169249,0.0,21.99956541567518,844.4282490455921,0.0,21.99986315573802,203.19234470010952,0.0,21.999364703274805,1403.1708305059488,0.0,21.999840385481265,5764.6433918163079,0.0,456.68388851503758,753.8151503284664,2202.7147386375906,1247.898640194945,0.0,0.0,0.0,0.0,0.0 
 11/13  13:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.03058515529189,0.0,60.20885352731966,21.99997328183084,288.3364730202188,0.0,21.999786601403387,835.9871082903869,0.0,21.999861461224798,138.68349929208808,0.0,21.999726197852167,1351.158261187229,0.0,21.999819341521758,5668.513561493164,0.0,486.3676592288871,688.9263214484042,2150.4463824845827,1239.2422241910218,0.0,0.0,0.0,0.0,0.0 
 11/13  14:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.363262620604908,19.307419181285697,0.0,21.999995878604787,299.27737244526636,0.0,21.999841785398993,815.371479213748,0.0,21.999884117701993,42.80560827350246,0.0,21.999902814834216,1260.7516124482582,0.0,21.99986995690981,5472.691295684483,0.0,497.2895063874049,593.0736205601569,2060.1446924009017,1218.652502195751,0.0,0.0,0.0,0.0,0.0 
 11/13  15:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.616513082195455,0.0,0.0,21.54926872243577,0.0,0.0,21.29325048793582,0.0,0.0,21.135964726227316,0.0,0.0,21.82509399316784,0.0,0.0,21.21962703746922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  16:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.697727476915014,0.0,0.0,20.812287935978284,0.0,0.0,20.69529746725625,0.0,0.0,20.41985474201818,0.0,0.0,21.322755235581999,0.0,0.0,20.733897176872288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  17:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.682182732659265,0.0,0.0,20.257819415384316,0.0,0.0,20.308848390228734,0.0,0.0,20.05522988576108,0.0,0.0,20.854242184340739,0.0,0.0,20.51598720500096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  18:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.590184771948829,0.0,0.0,19.829165687107705,0.0,0.0,19.997342998620085,0.0,0.0,19.77514882747434,0.0,0.0,20.51734570418549,0.0,0.0,20.331383720898545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  19:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.474024006318574,0.0,0.0,19.547963513668276,0.0,0.0,19.791849571999259,0.0,0.0,19.5999928151321,0.0,0.0,20.30661151380138,0.0,0.0,20.225553879675777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  20:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.35387325268866,0.0,0.0,19.378123121023934,0.0,0.0,19.659160292403344,0.0,0.0,19.490800439470083,0.0,0.0,20.17089450284393,0.0,0.0,20.171733055184803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  21:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.231483016367116,0.0,0.0,19.206143808816227,0.0,0.0,19.513128493032764,0.0,0.0,19.359596203006423,0.0,0.0,20.02182469323689,0.0,0.0,20.07171863212892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  22:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.10910768433394,0.0,0.0,19.148603523398714,0.0,0.0,19.469362297265805,0.0,0.0,19.33303907688357,0.0,0.0,19.9792261249952,0.0,0.0,20.076403326281356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  23:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.99369666335931,0.0,0.0,19.012102096517969,0.0,0.0,19.346213566865516,0.0,0.0,19.217148598258658,0.0,0.0,19.85506575792851,0.0,0.0,19.985851588478046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  24:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.86839289709906,0.0,0.0,18.941257819610603,0.0,0.0,19.28254079809167,0.0,0.0,19.16203026869873,0.0,0.0,19.79294521396731,0.0,0.0,19.961115993380095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  01:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.74071368293568,0.0,0.0,18.883228409125218,0.0,0.0,19.227351873754146,0.0,0.0,19.114754749830703,0.0,0.0,19.739117368226677,0.0,0.0,19.937364468619088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  02:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.61717688757364,0.0,0.0,18.848926747387087,0.0,0.0,19.193907864774027,0.0,0.0,19.08862266435444,0.0,0.0,19.707278364271664,0.0,0.0,19.92894929998333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  03:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.50441039085029,0.0,0.0,18.8281754613969,0.0,0.0,19.172094024949698,0.0,0.0,19.072810757404345,0.0,0.0,19.68667791219831,0.0,0.0,19.917525039964266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
