Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 11/14  04:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.407324487027176,0.0,0.0,18.790925107575317,0.0,0.0,19.135459784257315,0.0,0.0,19.03863825250547,0.0,0.0,19.65048517299167,0.0,0.0,19.881912417307825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  05:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.322949797654105,0.0,0.0,18.803289650945059,0.0,0.0,19.146191802093406,0.0,0.0,19.05400299131152,0.0,0.0,19.662757005549588,0.0,0.0,19.89470291323257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  06:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.25523843638,0.0,0.0,18.792335869090093,0.0,0.0,19.135096958084245,0.0,0.0,19.044739033881315,0.0,0.0,19.65202362695747,0.0,0.0,19.88061611291359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  07:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.194039550435734,0.0,0.0,18.780539006241768,0.0,0.0,19.124874799999984,0.0,0.0,19.035926906761028,0.0,0.0,19.6428726560841,0.0,0.0,19.889396522534374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  08:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.180531920283558,3103.051240910001,0.0,21.804855674513879,1024.9408347892439,0.0,21.882853009614409,3614.3594110922147,0.0,21.826347815110088,1372.7799821191389,0.0,21.913865618678075,4070.115846172787,0.0,21.85124965309752,16908.21269906949,3171.571665786117,1350.229285952895,2092.7417944547457,5030.087503869385,4160.051474866078,0.0,0.0,0.0,0.0,0.0 
 11/14  09:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.432198340441287,0.0,99.77957643345326,22.00000410999479,0.0,198.87228174292796,21.99999946268042,1398.1886643043927,0.0,21.9999999984618,486.1668067532546,0.0,21.99999846325832,1531.135165407024,0.0,21.99999999994957,6352.205741194501,0.0,11.095579837520429,1059.4206113666367,2359.422590217117,1818.735985632959,0.0,0.0,0.0,0.0,0.0 
 11/14  10:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.789205348361049,0.0,1201.891654654768,21.999880332161419,0.0,317.3558382307915,21.99982014282286,1170.1460605070952,0.0,21.99999999984352,350.9688722029873,0.0,21.99999962096591,1441.6246874581862,0.0,21.99999999999664,5660.659972037395,0.0,0.0,848.335398985979,2175.006352478833,1533.787246432315,0.0,0.0,0.0,0.0,0.0 
 11/14  11:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.286927786309016,0.0,2370.704348704201,21.99978486057202,0.0,233.08638373080886,21.999908317951325,836.2482340228471,0.0,21.99995151010497,187.18741295092105,0.0,21.99987414520073,1117.6497961275009,0.0,21.999952379657139,4624.177463857606,0.0,0.0,612.9305438692925,1761.531490286512,1146.1844555615335,0.0,0.0,0.0,0.0,0.0 
 11/14  12:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.867558505706513,0.0,3086.5654997130898,21.999887301658889,0.0,43.45318757552786,21.999989630352805,624.0628558436838,0.0,21.999965546651539,77.5382456299817,0.0,21.99992863793662,898.6085747754346,0.0,21.999957558294456,3909.5449801994884,0.0,54.34215949767882,427.1885067010927,1447.5107945370842,876.9725453233643,0.0,0.0,0.0,0.0,0.0 
 11/14  13:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.485155455031629,0.0,3338.234018902802,21.999807861392804,8.865692743010792,0.0,21.99999858120074,497.95196662681789,0.0,21.99999784492849,0.0,154.6321136360957,21.99998826779829,765.8659519279327,0.0,21.99999832379755,3203.570442387675,0.0,68.43880149769363,118.75577821740463,1219.2764015331,693.5684869992094,0.0,0.0,0.0,0.0,0.0 
 11/14  14:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.054202113067875,0.0,2934.7629021591749,22.000404164561546,54.66759753375618,0.0,21.999999703322265,455.137285945792,0.0,21.999999780845305,0.0,487.272665237379,21.999462158012159,707.8071079385004,0.0,21.999999888501919,2974.409330356314,0.0,103.13187660639193,0.0,1133.5920931170957,634.1543864925584,0.0,0.0,0.0,0.0,0.0 
 11/14  15:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.525828099179877,0.0,0.0,23.893913859576636,0.0,0.0,21.848597556491535,0.0,0.0,21.61311258344161,0.0,0.0,23.59722338757203,0.0,0.0,21.61164350958365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  16:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.835686343299366,0.0,0.0,23.870285304779075,0.0,0.0,21.601974171712578,0.0,0.0,21.295361294922807,0.0,0.0,24.095122845221299,0.0,0.0,21.43701000765855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  17:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.95520475834776,0.0,0.0,22.80683813675656,0.0,0.0,21.227169111783206,0.0,0.0,20.866687535040805,0.0,0.0,23.321545592841376,0.0,0.0,21.294190294855747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  18:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.878703783744649,0.0,0.0,21.801247755744457,0.0,0.0,20.930097334085816,0.0,0.0,20.616838410460717,0.0,0.0,22.633283025168596,0.0,0.0,21.182422244968739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  19:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.72300493947982,0.0,0.0,21.104351989398038,0.0,0.0,20.671226198813874,0.0,0.0,20.441715474580599,0.0,0.0,22.062153893103955,0.0,0.0,21.04856504270286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  20:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.52470918045271,0.0,0.0,20.67073004023908,0.0,0.0,20.513996804251869,0.0,0.0,20.31807105775671,0.0,0.0,21.636103664444638,0.0,0.0,20.939375351041229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  21:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.318955726752188,0.0,0.0,20.315922242183697,0.0,0.0,20.350393568004877,0.0,0.0,20.17784448479443,0.0,0.0,21.250451767259059,0.0,0.0,20.801094479076786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  22:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.115383642102225,0.0,0.0,20.11086837415629,0.0,0.0,20.25327575752897,0.0,0.0,20.100047061797267,0.0,0.0,21.012825902332769,0.0,0.0,20.69014603630064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  23:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.942785026667435,0.0,0.0,19.9576924202443,0.0,0.0,20.167190988827135,0.0,0.0,20.027138251223826,0.0,0.0,20.83869239654243,0.0,0.0,20.64282348377711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  24:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.774088079067128,0.0,0.0,19.837947393080485,0.0,0.0,20.092065178443979,0.0,0.0,19.962076600652418,0.0,0.0,20.69896995951062,0.0,0.0,20.597958974173225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  01:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.61743973686577,0.0,0.0,19.74140229033503,0.0,0.0,20.024870786046507,0.0,0.0,19.901515067497848,0.0,0.0,20.57883074282793,0.0,0.0,20.51186154961791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  02:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.49290450224997,0.0,0.0,19.704043099614194,0.0,0.0,20.007489370179014,0.0,0.0,19.890521536284458,0.0,0.0,20.545031237408084,0.0,0.0,20.480593322544619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  03:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.3911578563596,0.0,0.0,19.63661428762893,0.0,0.0,19.95803756327233,0.0,0.0,19.84345848555438,0.0,0.0,20.484707225150506,0.0,0.0,20.447418464221337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  04:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.294359007395277,0.0,0.0,19.638895934376707,0.0,0.0,19.966332006696108,0.0,0.0,19.856628893955994,0.0,0.0,20.484129608129565,0.0,0.0,20.422572339977167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  05:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.224100385204044,0.0,0.0,19.580658684360768,0.0,0.0,19.917950595348935,0.0,0.0,19.8071530764765,0.0,0.0,20.428843726184753,0.0,0.0,20.365482840181845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  06:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.16022547378419,0.0,0.0,19.565316374281296,0.0,0.0,19.907176695744896,0.0,0.0,19.79686330561473,0.0,0.0,20.41372293481202,0.0,0.0,20.332121733879167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  07:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.11113335704759,0.0,0.0,19.572286695271555,0.0,0.0,19.916495702270205,0.0,0.0,19.80791209312985,0.0,0.0,20.420599258948259,0.0,0.0,20.327129256711385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  08:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.103281141722577,2787.033920182506,0.0,21.874028870217328,1052.6415869363253,0.0,21.92024265702896,2734.2659692161957,0.0,21.943741497890846,891.897785510958,0.0,21.925828998431066,3393.866602922999,0.0,21.93283596440767,13087.45867631084,2753.5031467832106,1175.2596621463554,1206.2489535797495,3865.1042725313739,2983.8116671298828,0.0,0.0,0.0,0.0,0.0 
 11/15  09:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.2786257187905,672.1878227634043,0.0,21.9999975606154,211.40567469726467,0.0,21.999986497745778,951.7186194497735,0.0,21.999999912140475,279.215079727117,0.0,21.999965460888359,1262.6002863747918,0.0,21.99999999591049,5221.218328449343,502.22006217285726,260.8516098605041,532.066024634907,1690.4932346992057,1132.0564229416007,0.0,0.0,0.0,0.0,0.0 
 11/15  10:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.510875138266699,0.0,20.560953423408138,21.999979603855217,9.046896127667424,0.0,21.99999537482105,631.1344124515099,0.0,21.99999998316245,99.80466124233226,0.0,21.999986577983959,1187.3311971320046,0.0,21.9999999994455,3595.9572562227515,0.0,9.103171699055027,253.9473891000885,1491.8956867426646,737.4800345406743,0.0,0.0,0.0,0.0,0.0 
 11/15  11:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.824142318017658,0.0,541.6776599220575,22.000049223839107,0.0,80.03950546324632,21.99997683075304,309.30013347757906,0.0,21.999999998280523,0.0,43.7626356280025,21.99999667894778,870.7705821457316,0.0,21.999999999962954,2493.3641173643229,0.0,0.0,6.551843306164017,1045.5246890958757,337.75661082201477,0.0,0.0,0.0,0.0,0.0 
 11/15  12:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.24272051735283,0.0,1534.752416540256,21.999566513583646,0.0,30.947934888848523,22.000015985111454,239.3757915307242,0.0,21.999979957353724,0.0,90.29062433516265,22.000014365041893,766.9344553537312,0.0,21.99995297213325,2311.9350459887607,0.0,0.0,0.0,940.9420391097604,267.46203273873177,0.0,0.0,0.0,0.0,0.0 
 11/15  13:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.63373575494357,0.0,999.6705676407974,21.99982715461508,6.284578490772674,0.0,22.000029330947066,248.3756354784232,0.0,21.999939674839639,0.0,146.33819863686768,22.000014432254603,791.150821785352,0.0,21.999844863694038,2496.9144874331298,0.0,0.0,0.0,1059.9811250081467,333.40238828471458,0.0,0.0,0.0,0.0,0.0 
 11/15  14:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.893179134973303,0.0,107.18861891801316,21.999972097188647,65.6279766184216,0.0,22.000031677417789,318.84369170717948,0.0,21.99999658841289,0.0,75.3103074293922,22.00005327650237,694.6560404655384,0.0,21.99999553878397,2492.858908877391,0.0,40.00976987096153,27.726903219493236,934.894622587032,386.69663905963577,0.0,0.0,0.0,0.0,0.0 
 11/15  15:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.04909245440809,0.0,0.0,21.877935046312204,0.0,0.0,21.806593056418305,0.0,0.0,21.668247866643207,0.0,0.0,22.13225676228997,0.0,0.0,21.539862978011258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  16:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.126009760477666,0.0,0.0,21.551572628110099,0.0,0.0,21.594947560223099,0.0,0.0,21.403411195569754,0.0,0.0,22.10833434328129,0.0,0.0,21.327748397645686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  17:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.140088001726313,0.0,0.0,21.111694826870825,0.0,0.0,21.314843110260534,0.0,0.0,21.090221606354086,0.0,0.0,21.87037658176194,0.0,0.0,21.209385835510625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  18:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.08120372348285,0.0,0.0,20.78423003746562,0.0,0.0,21.079300430789858,0.0,0.0,20.855284966863864,0.0,0.0,21.65694243753409,0.0,0.0,21.10042138552187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  19:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.980147842347777,0.0,0.0,20.54635741536163,0.0,0.0,20.859550731689468,0.0,0.0,20.64286023648008,0.0,0.0,21.45282107580187,0.0,0.0,21.010521054387988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  20:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.842558535838117,0.0,0.0,20.346312684891687,0.0,0.0,20.671151891374057,0.0,0.0,20.506469089747609,0.0,0.0,21.27422775747475,0.0,0.0,20.917816421853993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  21:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.693229378531428,0.0,0.0,20.255663228356374,0.0,0.0,20.587705525369669,0.0,0.0,20.440707217838925,0.0,0.0,21.178183780901077,0.0,0.0,20.855855381294547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  22:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.566081748864993,0.0,0.0,20.200770984313548,0.0,0.0,20.536659329608445,0.0,0.0,20.399617136459808,0.0,0.0,21.117994393800396,0.0,0.0,20.789730380476177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  23:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.472067272786825,0.0,0.0,20.16303204728919,0.0,0.0,20.50394384308289,0.0,0.0,20.373932989189624,0.0,0.0,21.08213727835475,0.0,0.0,20.745034947722549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  24:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.396781731661326,0.0,0.0,20.105236981791017,0.0,0.0,20.452440477522037,0.0,0.0,20.325169070830506,0.0,0.0,21.02143223707095,0.0,0.0,20.68315123745711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  01:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.32122208793421,0.0,0.0,20.05053745949711,0.0,0.0,20.403516944559656,0.0,0.0,20.277968314285315,0.0,0.0,20.963453048471984,0.0,0.0,20.654422947797014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  02:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.22904718035087,0.0,0.0,19.959318419406676,0.0,0.0,20.319541645184587,0.0,0.0,20.194290868498137,0.0,0.0,20.8637772359256,0.0,0.0,20.62799841835412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  03:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.10306900706714,0.0,0.0,19.867659881503959,0.0,0.0,20.231058456248307,0.0,0.0,20.107451759600776,0.0,0.0,20.755814918028869,0.0,0.0,20.59183571117212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  04:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.954085163908439,0.0,0.0,19.813330894606375,0.0,0.0,20.17518064909445,0.0,0.0,20.056621064460033,0.0,0.0,20.68844080182031,0.0,0.0,20.58081978800967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  05:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.799514193889605,0.0,0.0,19.71813297271985,0.0,0.0,20.080464520490535,0.0,0.0,19.963753494010679,0.0,0.0,20.573222373965146,0.0,0.0,20.52880013401333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  06:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.6323999854344,0.0,0.0,19.644289778121406,0.0,0.0,20.007291006138578,0.0,0.0,19.894426828253903,0.0,0.0,20.50205133380394,0.0,0.0,20.525305335005645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  07:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.446803776254929,0.0,0.0,19.533567650406356,0.0,0.0,19.896801597397798,0.0,0.0,19.785913425032786,0.0,0.0,20.39375456229869,0.0,0.0,20.471635406440435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  08:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.292987833630744,2373.193405074694,0.0,21.89268417110728,668.3832559554107,0.0,21.919064093823587,2837.978565533185,0.0,21.91720104646227,959.8047223208532,0.0,21.92437195036114,3121.468186841288,0.0,21.937594412172996,13488.78357243255,2428.953674478883,965.9443307342357,1622.9967148866113,4020.7220116529517,3346.6358665396007,0.0,0.0,0.0,0.0,0.0 
 11/16  09:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.354527471744026,0.0,256.71479418452148,22.00004797772943,0.0,262.31930587745776,22.000012462376238,975.9205539415434,0.0,21.999999866799958,293.22761705505129,0.0,21.99996431233177,1014.722201297116,0.0,21.99999999607232,4835.325838268134,0.0,0.0,742.0295370533418,1686.9853107571924,1302.7800163173318,0.0,0.0,0.0,0.0,0.0 
 11/16  10:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.56745483553942,0.0,1008.944974879877,22.00014544274726,0.0,345.3027859494414,22.00021335847341,790.4364968628433,0.0,21.9999999743271,171.2020943393154,0.0,21.999986092233415,1035.8907772514022,0.0,21.999999999463684,4185.095079502083,0.0,0.0,498.7440494862152,1556.408758751134,1026.4112971244647,0.0,0.0,0.0,0.0,0.0 
 11/16  11:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.850691377551866,0.0,802.712038101613,22.000081479451774,0.0,139.00247548549215,22.000243159900476,552.1813570269142,0.0,21.999999995070114,63.66159493349005,0.0,21.99999459575589,937.4353305058148,0.0,21.99999999992712,3658.805962897229,0.0,0.0,363.84949209103038,1423.7091783428478,767.7163183230831,0.0,0.0,0.0,0.0,0.0 
 11/16  12:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.1530855624464,0.0,1005.8758160743241,21.999553085446999,0.0,92.086248227552,22.000024967365055,332.7822027964171,0.0,21.99999999949599,0.0,40.149242182085348,21.999998663777597,805.9291160336125,0.0,21.99999999999513,3204.2626933462959,0.0,0.0,260.0175937206934,1292.2978207089923,548.416304776342,0.0,0.0,0.0,0.0,0.0 
 11/16  13:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.48731466112558,0.0,1630.8046500429287,21.999659491808357,0.0,12.806329878009365,22.00001250741402,313.73642593272327,0.0,21.999914646587905,0.0,175.00662114339458,22.000150443421356,745.7423714960592,0.0,21.999865102943489,2783.76321954341,0.0,22.0125984492229,48.85398715456405,1137.1140410834485,472.2516187159056,0.0,0.0,0.0,0.0,0.0 
 11/16  14:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.834071442582017,0.0,2034.6995888380507,21.999723725842068,18.020374313075537,0.0,21.99999371743619,292.93330610574687,0.0,21.99991679605492,0.0,486.47259438341919,21.999863317107918,648.6954703999727,0.0,21.999870150178148,2647.6867869760064,0.0,52.75644175914795,0.0,1040.0369906946458,451.36238038194417,0.0,0.0,0.0,0.0,0.0 
 11/16  15:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.053051187419308,0.0,0.0,22.228758933720436,0.0,0.0,21.68052184755198,0.0,0.0,21.485774882361299,0.0,0.0,22.3066225529649,0.0,0.0,21.51823892006739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  16:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.10284386245443,0.0,0.0,21.750761942267518,0.0,0.0,21.32720743610055,0.0,0.0,21.011341418829148,0.0,0.0,22.06898568587595,0.0,0.0,21.20115198078264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  17:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.006362968774974,0.0,0.0,21.036043975872457,0.0,0.0,20.94904211546713,0.0,0.0,20.681382108374984,0.0,0.0,21.687995417917365,0.0,0.0,21.01964055834278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  18:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.84444810518313,0.0,0.0,20.671401864769444,0.0,0.0,20.72563689344433,0.0,0.0,20.513593913435189,0.0,0.0,21.429662543430596,0.0,0.0,20.946059199948075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  19:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.655220260899747,0.0,0.0,20.343051096128407,0.0,0.0,20.507840081493975,0.0,0.0,20.319456167451184,0.0,0.0,21.13774480588863,0.0,0.0,20.779677047810539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  20:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.449363523297575,0.0,0.0,20.050063701860286,0.0,0.0,20.312936410436138,0.0,0.0,20.126439969274644,0.0,0.0,20.87463713224618,0.0,0.0,20.632360141337004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  21:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.251191624319206,0.0,0.0,19.918373060647526,0.0,0.0,20.217892237856885,0.0,0.0,20.05231306806281,0.0,0.0,20.746819867311687,0.0,0.0,20.58809659266499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  22:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.064967636265004,0.0,0.0,19.851672379947457,0.0,0.0,20.163707360166748,0.0,0.0,20.01793324503113,0.0,0.0,20.67846113276593,0.0,0.0,20.57900639434537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  23:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.892076567574195,0.0,0.0,19.77224433031436,0.0,0.0,20.09626246300511,0.0,0.0,19.962686947762049,0.0,0.0,20.595641684343698,0.0,0.0,20.54541198164686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  24:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.726057583043123,0.0,0.0,19.702217427538384,0.0,0.0,20.035964381537274,0.0,0.0,19.911044142013464,0.0,0.0,20.534826358303904,0.0,0.0,20.515705548421616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  01:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.56330968334071,0.0,0.0,19.622248959612049,0.0,0.0,19.963235161308579,0.0,0.0,19.843833997402997,0.0,0.0,20.46225757799227,0.0,0.0,20.46832577163097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  02:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.401153004739745,0.0,0.0,19.522081881913015,0.0,0.0,19.869275297724554,0.0,0.0,19.752079445313887,0.0,0.0,20.367884364732438,0.0,0.0,20.394090653501978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  03:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.238388615925456,0.0,0.0,19.44422803639351,0.0,0.0,19.79491453294136,0.0,0.0,19.680482250440414,0.0,0.0,20.294237844304356,0.0,0.0,20.340986177510893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  04:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.076911503184485,0.0,0.0,19.35784556631614,0.0,0.0,19.71231528914038,0.0,0.0,19.600115625205548,0.0,0.0,20.21314542257431,0.0,0.0,20.299960828498297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  05:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.90719025390789,0.0,0.0,19.276866772548826,0.0,0.0,19.632766879258609,0.0,0.0,19.523163931525386,0.0,0.0,20.135150787779457,0.0,0.0,20.25653507979435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  06:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.730711195316755,0.0,0.0,19.168673722913235,0.0,0.0,19.52676441312281,0.0,0.0,19.41777062637246,0.0,0.0,20.03028219419208,0.0,0.0,20.18713928434507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  07:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.545483519521019,0.0,0.0,19.045541553209494,0.0,0.0,19.405704978757436,0.0,0.0,19.295951642080824,0.0,0.0,19.910177568801158,0.0,0.0,20.094269598565988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  08:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.374796588948699,3646.121680123748,0.0,21.767929528260408,1488.4876611195155,0.0,21.851113742490605,3477.5151061306207,0.0,21.84297624411703,1293.7301946576386,0.0,21.91919741663253,3973.750835709403,0.0,21.88030003829092,17614.30388110604,3719.153085230114,1814.4260119378155,2014.5918029582677,4936.494105274262,4026.1079015653097,0.0,0.0,0.0,0.0,0.0 
 11/17  09:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.457644146376138,83.41083410232204,0.0,21.998820463339045,0.0,147.04341003340779,21.72088243258534,1331.0555493560096,0.0,21.999999980279179,452.38182214248357,0.0,21.99999219990925,1442.9857012461635,0.0,21.99999999966192,6234.244643816911,0.0,0.0,1053.1050805080627,2305.4983358585889,1772.110253309991,0.0,0.0,0.0,0.0,0.0 
 11/17  10:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.610176186848329,9.750479679803903,0.0,21.99969771176398,89.75853097425261,0.0,21.886068031158023,1262.2187166350314,0.0,21.999999996239504,391.08197239162566,0.0,21.999996980582414,1663.2746624968059,0.0,21.999999999954424,6409.479067817862,0.0,314.20305434101399,915.5312912075135,2430.168512102279,1646.045236026788,0.0,0.0,0.0,0.0,0.0 
 11/17  11:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.865436490894287,0.0,1100.6206700684152,22.000053571112738,0.0,2.763882667850339,21.961061823154556,867.5084100767563,0.0,21.99999999928126,204.674545588,0.0,21.999998829905583,1255.4946076636698,0.0,21.99999999999384,4960.795199883897,0.0,151.07530012384576,630.1944068014668,1898.8269560641837,1177.167562754133,0.0,0.0,0.0,0.0,0.0 
 11/17  12:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.119736824929189,0.0,156.46865613334377,22.00001802479651,202.41268683800809,0.0,21.986742274837007,875.4309899427344,0.0,21.999999999863328,205.13765302586035,0.0,21.99999954827392,1356.4455785231594,0.0,21.999999999999173,5261.135099382448,0.0,344.0071425678738,630.0991622997395,1998.884407633128,1184.6134127414385,0.0,0.0,0.0,0.0,0.0 
 11/17  13:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.3607382139327,0.0,329.34409798766139,22.000072784110857,227.91294803137317,0.0,21.995490658416498,784.3538790818348,0.0,21.999999999974045,96.42916408469228,0.0,21.999999825820983,1381.8515828380442,0.0,21.999999999999884,5282.360665280809,0.0,390.2453211253556,571.1453650126754,2086.5551224747525,1130.883882527758,0.0,0.0,0.0,0.0,0.0 
 11/17  14:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.529334605350827,231.4451584389226,0.0,22.000019261018069,299.2551128695568,0.0,21.998464971527239,859.3705290296575,0.0,21.999999999995067,110.10819014913796,0.0,21.999999932801356,1324.9499082535722,0.0,21.999999999999984,5585.306251634939,122.46141825666527,471.4007703571628,607.271526288144,2057.8961974912106,1222.7453651014885,0.0,0.0,0.0,0.0,0.0 
 11/17  15:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.65261507269701,0.0,0.0,21.980387210078168,0.0,0.0,21.344176334758818,0.0,0.0,21.166231280849919,0.0,0.0,22.138212574448415,0.0,0.0,21.214729583724706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  16:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.644857371547866,0.0,0.0,21.267137832399106,0.0,0.0,20.88641018619725,0.0,0.0,20.610144375768493,0.0,0.0,21.843225947866136,0.0,0.0,20.93009305823655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  17:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.586034095324693,0.0,0.0,20.650572756731579,0.0,0.0,20.497099394442448,0.0,0.0,20.25549391450408,0.0,0.0,21.32907570242469,0.0,0.0,20.624249584448955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  18:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.464262219114688,0.0,0.0,20.222198158465074,0.0,0.0,20.24983855219186,0.0,0.0,20.03998820357946,0.0,0.0,20.941710113302706,0.0,0.0,20.496844714760664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  19:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.328301087573168,0.0,0.0,19.881523702952934,0.0,0.0,20.03715198644305,0.0,0.0,19.847873813783126,0.0,0.0,20.64800250898739,0.0,0.0,20.376985632082638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  20:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.18039922046133,0.0,0.0,19.595955491977145,0.0,0.0,19.824179749805024,0.0,0.0,19.649248040095175,0.0,0.0,20.395880223420226,0.0,0.0,20.244988525313955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  21:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.01561999231601,0.0,0.0,19.37681198093883,0.0,0.0,19.66646107555985,0.0,0.0,19.504269748974886,0.0,0.0,20.21497569383769,0.0,0.0,20.139165617501346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  22:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.849676206485026,0.0,0.0,19.295911003894277,0.0,0.0,19.60612900876282,0.0,0.0,19.460660736454586,0.0,0.0,20.141586625823789,0.0,0.0,20.1335870539523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  23:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.692128263900384,0.0,0.0,19.17994052384253,0.0,0.0,19.50448204264734,0.0,0.0,19.36890788725799,0.0,0.0,20.029854221587308,0.0,0.0,20.07114126509321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  24:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.537472053528768,0.0,0.0,19.124570768772967,0.0,0.0,19.457864704349846,0.0,0.0,19.332489295231516,0.0,0.0,19.978187350822297,0.0,0.0,20.05874214029987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  01:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.39249119320145,0.0,0.0,18.998336389892804,0.0,0.0,19.340821131242188,0.0,0.0,19.217367733633848,0.0,0.0,19.85539927166236,0.0,0.0,19.947682671190205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  02:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.25317906492175,0.0,0.0,18.95203295714435,0.0,0.0,19.2985819557161,0.0,0.0,19.180344270144287,0.0,0.0,19.81172672223961,0.0,0.0,19.919960359373623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  03:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.124520809199074,0.0,0.0,18.85932675686722,0.0,0.0,19.21062534896474,0.0,0.0,19.093276693377235,0.0,0.0,19.721696786398945,0.0,0.0,19.841342036698547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  04:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.99808869211924,0.0,0.0,18.804412999963714,0.0,0.0,19.15783174165322,0.0,0.0,19.042728613749114,0.0,0.0,19.66864641298369,0.0,0.0,19.799159991283927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  05:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.876516030651023,0.0,0.0,18.785594774925966,0.0,0.0,19.138645253799586,0.0,0.0,19.02854459007222,0.0,0.0,19.65079803866394,0.0,0.0,19.805646113292544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  06:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.759802441512368,0.0,0.0,18.758313805457474,0.0,0.0,19.110464337332297,0.0,0.0,19.004071910271887,0.0,0.0,19.623270866567635,0.0,0.0,19.795066098610783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  07:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.649825450548545,0.0,0.0,18.76862631257043,0.0,0.0,19.118219133221836,0.0,0.0,19.01736021934972,0.0,0.0,19.632669806598054,0.0,0.0,19.822428223243724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  08:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.55848737533829,3903.278766845053,0.0,21.635998289024415,1692.1519162479775,0.0,21.815450973883608,3752.8944845193379,0.0,21.808272643428965,1437.0001805640334,0.0,21.907356212580788,4303.30734972362,0.0,21.827025670436336,18802.80143985716,3967.099604700192,2015.2107229388217,2156.1594636711326,5262.838451040265,4297.962223366487,0.0,0.0,0.0,0.0,0.0 
 11/18  09:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.682455260532799,1793.9631221731389,0.0,21.9452404963048,722.0863938444518,0.0,21.961589243772328,1745.9834984152977,0.0,21.980623670314459,623.6006829695721,0.0,21.977253782351715,2083.3902768672785,0.0,21.98857510918515,10430.46183074495,1789.990737245638,989.2094983549591,1282.443538790593,3021.9403782691499,2243.34670394434,0.0,0.0,0.0,0.0,0.0 
 11/18  10:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.824038096139075,1441.1237342048044,0.0,21.994342133411629,581.6097855061835,0.0,21.993713557474405,1429.3032893935907,0.0,21.998915093933026,479.9590261032263,0.0,21.995339488665715,1867.4434437010023,0.0,21.99967502429465,9037.414865923709,1369.4067327121978,818.1714902475719,1103.2657790043255,2756.0946156827114,1886.9452741366336,0.0,0.0,0.0,0.0,0.0 
 11/18  11:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.057983365049919,0.0,1033.105975256306,21.998542713656769,254.82475098770466,0.0,21.99786032430267,1160.4571077126439,0.0,21.999793636706138,344.25670079790327,0.0,21.998200636541989,1586.3617346273259,0.0,21.999956306170679,6479.493039655291,0.0,464.9497961888754,917.2535483342067,2413.315674071764,1580.4430469201766,0.0,0.0,0.0,0.0,0.0 
 11/18  12:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.406471378284964,0.0,1793.543971833658,21.99935940112377,279.1454519808749,0.0,21.999555032176319,941.1577808261864,0.0,21.999979158308258,230.65891054729947,0.0,21.999559267160135,1350.8391765150637,0.0,21.999997116629076,5761.083700338285,0.0,463.76008391877346,753.7614173821817,2116.0789963772888,1323.9522285197732,0.0,0.0,0.0,0.0,0.0 
 11/18  13:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.81039473617941,0.0,2147.567653121227,21.99981823268378,241.15533100287304,0.0,21.999856596388246,791.4683729822409,0.0,21.999945547408044,28.46562592606324,0.0,21.999878074198884,1197.6862606115543,0.0,21.99994649892826,5046.827797842522,0.0,401.12191333098147,502.5551848778225,1901.9756478818918,1137.6440776115588,0.0,0.0,0.0,0.0,0.0 
 11/18  14:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.207012795544878,0.0,2375.4413398517965,21.99990071811345,255.49138966476768,0.0,21.999934627572246,781.404323371296,0.0,21.999969941306028,0.0,292.6779797503905,22.000067298161356,1033.3037205190186,0.0,21.99997332904558,4644.883479689206,0.0,426.7247530981581,204.11168543133693,1765.9705896203146,1144.5454773991278,0.0,0.0,0.0,0.0,0.0 
 11/18  15:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.554855675024933,0.0,0.0,23.930017103851836,0.0,0.0,21.39900456767382,0.0,0.0,21.192053873445184,0.0,0.0,23.42195948733182,0.0,0.0,21.34131884846157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  16:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.773407543233025,0.0,0.0,23.89063799894585,0.0,0.0,21.048687235186294,0.0,0.0,20.738432428210588,0.0,0.0,23.96373350400917,0.0,0.0,21.109529867376545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  17:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.835801238695724,0.0,0.0,22.664036660763096,0.0,0.0,20.672563816988398,0.0,0.0,20.40481999963534,0.0,0.0,23.083197944291947,0.0,0.0,20.996377155613069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  18:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.73556986083898,0.0,0.0,21.565020761033347,0.0,0.0,20.438929110648016,0.0,0.0,20.19487994416916,0.0,0.0,22.33061865815304,0.0,0.0,20.913656065152247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  19:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.564080124924595,0.0,0.0,20.80947172948629,0.0,0.0,20.192860161233296,0.0,0.0,19.974983527339327,0.0,0.0,21.64107893904269,0.0,0.0,20.725353360883774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  20:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.348277887799506,0.0,0.0,20.381384691763757,0.0,0.0,20.065190692890487,0.0,0.0,19.878719646633689,0.0,0.0,21.199172331562165,0.0,0.0,20.66077976002635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  21:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.14059895650158,0.0,0.0,19.975145591397678,0.0,0.0,19.906472993680585,0.0,0.0,19.742681328308259,0.0,0.0,20.781486504521348,0.0,0.0,20.547584634193247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  22:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.939437079412174,0.0,0.0,19.744766151349258,0.0,0.0,19.812155461632164,0.0,0.0,19.66828292829083,0.0,0.0,20.55960560507983,0.0,0.0,20.49110905424517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  23:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.75644839496158,0.0,0.0,19.5594629017214,0.0,0.0,19.71250577217652,0.0,0.0,19.582114450289575,0.0,0.0,20.387551776296769,0.0,0.0,20.422589667450706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  24:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.579101942479963,0.0,0.0,19.414695997941299,0.0,0.0,19.62826973717044,0.0,0.0,19.508363357683498,0.0,0.0,20.252877369001014,0.0,0.0,20.361940828244515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  01:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.404021947006929,0.0,0.0,19.30239626611844,0.0,0.0,19.558418005894148,0.0,0.0,19.44835291369974,0.0,0.0,20.149054114967645,0.0,0.0,20.33922230732078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.222443500182693,0.0,0.0,19.22148121197835,0.0,0.0,19.503495678687789,0.0,0.0,19.402730870505054,0.0,0.0,20.0709560811281,0.0,0.0,20.308597789845626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  03:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.049944606503538,0.0,0.0,19.09456344662068,0.0,0.0,19.396673139439004,0.0,0.0,19.297680310233966,0.0,0.0,19.946197077633827,0.0,0.0,20.187666892336116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.891925668464248,0.0,0.0,19.109852740935428,0.0,0.0,19.421392575010079,0.0,0.0,19.3330988905234,0.0,0.0,19.96314835025857,0.0,0.0,20.248431386508196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  05:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.751711369915346,0.0,0.0,19.065381999471318,0.0,0.0,19.383917062756085,0.0,0.0,19.300435594251036,0.0,0.0,19.918094206772286,0.0,0.0,20.216931595163787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  06:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.625900591560403,0.0,0.0,18.98766685668364,0.0,0.0,19.31404541507083,0.0,0.0,19.229235483889278,0.0,0.0,19.841918291690687,0.0,0.0,20.128033813673388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  07:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.51550453696072,0.0,0.0,18.95189706599099,0.0,0.0,19.282839807944634,0.0,0.0,19.19829336341037,0.0,0.0,19.80736203375508,0.0,0.0,20.07870527909435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  08:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.44261476757459,3601.202796690971,0.0,21.76262533845545,1499.2037322234795,0.0,21.83918152918277,3371.87442572257,0.0,21.840854313950378,1254.8247000103625,0.0,21.91559249565267,3718.228764475358,0.0,21.887407068925943,17006.653654705016,3666.1822891179115,1803.6251903768417,1929.2183702697997,4618.7326332908819,3885.3641975093166,0.0,0.0,0.0,0.0,0.0 
 11/19  09:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.586361105853315,1422.9917979563834,0.0,21.99999928307993,573.7930135957995,0.0,21.99999530927125,1309.4977751408224,0.0,21.999999980477637,452.7764241379782,0.0,21.9999920009385,1422.2412932419575,0.0,21.999999999691064,8042.037832709555,1320.8918317798066,758.7457835176535,976.9318882382071,2188.880870411874,1693.0564846217456,0.0,0.0,0.0,0.0,0.0 
 11/19  10:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.78259200691914,1144.6434572198505,0.0,21.999999808888963,454.37604936775736,0.0,21.999998390117779,1143.2577372333727,0.0,21.99999999625108,352.4329458101056,0.0,21.999996888488157,1499.9448622787859,0.0,21.99999999995799,7356.126242053555,1035.8975589411653,626.111194808172,850.1407670161602,2233.4139906991247,1507.0317564486653,0.0,0.0,0.0,0.0,0.0 
 11/19  11:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.026410955161709,812.3784548617859,0.0,21.999999949120818,329.0221219048144,0.0,21.999999448275003,867.2998843455362,0.0,21.999999999281376,225.435928889533,0.0,21.999998791747193,1330.7160443563262,0.0,21.999999999994306,6141.495643919251,691.2612507230716,476.0988432271515,673.8421670704665,2002.6146693500298,1194.147739408263,0.0,0.0,0.0,0.0,0.0 
 11/19  12:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.295237490613386,736.0205928280429,0.0,21.999999986483588,306.80802874350595,0.0,21.9999998113021,791.3154252974473,0.0,21.999999999862614,187.00870276883144,0.0,21.999999531804649,1315.756762465805,0.0,21.99999999999923,5829.643697301847,609.292079630754,442.6825481570365,613.0268516495233,1959.7152049162497,1101.3960388080155,0.0,0.0,0.0,0.0,0.0 
 11/19  13:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.563916544620829,622.0717234299609,0.0,21.99999999640879,270.58574950869299,0.0,21.999999935473939,701.6966259340052,0.0,21.99999999997374,129.35259839229549,0.0,21.999999818640459,1234.1713598643492,0.0,21.999999999999895,5348.293881860993,488.508084529389,392.82160480896359,528.122536802453,1843.9962501445153,991.314431435404,0.0,0.0,0.0,0.0,0.0 
 11/19  14:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.814367541917116,649.9181457279756,0.0,21.999999999045767,278.0609054320221,0.0,21.999999977939845,714.7351214379587,0.0,21.999999999994985,113.99874814836858,0.0,21.999999929775396,1201.5331731236557,0.0,21.999999999999984,5451.523897373678,523.1942178092343,413.97653810286399,540.1269565035992,1845.7776091040844,1024.9176017136272,0.0,0.0,0.0,0.0,0.0 
 11/19  15:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.019696708381454,0.0,0.0,21.272359439810637,0.0,0.0,21.37079090848905,0.0,0.0,21.24475498566502,0.0,0.0,21.726026278982709,0.0,0.0,21.24157887798092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  16:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.10993595358331,0.0,0.0,20.677975212523994,0.0,0.0,20.925622984407899,0.0,0.0,20.71102722674416,0.0,0.0,21.478687801941346,0.0,0.0,20.817025811587408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  17:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.128929005068505,0.0,0.0,20.246097992065854,0.0,0.0,20.543284747231469,0.0,0.0,20.333275442572118,0.0,0.0,21.063693937585243,0.0,0.0,20.607098148193438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  18:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.081334440641507,0.0,0.0,19.881695052880795,0.0,0.0,20.212517755914765,0.0,0.0,20.016221750964545,0.0,0.0,20.67337757858117,0.0,0.0,20.406301803764685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  19:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.98699946701211,0.0,0.0,19.652686885856686,0.0,0.0,19.99978122717549,0.0,0.0,19.822137736167183,0.0,0.0,20.465791266670654,0.0,0.0,20.297580014613759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  20:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.87855581614259,0.0,0.0,19.492484234317325,0.0,0.0,19.847461588914855,0.0,0.0,19.68539414962572,0.0,0.0,20.324370813765257,0.0,0.0,20.226814787151129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  21:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.764593026722549,0.0,0.0,19.374094350117124,0.0,0.0,19.7319567409465,0.0,0.0,19.582657786810647,0.0,0.0,20.215166249428657,0.0,0.0,20.16111579442406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  22:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.65969042209637,0.0,0.0,19.298151579995549,0.0,0.0,19.656163920083978,0.0,0.0,19.517660824607977,0.0,0.0,20.14434215320957,0.0,0.0,20.114739331164274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  23:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.56708286969829,0.0,0.0,19.225553875975444,0.0,0.0,19.58449498199573,0.0,0.0,19.453196628522055,0.0,0.0,20.07669299171415,0.0,0.0,20.06817726213797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  24:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.47881265332638,0.0,0.0,19.212024839721268,0.0,0.0,19.569042129453736,0.0,0.0,19.44670728824776,0.0,0.0,20.065953793231864,0.0,0.0,20.080872952838378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  01:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.39953740833742,0.0,0.0,19.2026686551234,0.0,0.0,19.556894166732886,0.0,0.0,19.441744104039356,0.0,0.0,20.056753163136059,0.0,0.0,20.082586777391908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  02:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.336814843141704,0.0,0.0,19.196702607470419,0.0,0.0,19.548428689651094,0.0,0.0,19.437546249919998,0.0,0.0,20.049522527248887,0.0,0.0,20.06403238211952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  03:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.29261831782746,0.0,0.0,19.2598833084783,0.0,0.0,19.608471789313837,0.0,0.0,19.505346553773433,0.0,0.0,20.113582529254037,0.0,0.0,20.13784893220536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  04:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.262023033275314,0.0,0.0,19.222897424737949,0.0,0.0,19.57226929966973,0.0,0.0,19.468085094132439,0.0,0.0,20.075999642073908,0.0,0.0,20.085194859152684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  05:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.237093395775959,0.0,0.0,19.195710122848906,0.0,0.0,19.54723984438173,0.0,0.0,19.44070336679235,0.0,0.0,20.050468570432849,0.0,0.0,20.04272662864391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  06:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.21708278214234,0.0,0.0,19.172162877187195,0.0,0.0,19.524739691978689,0.0,0.0,19.41623334942083,0.0,0.0,20.027095259437119,0.0,0.0,19.99986575357756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  07:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.20778766122721,0.0,0.0,19.209257963609937,0.0,0.0,19.55964584401733,0.0,0.0,19.453261242486886,0.0,0.0,20.062645580442714,0.0,0.0,20.016094379638554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  08:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.230415377567924,3384.925796477951,0.0,21.815115004752867,1387.5814233552574,0.0,21.895614809994293,3148.039795488381,0.0,21.884659361480425,1121.2546021329636,0.0,21.925566405925378,3926.2208356053326,0.0,21.88827583050432,15489.499955960331,3370.6373613352509,1549.7610138736239,1517.021582203655,4493.794633221544,3454.7543911859886,0.0,0.0,0.0,0.0,0.0 
 11/20  09:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.451582756370376,1094.336230890498,0.0,21.99999957514346,419.80420665278509,0.0,21.999996975845848,1069.6157993295429,0.0,21.999999985786365,335.240713829392,0.0,21.9999929955783,1420.3097796476796,0.0,21.999999999691615,6186.152024746974,924.5292580189675,469.4816332539292,588.625559291987,1849.4012307427689,1250.5833692990539,0.0,0.0,0.0,0.0,0.0 
 11/20  10:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.686597909504024,1169.6638071126018,0.0,21.999999887416636,435.5752687925997,0.0,21.999998969154715,1080.2079408888567,0.0,21.99999999729211,311.79453488066158,0.0,21.999997291376226,1577.4421028337338,0.0,21.999999999958488,6424.134528109699,1000.0261268898368,485.55785088540997,565.7951150871721,2007.51132815883,1261.7131329481823,0.0,0.0,0.0,0.0,0.0 
 11/20  11:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.924045735881774,854.3979761656246,0.0,21.999999970074794,302.66836032344238,0.0,21.999999647773678,778.6772901886552,0.0,21.999999999482335,181.09946976854463,0.0,21.99999895049844,1274.3680017273119,0.0,21.999999999994388,5138.597435151962,677.9348306333683,339.0702683419041,407.9964069959786,1670.3179126609185,939.7470423795234,0.0,0.0,0.0,0.0,0.0 
 11/20  12:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.18722748734885,449.5802436818849,0.0,21.999999992082857,215.58965354983139,0.0,21.9999998801165,590.647456771745,0.0,21.999999999901548,91.03244647892552,0.0,21.999999594880454,1300.1229015065529,0.0,21.999999999999248,4393.23757530763,273.0265035382149,251.87908688633613,317.74660287815206,1695.5623192603055,751.4920886043537,0.0,0.0,0.0,0.0,0.0 
 11/20  13:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.453288207460056,345.20596478728478,0.0,21.99999999790146,171.6931164899488,0.0,21.999999959137705,490.86684199676076,0.0,21.999999999981239,21.586039154095489,0.0,21.999999843433966,1158.871114221588,0.0,21.999999999999895,3851.692152028945,163.1117986454081,196.91608950182587,226.1668956766795,1526.8233451125144,635.1430489522494,0.0,0.0,0.0,0.0,0.0 
 11/20  14:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.70879846665214,312.83632677161406,0.0,21.999999999443618,146.27870463976434,0.0,21.99999998607019,432.186392119198,0.0,21.999999999996424,0.0,28.204939727485909,21.999999939491258,1035.7194493554162,0.0,21.999999999999987,3276.83300209246,111.6908815335898,133.3977649603488,100.13162938367023,1308.7191562778133,519.3625957967694,0.0,0.0,0.0,0.0,0.0 
 11/20  15:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.948785203749638,0.0,0.0,21.69249475039995,0.0,0.0,21.697561102861028,0.0,0.0,21.581464263785308,0.0,0.0,22.107269558004587,0.0,0.0,21.39034600089962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  16:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.118648110274756,0.0,0.0,21.28216375547978,0.0,0.0,21.43085056544473,0.0,0.0,21.26355252770577,0.0,0.0,22.00461719173819,0.0,0.0,21.07875932041495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  17:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.23257268394849,0.0,0.0,20.861352355311,0.0,0.0,21.15683175524869,0.0,0.0,20.946063784042296,0.0,0.0,21.745254780502099,0.0,0.0,20.939409790065569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  18:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.27616386641073,0.0,0.0,20.517659579474484,0.0,0.0,20.845699895989996,0.0,0.0,20.623009121658506,0.0,0.0,21.440958071436869,0.0,0.0,20.766001258854268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  19:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.245176506603806,0.0,0.0,20.285676330659198,0.0,0.0,20.627992882562255,0.0,0.0,20.44257751548822,0.0,0.0,21.201179068325027,0.0,0.0,20.67619135205674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  20:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.16751857271268,0.0,0.0,20.096081261266215,0.0,0.0,20.449296766107194,0.0,0.0,20.275706572152708,0.0,0.0,20.98833291816348,0.0,0.0,20.594033055966717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  21:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.05360557259834,0.0,0.0,19.842923360327345,0.0,0.0,20.236851024374933,0.0,0.0,20.06952517132902,0.0,0.0,20.72831441826481,0.0,0.0,20.4602318941088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  22:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.904551859873665,0.0,0.0,19.69407169985746,0.0,0.0,20.083089559720727,0.0,0.0,19.9255942501662,0.0,0.0,20.568819433227867,0.0,0.0,20.41253213572858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  23:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.71053266374527,0.0,0.0,19.371327924785804,0.0,0.0,19.80961041827114,0.0,0.0,19.65241953432767,0.0,0.0,20.295075918700264,0.0,0.0,20.22143853199077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  24:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.454853238603389,0.0,0.0,19.166179003140888,0.0,0.0,19.60470587752067,0.0,0.0,19.444276438384195,0.0,0.0,20.09933565010804,0.0,0.0,20.117903781785214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  01:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.19557780456073,0.0,0.0,18.980694302698095,0.0,0.0,19.418221065629305,0.0,0.0,19.27043618415908,0.0,0.0,19.916985764962189,0.0,0.0,20.00745865529312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
