Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 11/21  02:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.921548622734169,0.0,0.0,18.92598303374269,0.0,0.0,19.33319780531389,0.0,0.0,19.21050115657113,0.0,0.0,19.83600530372882,0.0,0.0,20.00999000514882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  03:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.65152507570502,0.0,0.0,18.728383046714453,0.0,0.0,19.123217469168876,0.0,0.0,18.994900890245714,0.0,0.0,19.62612060621406,0.0,0.0,19.842596203273769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  04:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.37131759546511,0.0,0.0,18.60999851904386,0.0,0.0,19.005844772173935,0.0,0.0,18.883223262831846,0.0,0.0,19.51251924541595,0.0,0.0,19.78447347794266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  05:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.098071519053148,0.0,0.0,18.489390739964827,0.0,0.0,18.87476872226289,0.0,0.0,18.75353314675827,0.0,0.0,19.384261894405257,0.0,0.0,19.70429657996476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  06:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.824119621921154,0.0,0.0,18.37194195682563,0.0,0.0,18.753909277908265,0.0,0.0,18.637350290682023,0.0,0.0,19.266469780899994,0.0,0.0,19.63485295521204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  07:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.554442642953675,0.0,0.0,18.223774563144614,0.0,0.0,18.60226121403264,0.0,0.0,18.48716801668698,0.0,0.0,19.116816719499846,0.0,0.0,19.51747615261493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  08:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.32583852338312,3828.252402241758,0.0,21.428436625739886,1626.3097113332922,0.0,21.769424125404247,3904.369232138042,0.0,21.323539329251689,1742.6916624398569,0.0,21.809165142556034,4139.733995562416,0.0,21.36810417448551,19868.73104714165,3967.099604700192,2085.0466966461497,2718.388952856462,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 11/21  09:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.3722038491361,940.463371662644,0.0,21.91433444637594,312.4178885117426,0.0,21.952182573819159,2286.579650352085,0.0,21.931936357907369,793.2466927289765,0.0,21.953327578375374,2619.9793795859156,0.0,21.958473316378347,11398.591588316209,1030.3812138151039,695.980664489544,1685.7730211468764,3880.379660926912,3002.546053797503,0.0,0.0,0.0,0.0,0.0 
 11/21  10:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.514013271969426,0.0,226.31546394562066,21.99119070237428,105.11723917377094,0.0,21.992190923449667,1592.6510473677818,0.0,21.996199633003298,552.9082960225314,0.0,21.99046052827469,1810.6222301206927,0.0,21.99882257112495,7985.066766825432,0.0,429.37370477933066,1351.8007276487024,2917.3805157234935,2182.9808445336377,0.0,0.0,0.0,0.0,0.0 
 11/21  11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.771862394496418,0.0,1442.7759757100749,21.997692841802505,156.74511239507047,0.0,21.997350421610866,1454.0125831972728,0.0,21.999280029217,461.5437732008004,0.0,21.99632848637313,1841.6066137089384,0.0,21.99984246280043,7656.827195856835,0.0,454.00753882623567,1208.9577265257593,2885.6674719929458,2004.6634843716263,0.0,0.0,0.0,0.0,0.0 
 11/21  12:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.09880707333778,0.0,2324.9646367568477,21.999122294020176,268.3419457536547,0.0,21.999450158661888,1170.7878760826475,0.0,21.999927456151405,328.2737869874027,0.0,21.99910272260018,1455.1537589771543,0.0,21.99998963122191,6790.888727305927,0.0,539.9965102935514,1025.4806858532834,2437.832797208429,1684.0477598103949,0.0,0.0,0.0,0.0,0.0 
 11/21  13:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.471421704465553,0.0,2481.7459749333177,21.9997330012974,314.72753110759597,0.0,21.99982571345673,1081.431570224152,0.0,21.99992614563773,146.10109916419334,0.0,21.999717358715566,1335.396358618258,0.0,21.99993929816496,6351.931666773623,0.0,572.7489918522031,816.3134956900792,2284.7256880113297,1574.6125170797423,0.0,0.0,0.0,0.0,0.0 
 11/21  14:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.824469701810565,0.0,2247.3216943197655,21.99986087756011,317.0837120137753,0.0,21.999914117875905,974.8457041252905,0.0,21.999942612728736,0.0,175.76734417626904,21.999989656891289,1175.266738937115,0.0,21.99994599397594,5687.420395231418,0.0,563.8550692885756,472.0952470086305,2096.692598340093,1451.246506453851,0.0,0.0,0.0,0.0,0.0 
 11/21  15:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.08342999953749,0.0,0.0,22.96393169007576,0.0,0.0,21.262046686930675,0.0,0.0,21.03055070547662,0.0,0.0,22.37167780294412,0.0,0.0,21.240131578890744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  16:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.17239051534034,0.0,0.0,22.360042023016683,0.0,0.0,20.625136741145949,0.0,0.0,20.418558893217026,0.0,0.0,22.304276712021779,0.0,0.0,20.779423926772226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  17:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.09382862940904,0.0,0.0,21.293547242845038,0.0,0.0,20.242522316884878,0.0,0.0,20.021217610175208,0.0,0.0,21.60231307967033,0.0,0.0,20.608320923164834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  18:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.923347219982717,0.0,0.0,20.535153107352746,0.0,0.0,19.928927011245276,0.0,0.0,19.715137201200727,0.0,0.0,20.979393575486708,0.0,0.0,20.460884010224079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  19:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.682414203045128,0.0,0.0,19.872309713852844,0.0,0.0,19.628956114408987,0.0,0.0,19.42983790027702,0.0,0.0,20.495999401868759,0.0,0.0,20.27757156420183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  20:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.421854291560025,0.0,0.0,19.513555153891877,0.0,0.0,19.464739133627729,0.0,0.0,19.291300929250434,0.0,0.0,20.224156347678478,0.0,0.0,20.224516220102495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  21:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.152771214460509,0.0,0.0,19.157266270027074,0.0,0.0,19.249258164650045,0.0,0.0,19.092838494904905,0.0,0.0,19.924747220724425,0.0,0.0,20.071398472904194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  22:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.887153067942003,0.0,0.0,18.904458922144568,0.0,0.0,19.08471079862646,0.0,0.0,18.943559304024168,0.0,0.0,19.708421451805525,0.0,0.0,19.96498222112882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  23:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.637033127572218,0.0,0.0,18.68059839235316,0.0,0.0,18.91665343938183,0.0,0.0,18.785010302811135,0.0,0.0,19.507346588557537,0.0,0.0,19.823266997465564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  24:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.391727387922555,0.0,0.0,18.59692841915601,0.0,0.0,18.86583423476761,0.0,0.0,18.750029324142447,0.0,0.0,19.437231245336684,0.0,0.0,19.827496504353058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  01:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.161666438764358,0.0,0.0,18.470858456787508,0.0,0.0,18.763799835656604,0.0,0.0,18.657050302863767,0.0,0.0,19.32039547338987,0.0,0.0,19.755854193583489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  02:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.945200852636518,0.0,0.0,18.466884775209484,0.0,0.0,18.770847850626276,0.0,0.0,18.67844062714842,0.0,0.0,19.320078967034786,0.0,0.0,19.803278463584016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  03:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.751569520866287,0.0,0.0,18.440435054636017,0.0,0.0,18.75203093502759,0.0,0.0,18.669663950519366,0.0,0.0,19.295215599696186,0.0,0.0,19.810363645691589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  04:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.578594509286848,0.0,0.0,18.431987739210638,0.0,0.0,18.74796103278087,0.0,0.0,18.67328515984826,0.0,0.0,19.287563702708249,0.0,0.0,19.816798785205877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  05:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.42884161189101,0.0,0.0,18.379983469728619,0.0,0.0,18.70179350918208,0.0,0.0,18.628876936611638,0.0,0.0,19.237989733816673,0.0,0.0,19.765323893405289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  06:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.293016148175152,0.0,0.0,18.392429322347085,0.0,0.0,18.71617028984415,0.0,0.0,18.648688744462608,0.0,0.0,19.251830345470414,0.0,0.0,19.795161544194117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  07:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.170913445517697,0.0,0.0,18.323459022535145,0.0,0.0,18.651488296366716,0.0,0.0,18.582090676344519,0.0,0.0,19.184652357858704,0.0,0.0,19.71419806983024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  08:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.069939433594972,3843.8836116184927,0.0,21.244939169690214,1859.347849429367,0.0,21.708035235907834,3893.165667324934,0.0,21.560081694104566,1620.3184762764859,0.0,21.8249176473467,4119.523964933707,0.0,21.696875825009508,19974.026084357887,3967.099604700192,2314.95826680027,2593.7724199185824,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 11/22  09:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.205024924258045,2189.110466264256,0.0,21.92830232657379,841.1672719962421,0.0,21.960095078824794,2040.2404220070628,0.0,21.972562099773115,734.6807789997959,0.0,21.97111528304142,2115.8955962867187,0.0,21.988063563273287,11983.342585348002,2252.1356841540089,1184.3786347860942,1543.9825002364926,3240.302857297571,2659.0119347335687,0.0,0.0,0.0,0.0,0.0 
 11/22  10:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.391536678113513,1629.8636565625257,0.0,21.99775045124791,667.3486476648768,0.0,21.99740183324246,1555.652199190783,0.0,21.99966665152945,555.1519870617567,0.0,21.997328776718093,1792.7847441125214,0.0,21.99995134748015,9798.319940779254,1578.9649473569785,951.0983651423978,1275.3633235041585,2803.4113873037424,2085.95094333171,0.0,0.0,0.0,0.0,0.0 
 11/22  11:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.627595600609077,1302.112752244435,0.0,21.999402663555139,533.9170620058394,0.0,21.999112340927483,1299.6629609067578,0.0,21.999936311634789,425.8632158582204,0.0,21.998964167845906,1697.9883436902965,0.0,21.999993421397869,8771.754190088594,1243.946612553299,805.9590030740403,1123.6271406387326,2681.295633593604,1813.39482608865,0.0,0.0,0.0,0.0,0.0 
 11/22  12:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.896643040043687,1090.111118318353,0.0,21.99984134485412,461.39570304672,0.0,21.999696740667493,1112.6164961786772,0.0,21.999987830760575,340.323675792386,0.0,21.999598511142158,1556.4612968071497,0.0,21.999999110396204,7888.258515080214,1019.1828245439419,708.6313743175259,988.8139500233556,2478.5504331117138,1589.5489589434088,0.0,0.0,0.0,0.0,0.0 
 11/22  13:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.178341012092277,957.855686765628,0.0,21.99995779698948,406.3245343681401,0.0,21.9998962869994,982.4161339847988,0.0,21.999997671184535,269.12832820925817,0.0,21.999844281872166,1389.1122578965097,0.0,21.99999987947154,7146.787191954389,874.4395211553989,628.7784391429455,868.1867848733575,2249.5375136740437,1422.313958968374,0.0,0.0,0.0,0.0,0.0 
 11/22  14:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.458537295081884,957.3169285644199,0.0,21.99998878846348,405.89539424291709,0.0,21.999964574834864,981.1181682718707,0.0,21.999999555039925,248.6955030573754,0.0,21.99993969097304,1396.227112616315,0.0,21.999999983702918,7029.430706470078,867.083480744389,614.7651506744321,820.64619499699,2222.73654099775,1400.6683649162483,0.0,0.0,0.0,0.0,0.0 
 11/22  15:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.723915563029516,0.0,0.0,21.30775139473041,0.0,0.0,21.188242951374677,0.0,0.0,21.062700773878246,0.0,0.0,21.71562331659637,0.0,0.0,21.149641307308323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  16:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.86629416519331,0.0,0.0,20.47044502890235,0.0,0.0,20.578711182907094,0.0,0.0,20.343423333784025,0.0,0.0,21.26897902941856,0.0,0.0,20.596671258015279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  17:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.920195425850108,0.0,0.0,20.018095792430928,0.0,0.0,20.22841515890742,0.0,0.0,20.003315594175004,0.0,0.0,20.81316512817375,0.0,0.0,20.436214745363644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  18:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.91031131906115,0.0,0.0,19.627945911465348,0.0,0.0,19.895702512013416,0.0,0.0,19.69303745349957,0.0,0.0,20.442908010789215,0.0,0.0,20.232533506927227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  19:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.856356554654206,0.0,0.0,19.36357930636774,0.0,0.0,19.66740124457946,0.0,0.0,19.488108465962978,0.0,0.0,20.20197435811511,0.0,0.0,20.121434005685626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  20:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.776843695478765,0.0,0.0,19.159592529082607,0.0,0.0,19.485554830161218,0.0,0.0,19.323272972301664,0.0,0.0,20.01113704914125,0.0,0.0,20.025046649905325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  21:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.681254467786,0.0,0.0,19.08537563493902,0.0,0.0,19.41999481015164,0.0,0.0,19.27790155058239,0.0,0.0,19.942160504437234,0.0,0.0,20.034022944857946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  22:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.59115558947736,0.0,0.0,18.985804603229864,0.0,0.0,19.32571702397219,0.0,0.0,19.19604825365398,0.0,0.0,19.843804467953555,0.0,0.0,19.964777722146715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  23:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.51157249893295,0.0,0.0,18.883226845116597,0.0,0.0,19.22967011569093,0.0,0.0,19.10628294777591,0.0,0.0,19.74534709165078,0.0,0.0,19.887884887327446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  24:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.43433600429939,0.0,0.0,18.87166748003398,0.0,0.0,19.218514586171709,0.0,0.0,19.105434745937019,0.0,0.0,19.735065604784709,0.0,0.0,19.90460381199674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  01:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.364091040475555,0.0,0.0,18.853294123051407,0.0,0.0,19.19934522830994,0.0,0.0,19.094145432816626,0.0,0.0,19.716075843003045,0.0,0.0,19.903863708964044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  02:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.2983102297806,0.0,0.0,18.804152958219377,0.0,0.0,19.15181535675315,0.0,0.0,19.04956085037241,0.0,0.0,19.668110791963895,0.0,0.0,19.86757239678199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  03:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.231256942053695,0.0,0.0,18.798965108665017,0.0,0.0,19.14579823717509,0.0,0.0,19.048470269687379,0.0,0.0,19.663146731059944,0.0,0.0,19.877261103308926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  04:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.16885490683892,0.0,0.0,18.80260451326658,0.0,0.0,19.14756830598141,0.0,0.0,19.055192440971465,0.0,0.0,19.665863331581464,0.0,0.0,19.893656870679206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  05:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.11054843488073,0.0,0.0,18.799462516937259,0.0,0.0,19.143563282957623,0.0,0.0,19.05477941270984,0.0,0.0,19.662660363315696,0.0,0.0,19.907212837188057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  06:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.052244400008449,0.0,0.0,18.762717179815359,0.0,0.0,19.107578304655939,0.0,0.0,19.018854865194368,0.0,0.0,19.626378426177945,0.0,0.0,19.87562495873725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  07:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.996942803708317,0.0,0.0,18.78689505257524,0.0,0.0,19.128876698832558,0.0,0.0,19.04390178280057,0.0,0.0,19.648742110834758,0.0,0.0,19.894664440052215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  08:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.962925535651222,3901.04936277978,0.0,21.67310442777207,1677.6512715513198,0.0,21.817065715032994,3686.4160699650958,0.0,21.819046359199584,1410.0270373964902,0.0,21.91072386811887,4126.6679629626419,0.0,21.84742790181134,18525.00799161963,3967.099604700192,2001.7132062707825,2130.919094001186,5088.711803360588,4233.033309146615,0.0,0.0,0.0,0.0,0.0 
 11/23  09:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.12357686059657,1949.9907814456965,0.0,21.950451373700806,796.8378461586394,0.0,21.9615958343607,1768.0095611106686,0.0,21.981541302610027,639.5839889493091,0.0,21.97785727844411,1894.1857147070437,0.0,21.989814373446828,10507.833514228501,1939.8224867795257,1064.842599881891,1300.0029176502558,2833.722532948773,2265.912002827788,0.0,0.0,0.0,0.0,0.0 
 11/23  10:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.2884657612938,1513.8050551335583,0.0,21.994806809360744,603.9717988397679,0.0,21.9936235626661,1374.781871238788,0.0,21.998947318422343,464.24607265964007,0.0,21.995392694991414,1555.7363102112195,0.0,21.99970361373691,8859.955227592794,1448.9117838212517,855.1596125528877,1116.688765960189,2481.249404382679,1854.4146867355187,0.0,0.0,0.0,0.0,0.0 
 11/23  11:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.48194580491061,1082.472576797847,0.0,21.998615244277997,450.0209097756897,0.0,21.997813542263367,1096.170342422749,0.0,21.99979792524629,334.7969123062767,0.0,21.9982070657947,1484.5757521163405,0.0,21.999959701056395,7787.739105515532,1013.4992807068156,699.3743474654291,986.3209057262642,2409.864174765177,1575.1494227115782,0.0,0.0,0.0,0.0,0.0 
 11/23  12:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.69794712674381,1039.3588476596233,0.0,21.999631540234078,431.90055096697327,0.0,21.999251735067113,1041.9651349177294,0.0,21.999961307327287,305.7065366857287,0.0,21.99930384176942,1483.6217565122652,0.0,21.99999453826579,7457.291488556125,957.0995979777538,656.213849961339,908.0436721831468,2348.1069592897376,1484.2964350038804,0.0,0.0,0.0,0.0,0.0 
 11/23  13:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.928089656665315,811.0843294286551,0.0,21.99990195361629,374.91759179476505,0.0,21.999743959087735,916.0640325517679,0.0,21.999992591646174,226.5401009004172,0.0,21.999729819241219,1413.073397345518,0.0,21.999999259828944,6894.597660772796,728.4434947040833,598.8673309354965,828.4925266251445,2277.1235246445437,1358.1398097232603,0.0,0.0,0.0,0.0,0.0 
 11/23  14:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.141135499662508,972.8429415914161,0.0,21.999973946487317,417.46966841622727,0.0,21.999912504026744,1013.3925052908371,0.0,21.999998583927906,256.36477326629849,0.0,21.999895301300805,1456.402062039122,0.0,21.99999989990566,7351.080413893859,895.5918806314402,652.2834609839383,880.1651795486766,2347.6917804108109,1471.817138178725,0.0,0.0,0.0,0.0,0.0 
 11/23  15:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.30815867318369,0.0,0.0,21.036421787540556,0.0,0.0,21.148195884650215,0.0,0.0,21.019857913396807,0.0,0.0,21.49656360571269,0.0,0.0,21.12639854653615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  16:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.349631318958964,0.0,0.0,20.449929294608844,0.0,0.0,20.588496559586397,0.0,0.0,20.47740337617917,0.0,0.0,21.112790025675225,0.0,0.0,20.662734381128538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  17:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.3226096925297,0.0,0.0,19.96688844145284,0.0,0.0,20.21089368781101,0.0,0.0,20.058394924666059,0.0,0.0,20.672592905748105,0.0,0.0,20.458170599386624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  18:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.2397972553049,0.0,0.0,19.647567091962054,0.0,0.0,19.943239758646116,0.0,0.0,19.789147878559306,0.0,0.0,20.411922543829918,0.0,0.0,20.325345935048785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  19:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.137085357687199,0.0,0.0,19.391542036995209,0.0,0.0,19.71444297179653,0.0,0.0,19.568004386381387,0.0,0.0,20.19618076961351,0.0,0.0,20.195552237886035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  20:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.025159956370858,0.0,0.0,19.221057101820557,0.0,0.0,19.558561681961533,0.0,0.0,19.4208496638796,0.0,0.0,20.04768227449729,0.0,0.0,20.113501123631506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  21:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.90667675794508,0.0,0.0,19.12402201398893,0.0,0.0,19.46747573108061,0.0,0.0,19.340898712204966,0.0,0.0,19.963098515943896,0.0,0.0,20.08384194294862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  22:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.788096140507457,0.0,0.0,19.044618102887257,0.0,0.0,19.391404453524357,0.0,0.0,19.274917807503383,0.0,0.0,19.89271417234835,0.0,0.0,20.071269508515387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  23:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.668385038367935,0.0,0.0,18.94030727594446,0.0,0.0,19.289588690839087,0.0,0.0,19.177878970005325,0.0,0.0,19.793906596417579,0.0,0.0,19.995203469759799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  24:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.554108388401159,0.0,0.0,18.91010071966905,0.0,0.0,19.257805226257419,0.0,0.0,19.15351375269446,0.0,0.0,19.76599980551366,0.0,0.0,19.98170202564505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  01:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.452545158201614,0.0,0.0,18.81200911150503,0.0,0.0,19.162600934163366,0.0,0.0,19.059021829534488,0.0,0.0,19.67223890120616,0.0,0.0,19.90162594236096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.346313442973803,0.0,0.0,18.72532512769741,0.0,0.0,19.07877920048641,0.0,0.0,18.9754419677352,0.0,0.0,19.59032797282652,0.0,0.0,19.839369495339388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  03:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.236538021306765,0.0,0.0,18.652468051375427,0.0,0.0,19.005980495741196,0.0,0.0,18.903456592208785,0.0,0.0,19.518853800381345,0.0,0.0,19.770597205229767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  04:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.133764966009787,0.0,0.0,18.66099655368463,0.0,0.0,19.0106107201762,0.0,0.0,18.914597207708665,0.0,0.0,19.526633438581578,0.0,0.0,19.794318375985534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  05:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.044235464936933,0.0,0.0,18.635512851284834,0.0,0.0,18.983213665073757,0.0,0.0,18.890238259319763,0.0,0.0,19.50043730107599,0.0,0.0,19.775890993873224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.96141357075114,0.0,0.0,18.629847650231747,0.0,0.0,18.976188632946813,0.0,0.0,18.886571670808246,0.0,0.0,19.495235973994125,0.0,0.0,19.786197822855358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.881570241985712,0.0,0.0,18.60313539707224,0.0,0.0,18.948896414176525,0.0,0.0,18.86061233882196,0.0,0.0,19.46870429161585,0.0,0.0,19.767563337957414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  08:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.81636293028536,3888.0414295514285,0.0,21.45408212179062,1785.250411927486,0.0,21.787373169138069,3926.071768508849,0.0,21.76291107705762,1530.146217843099,0.0,21.876383617113107,4332.29721745392,0.0,21.74852236607581,19446.02271713893,3967.099604700192,2148.2368379997708,2324.622922754515,5375.671916581384,4526.860460962804,0.0,0.0,0.0,0.0,0.0 
 11/24  09:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.976332469744526,1804.0563093108968,0.0,21.917581085162597,706.8522829481358,0.0,21.955549747445617,1806.5608481119385,0.0,21.975928999657329,655.4883133984395,0.0,21.96948870649055,2086.3924199152718,0.0,21.98330388560917,10841.715667890105,1851.61125681561,1012.8913519025213,1389.4862209890965,3121.7851859773538,2362.410678065254,0.0,0.0,0.0,0.0,0.0 
 11/24  10:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.1810053485542,955.7472806598744,0.0,21.991444495423488,466.28515777848227,0.0,21.99268606858359,1472.5760075128065,0.0,21.99864358474869,501.8697957734794,0.0,21.993710608570124,1866.313623828084,0.0,21.99952139583504,8691.028571362545,899.5918352673085,728.1480532113322,1175.3433853651887,2816.87610969635,1967.5382136820979,0.0,0.0,0.0,0.0,0.0 
 11/24  11:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.467000600373106,0.0,934.922692107094,21.99777252351146,256.7135398423152,0.0,21.997502714345715,1240.3295718274358,0.0,21.999741039548718,381.55457131045207,0.0,21.99756343746775,1593.6470332685904,0.0,21.99993536497067,6951.222253808799,0.0,516.3512699486897,1053.422059664344,2543.6896631851898,1734.2282868703083,0.0,0.0,0.0,0.0,0.0 
 11/24  12:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.840410702906895,0.0,1574.4000779643562,21.999323306582548,275.7766196966513,0.0,21.999477719686028,969.8555219704808,0.0,21.999973681555625,249.36796947241283,0.0,21.999399696660619,1266.0567085029075,0.0,21.99999570405646,6238.988953393678,0.0,534.5310824492801,920.7246897183507,2216.4642003722267,1463.738006713552,0.0,0.0,0.0,0.0,0.0 
 11/24  13:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.247291028516238,0.0,1609.6765749629704,21.999812126363229,300.224692616031,0.0,21.999792920223613,933.7123772187574,0.0,21.999893603180526,118.80333378725209,0.0,21.999764670149589,1261.6136909256002,0.0,21.99990089386026,5919.863130567934,0.0,534.1508218489057,740.8225463693971,2150.6149606817837,1390.7438275275786,0.0,0.0,0.0,0.0,0.0 
 11/24  14:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.64262828391663,0.0,2216.179415109071,21.999820049302664,308.61183987537108,0.0,21.99987144470873,897.3631951906382,0.0,21.999901455373938,0.0,234.7921958678685,22.000077715175736,1070.4946672510078,0.0,21.999910573280976,5175.0311483441,0.0,517.8576197180903,338.0808867086877,1898.0915635163299,1317.4701042607226,0.0,0.0,0.0,0.0,0.0 
 11/24  15:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.999880354472525,0.0,0.0,23.732741960969013,0.0,0.0,21.36357867273957,0.0,0.0,21.161369411093106,0.0,0.0,23.025882334944798,0.0,0.0,21.384282051068149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  16:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.21330606676166,0.0,0.0,23.214411063752239,0.0,0.0,20.94689259819269,0.0,0.0,20.654416276134108,0.0,0.0,23.05294950664529,0.0,0.0,21.122708986764758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.25940047621032,0.0,0.0,22.04100980140071,0.0,0.0,20.535212778785885,0.0,0.0,20.244441648768264,0.0,0.0,22.300642937302066,0.0,0.0,20.91246698273174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  18:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.134894296710067,0.0,0.0,20.98908751188378,0.0,0.0,20.25317361846396,0.0,0.0,19.99826295164068,0.0,0.0,21.648843521244915,0.0,0.0,20.764521183005397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  19:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.945115653342989,0.0,0.0,20.388490758706579,0.0,0.0,20.00418247020552,0.0,0.0,19.78442661721822,0.0,0.0,21.092836913140503,0.0,0.0,20.626872189292596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  20:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.720709135383666,0.0,0.0,20.006719475799419,0.0,0.0,19.84354895266401,0.0,0.0,19.65841107781737,0.0,0.0,20.708142364817588,0.0,0.0,20.558999483933876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  21:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.488185032542384,0.0,0.0,19.6746832611355,0.0,0.0,19.68494545282448,0.0,0.0,19.526676537901893,0.0,0.0,20.422097690812778,0.0,0.0,20.453703505959714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  22:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.269649316908067,0.0,0.0,19.4623773656168,0.0,0.0,19.580917814554995,0.0,0.0,19.444711498206457,0.0,0.0,20.24833018829523,0.0,0.0,20.390442603269635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  23:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.080655100975997,0.0,0.0,19.243261220253868,0.0,0.0,19.433240428015585,0.0,0.0,19.30677608728899,0.0,0.0,20.0519380764029,0.0,0.0,20.23209110741283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  24:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.91174187388737,0.0,0.0,19.050192215032433,0.0,0.0,19.292560345466439,0.0,0.0,19.17030009840547,0.0,0.0,19.877241704977516,0.0,0.0,20.072835676419019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.754839860624107,0.0,0.0,18.848331278536138,0.0,0.0,19.130536463175575,0.0,0.0,19.008078623560217,0.0,0.0,19.691434965720604,0.0,0.0,19.89819157594854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  02:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.597690500356774,0.0,0.0,18.854137787340016,0.0,0.0,19.153997945905606,0.0,0.0,19.04594530188052,0.0,0.0,19.70431274193482,0.0,0.0,19.964164954389479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.454417026415965,0.0,0.0,18.86937782928128,0.0,0.0,19.177197974958859,0.0,0.0,19.083231234521219,0.0,0.0,19.71965041380837,0.0,0.0,20.019321976995575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  04:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.327753008556959,0.0,0.0,18.812488717430715,0.0,0.0,19.130304654338976,0.0,0.0,19.040698938352567,0.0,0.0,19.665548893240829,0.0,0.0,19.983396041400316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  05:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.20571544494143,0.0,0.0,18.774985760660387,0.0,0.0,19.10018254337793,0.0,0.0,19.01402539391362,0.0,0.0,19.631396970105983,0.0,0.0,19.967781023808294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  06:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.08697245641508,0.0,0.0,18.743636199874876,0.0,0.0,19.07291222695714,0.0,0.0,18.990086636852614,0.0,0.0,19.60159714322159,0.0,0.0,19.952715772153924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  07:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.972771995718447,0.0,0.0,18.686686163102946,0.0,0.0,19.020415833254476,0.0,0.0,18.93828089163483,0.0,0.0,19.54702022496325,0.0,0.0,19.912068044562177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  08:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.865326304316094,3859.318178367918,0.0,21.47821478968561,1762.0641191851149,0.0,21.783797299864625,3857.7662355392255,0.0,21.767147790458794,1496.3238769259065,0.0,21.874147025304067,4163.237093718382,0.0,21.815695300230098,19584.681689965753,3967.099604700192,2185.6556241302548,2413.5015507688615,5364.542120047204,4550.351816178978,0.0,0.0,0.0,0.0,0.0 
 11/25  09:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.95699234044282,2168.3682212798214,0.0,21.921238180447049,867.3407792053754,0.0,21.954739847867935,2077.738816981047,0.0,21.976342323628275,775.1862952952997,0.0,21.968881970578754,2344.561540929347,0.0,21.987753509612167,12837.814371539282,2267.1451789734685,1284.972625331649,1731.8515985967156,3650.7341672639156,2799.579827233264,0.0,0.0,0.0,0.0,0.0 
 11/25  10:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.056870238594546,1317.4798120150609,0.0,21.991852862851706,661.2230351945082,0.0,21.992560760371707,1979.1282582753293,0.0,21.99867075247896,726.5413098251092,0.0,21.993590024244584,2404.1290732480267,0.0,21.999650320853953,11732.456160744166,1342.1581007056703,1085.5218760210549,1724.715543604694,3759.4147405115497,2717.1149257609297,0.0,0.0,0.0,0.0,0.0 
 11/25  11:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.149880228458629,1092.3138838039959,0.0,21.997838017618297,587.0731705289736,0.0,21.997459044756469,1626.8671630897807,0.0,21.99974631647754,567.170997447477,0.0,21.997515896593858,2007.1795454265794,0.0,21.99995280770123,10697.484968934048,1122.6947925509897,1033.5834616774576,1612.9282690950279,3423.90594017254,2400.841531297766,0.0,0.0,0.0,0.0,0.0 
 11/25  12:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.2689314909481,179.40615535706457,0.0,21.999428139279144,653.4611211276242,0.0,21.999134736238099,1670.4804810230908,0.0,21.999951781581069,575.7650832044728,0.0,21.99904048793072,2162.2108448960009,0.0,21.9999936642804,10137.656667302897,213.66714576875595,1110.167386480438,1642.9716598936178,3606.5008595534125,2460.8186414664039,0.0,0.0,0.0,0.0,0.0 
 11/25  13:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.401394742183169,213.8680873728099,0.0,21.999848760901608,639.817339733906,0.0,21.999705489703513,1588.9414754275759,0.0,21.9999908399013,459.76158682401276,0.0,21.99962967554584,2095.6898868323989,0.0,21.99999915001753,9893.04400472761,247.590750747283,1096.1407642821608,1526.6659808577929,3539.9474764831359,2379.168058216969,0.0,0.0,0.0,0.0,0.0 
 11/25  14:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.475251843420656,801.8386263122866,0.0,21.999959918023778,684.2078675124458,0.0,21.99989961624667,1646.2086099617537,0.0,21.999998256330956,458.8095411031727,0.0,21.999856930398939,1909.5896645953727,0.0,21.99999988567633,10395.230937298298,835.3346175226723,1140.3627732534974,1525.530959564213,3354.095739154488,2436.375873663159,0.0,0.0,0.0,0.0,0.0 
 11/25  15:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.51885957871567,0.0,0.0,21.153836106795269,0.0,0.0,20.517380736700369,0.0,0.0,20.32695003362315,0.0,0.0,21.309658546323985,0.0,0.0,20.644728150855344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  16:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.35717732788641,0.0,0.0,20.19077678800702,0.0,0.0,19.835621918694174,0.0,0.0,19.60503724834058,0.0,0.0,20.615089077030988,0.0,0.0,20.224741546649889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  17:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.16464451566307,0.0,0.0,19.420184287390208,0.0,0.0,19.28493226790777,0.0,0.0,19.06171722382579,0.0,0.0,19.987646543060654,0.0,0.0,19.895805964180164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  18:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.89978873938679,0.0,0.0,18.862092669314053,0.0,0.0,18.91189625904482,0.0,0.0,18.710883854157268,0.0,0.0,19.5608720310681,0.0,0.0,19.697990769166134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  19:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.615757445061963,0.0,0.0,18.38692563721758,0.0,0.0,18.56661043022506,0.0,0.0,18.38443765627186,0.0,0.0,19.17530654203626,0.0,0.0,19.48202868495079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  20:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.327405083044152,0.0,0.0,18.192745256097838,0.0,0.0,18.42613339731815,0.0,0.0,18.27390907334702,0.0,0.0,19.011447756707509,0.0,0.0,19.473659787662279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  21:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.060594722857682,0.0,0.0,17.956262032245694,0.0,0.0,18.227246158491608,0.0,0.0,18.09262452555092,0.0,0.0,18.79610096796583,0.0,0.0,19.367306593898097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  22:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.790095936548033,0.0,0.0,17.609881022927284,0.0,0.0,17.91640207335938,0.0,0.0,17.781836282223084,0.0,0.0,18.47266549537302,0.0,0.0,19.084841200747158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  23:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.48715684642864,0.0,0.0,17.296375993361914,0.0,0.0,17.64428494296255,0.0,0.0,17.51130534042477,0.0,0.0,18.193815131730188,0.0,0.0,18.854588040276889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  24:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.18628971009419,0.0,0.0,17.258715961229386,0.0,0.0,17.610046356361378,0.0,0.0,17.49903112382399,0.0,0.0,18.160358509961524,0.0,0.0,18.917609776369966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  01:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.90637652911029,0.0,0.0,17.196117918876199,0.0,0.0,17.540212053176256,0.0,0.0,17.445667155600736,0.0,0.0,18.08991854369188,0.0,0.0,18.914965226539488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  02:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.652628640549546,0.0,0.0,17.09289747247868,0.0,0.0,17.436769577656184,0.0,0.0,17.34917380051818,0.0,0.0,17.98601207758085,0.0,0.0,18.855919798620865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  03:00:00,-15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.401849974698264,0.0,0.0,16.977570006784807,0.0,0.0,17.32330313166489,0.0,0.0,17.239631539239498,0.0,0.0,17.87292283676036,0.0,0.0,18.786825275293148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  04:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.14976348594877,0.0,0.0,16.957749081187207,0.0,0.0,17.29850125300945,0.0,0.0,17.226075551015709,0.0,0.0,17.85055774318454,0.0,0.0,18.824827418738363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  05:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.908822313304386,0.0,0.0,16.944700305239125,0.0,0.0,17.278910361449968,0.0,0.0,17.21743220826589,0.0,0.0,17.832779367688326,0.0,0.0,18.854819729120587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  06:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.685711698302848,0.0,0.0,16.851453213596107,0.0,0.0,17.185448043171904,0.0,0.0,17.125440652250558,0.0,0.0,17.739413812584777,0.0,0.0,18.774586903252563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  07:00:00,-16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.475229733564717,0.0,0.0,16.83192432530794,0.0,0.0,17.16312279364605,0.0,0.0,17.108812753263956,0.0,0.0,17.719012845369883,0.0,0.0,18.78117949168824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  08:00:00,-16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.31491365283549,3696.3481145637394,0.0,20.12693553761944,1644.5603400370165,0.0,20.54287689445855,3530.304976074949,0.0,19.833346379113224,1625.5987121912752,0.0,20.375571314925126,3478.9008659114986,0.0,20.506048015953895,20544.228711101845,3967.099604700192,2370.1810266984896,3108.752286764321,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 11/26  09:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.428699521527744,2446.2135116372676,0.0,21.896566332603024,976.6756560128777,0.0,21.921102076056248,3537.3616367762808,0.0,21.462049285834988,1507.9094357701686,0.0,21.805929918639227,3516.438776194915,0.0,21.558319161233297,18393.79369799913,2681.396583179693,1651.7278302607347,2962.473491619849,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 11/26  10:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.72878782013685,176.39090948896775,0.0,21.984419070731084,394.2543524410594,0.0,21.983573132595568,2684.669158803467,0.0,21.945594811318104,991.6873569535374,0.0,21.952389713494325,2843.9866571809027,0.0,21.970776362295085,12966.624013044964,284.3850726966873,970.0956650569823,2301.9430501120725,4607.920455971873,3698.7487950670808,0.0,0.0,0.0,0.0,0.0 
 11/26  11:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.151547931897227,0.0,1377.9228223486903,21.998019614976088,389.72683232825059,0.0,21.99650189448515,2128.3105258597718,0.0,21.994378513646248,774.5766091472151,0.0,21.98788279409598,2311.9994446467164,0.0,21.99793127494813,11009.19237157978,0.0,923.1541330675925,1997.2121884050544,3947.770300229373,3037.524775737492,0.0,0.0,0.0,0.0,0.0 
 11/26  12:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.67043138033327,0.0,2007.7267706385047,21.999602497863479,544.2061448508357,0.0,21.999174361764397,1869.23709627056,0.0,21.999325821027143,652.7571236821641,0.0,21.9967286987475,2081.209288917258,0.0,21.999730604501907,10273.16900846543,0.0,1038.2089346067547,1795.4391896138328,3619.63662960339,2716.353280501184,0.0,0.0,0.0,0.0,0.0 
 11/26  13:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.210919831924699,0.0,2120.5954892538145,21.99984977579322,594.3365225468374,0.0,21.99973059457143,1742.8622094073722,0.0,21.999846167504005,447.81450825832328,0.0,21.999027497774386,1966.241545928559,0.0,21.999888872389947,9703.240753063958,0.0,1063.471026762424,1540.4545225906559,3443.1464464476678,2552.637783122941,0.0,0.0,0.0,0.0,0.0 
 11/26  14:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.709862865244866,0.0,1757.4529710363482,21.99991436980102,564.4674062387794,0.0,21.999873903704399,1531.0909034692823,0.0,21.999941606720016,101.82532281809063,0.0,21.99973252784007,1666.8129313752907,0.0,21.999948674523265,8723.098898650966,0.0,1020.249049230399,1167.7552503653124,3110.63668201752,2320.9269428974678,0.0,0.0,0.0,0.0,0.0 
 11/26  15:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.100328477308548,0.0,0.0,22.54861124897621,0.0,0.0,20.71956481307576,0.0,0.0,20.46094774206198,0.0,0.0,21.847083195433777,0.0,0.0,20.89753173966038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  16:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.256992115890857,0.0,0.0,21.603151621317143,0.0,0.0,20.11058307233784,0.0,0.0,19.813120779844604,0.0,0.0,21.307711879712146,0.0,0.0,20.461278167526318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  17:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.249363219234436,0.0,0.0,20.52581047101151,0.0,0.0,19.534996295305274,0.0,0.0,19.251516083251283,0.0,0.0,20.589797185258527,0.0,0.0,20.212732234935648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  18:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.112047500981987,0.0,0.0,19.737212205792923,0.0,0.0,19.156455755280015,0.0,0.0,18.908938442187464,0.0,0.0,20.066322744846965,0.0,0.0,20.053854233218574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  19:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.907037414214284,0.0,0.0,19.172905946043785,0.0,0.0,18.88381183930867,0.0,0.0,18.677652959623246,0.0,0.0,19.682169963931555,0.0,0.0,19.963301265574317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  20:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.668038531669556,0.0,0.0,18.71401192460948,0.0,0.0,18.640895271370277,0.0,0.0,18.471120048744245,0.0,0.0,19.354085046606508,0.0,0.0,19.85089301892843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  21:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.42465046084366,0.0,0.0,18.39958056352401,0.0,0.0,18.45902133646032,0.0,0.0,18.320189473624219,0.0,0.0,19.116785241664496,0.0,0.0,19.75170961520367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  22:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.194311528299077,0.0,0.0,18.149723638615776,0.0,0.0,18.298799902444889,0.0,0.0,18.182028498668534,0.0,0.0,18.918081342319384,0.0,0.0,19.615732665716278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  23:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.003008092754945,0.0,0.0,18.05515703083438,0.0,0.0,18.25595758888617,0.0,0.0,18.16036614324808,0.0,0.0,18.85217752342548,0.0,0.0,19.58177449775999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  24:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.855391691363316,0.0,0.0,17.97576168660058,0.0,0.0,18.212065887472368,0.0,0.0,18.12993641128766,0.0,0.0,18.791310192929445,0.0,0.0,19.50598927905241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  01:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.752160956448183,0.0,0.0,17.899965261155086,0.0,0.0,18.164664149885565,0.0,0.0,18.088751783752,0.0,0.0,18.731852884129219,0.0,0.0,19.424112118348189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  02:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.675367005766807,0.0,0.0,17.840911805291776,0.0,0.0,18.12654982624242,0.0,0.0,18.053749624892256,0.0,0.0,18.685402438615478,0.0,0.0,19.35274260673973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  03:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.613800615237638,0.0,0.0,17.747332410708933,0.0,0.0,18.05118542142651,0.0,0.0,17.976523914946939,0.0,0.0,18.603644291033814,0.0,0.0,19.251037846892996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  04:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.553587676160039,0.0,0.0,17.688383468953356,0.0,0.0,18.004124036452585,0.0,0.0,17.929213787532125,0.0,0.0,18.552970995241183,0.0,0.0,19.19035074084845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  05:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.497471141127387,0.0,0.0,17.660662149509716,0.0,0.0,17.982537828645407,0.0,0.0,17.909422306948227,0.0,0.0,18.52927915519784,0.0,0.0,19.158090418766418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  06:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.449822470682595,0.0,0.0,17.618091119136229,0.0,0.0,17.945601871832947,0.0,0.0,17.87220429971122,0.0,0.0,18.49028194674302,0.0,0.0,19.109336921707624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  07:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.40902486816016,0.0,0.0,17.603670242593485,0.0,0.0,17.933752801003974,0.0,0.0,17.861109176119397,0.0,0.0,18.47763877004272,0.0,0.0,19.08383747950736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  08:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.389423365216317,3831.3308694088148,0.0,20.441325052450308,1879.704811036074,0.0,20.948969544455627,3846.1438564176239,0.0,20.72260119070362,2012.1773348637844,0.0,21.65387383478614,4034.512548014881,0.0,20.933968235073974,20539.656349897556,3967.099604700192,2370.1810266984896,3104.17992556003,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 11/27  09:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.583830515417774,3381.4773803494474,0.0,21.83625254876236,1387.3120691714417,0.0,21.926062511661116,3170.341909500983,0.0,21.923049602411937,1100.3724879380075,0.0,21.970267042897996,3597.300982532019,0.0,21.896395593199409,17450.446664210336,3511.862927244157,1845.9556645525343,2088.0965277485036,4957.550935989375,3943.4496345354975,0.0,0.0,0.0,0.0,0.0 
 11/27  10:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.846982336192687,2242.750243990842,0.0,21.999757538051015,947.2666635086753,0.0,21.999569985585905,2134.5516772504408,0.0,21.999979246857028,824.4748327861053,0.0,21.99967036305209,2505.831374566921,0.0,21.999996417415255,13087.99706575931,2245.6937886936395,1342.0047305604858,1767.6827267252266,3796.46745212344,2832.6173935162476,0.0,0.0,0.0,0.0,0.0 
 11/27  11:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.136419599656982,1608.917888934604,0.0,21.999935569991963,700.6788029028576,0.0,21.999853141404594,1663.312366302297,0.0,21.999996034146056,581.5469164844908,0.0,21.999872326206007,2133.8043709942396,0.0,21.999999515232188,10939.003625359508,1599.4864215008204,1070.9952866884997,1476.157174935781,3363.8403768410328,2324.9933912531066,0.0,0.0,0.0,0.0,0.0 
 11/27  12:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.450707347516439,1564.8833992096998,0.0,21.99999029190846,685.9108116778666,0.0,21.999969403701649,1606.6887722744319,0.0,21.999999598556788,560.4765454986505,0.0,21.99996867183946,2160.3243141908349,0.0,21.999999967904495,10829.874325084027,1555.4454222133005,1056.2961810715679,1455.3250881513932,3390.710321331852,2268.5663381756446,0.0,0.0,0.0,0.0,0.0 
 11/27  13:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.773905049959737,1305.777026091274,0.0,22.00004258433597,593.1179557493533,0.0,21.999932928019058,1390.166401753097,0.0,22.000011160116168,447.4981511858696,0.0,21.999831009149845,1861.9860246661634,0.0,22.00000565499715,9850.50199948853,1296.2721110403909,963.5628717424195,1342.5467485992675,3092.502201857709,2052.087092108474,0.0,0.0,0.0,0.0,0.0 
 11/27  14:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.065759046183869,1417.9762787311993,0.0,22.000004427681163,617.1433156138255,0.0,21.99998897325295,1442.052141962109,0.0,22.000000629468894,458.6454672836526,0.0,21.999965299508369,1853.2421626612523,0.0,22.000000162502884,10042.072390708514,1408.587804794693,987.6905210670091,1353.896621982591,3084.1693465817245,2104.1971221422279,0.0,0.0,0.0,0.0,0.0 
 11/27  15:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.298291871027335,0.0,0.0,20.652579579503994,0.0,0.0,20.778135465053876,0.0,0.0,20.641931920125907,0.0,0.0,21.12338423276627,0.0,0.0,20.898402393681928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  16:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.38250295783606,0.0,0.0,20.09107995223227,0.0,0.0,20.25208825498433,0.0,0.0,20.129920741256038,0.0,0.0,20.658395472743949,0.0,0.0,20.492374452178959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  17:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.424136621774661,0.0,0.0,19.5686335407714,0.0,0.0,19.838091306069587,0.0,0.0,19.67141486359067,0.0,0.0,20.274513262264379,0.0,0.0,20.288003733586338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  18:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.405042637783215,0.0,0.0,19.163632586019845,0.0,0.0,19.47910443723032,0.0,0.0,19.31540278454307,0.0,0.0,19.944246588188898,0.0,0.0,20.07547752210938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  19:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.34570371607263,0.0,0.0,18.8369108929107,0.0,0.0,19.17476455917192,0.0,0.0,19.022106715687245,0.0,0.0,19.655629904729957,0.0,0.0,19.872517413399156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  20:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.258019223067184,0.0,0.0,18.581044709273983,0.0,0.0,18.93231089641997,0.0,0.0,18.7898249724848,0.0,0.0,19.425175029125837,0.0,0.0,19.70959580815475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  21:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.155661804622295,0.0,0.0,18.41920037327857,0.0,0.0,18.774680674228006,0.0,0.0,18.644205280320674,0.0,0.0,19.276927982843078,0.0,0.0,19.62283885797408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
