Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 11/27  22:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.038954864001852,0.0,0.0,18.26883352108,0.0,0.0,18.627006465763516,0.0,0.0,18.506789245536465,0.0,0.0,19.13677444577193,0.0,0.0,19.557486750113385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  23:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.900819732940036,0.0,0.0,18.120300309915139,0.0,0.0,18.479959176662896,0.0,0.0,18.367653930907108,0.0,0.0,18.995701145338037,0.0,0.0,19.485873621295938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  24:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.743875414133571,0.0,0.0,18.020584659921246,0.0,0.0,18.37757091748146,0.0,0.0,18.274872856852974,0.0,0.0,18.898867011510438,0.0,0.0,19.448619063915378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  01:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.579132149918705,0.0,0.0,17.945378744257409,0.0,0.0,18.298010361176798,0.0,0.0,18.205107400437205,0.0,0.0,18.824016990749347,0.0,0.0,19.42903556672663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  02:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.415028400459061,0.0,0.0,17.878508259100188,0.0,0.0,18.2266944084959,0.0,0.0,18.141627471030686,0.0,0.0,18.756275999838956,0.0,0.0,19.397905612874565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  03:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.259615390055645,0.0,0.0,17.785495154571053,0.0,0.0,18.131861038733296,0.0,0.0,18.04949442015807,0.0,0.0,18.663445941565415,0.0,0.0,19.313608790466004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  04:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.116686622426549,0.0,0.0,17.720021173807927,0.0,0.0,18.064939045458247,0.0,0.0,17.985109722442354,0.0,0.0,18.598771165673587,0.0,0.0,19.255689516074104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  05:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.985022559334146,0.0,0.0,17.65688906256297,0.0,0.0,18.001263267591417,0.0,0.0,17.92341336751947,0.0,0.0,18.537087589812044,0.0,0.0,19.208593100105607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  06:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.850263356212438,0.0,0.0,17.537224486518537,0.0,0.0,17.885870337295356,0.0,0.0,17.80635871763302,0.0,0.0,18.423268789945909,0.0,0.0,19.138937578422799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  07:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.686405798430565,0.0,0.0,17.40297098665523,0.0,0.0,17.75508260484667,0.0,0.0,17.674435475627015,0.0,0.0,18.294343903991864,0.0,0.0,19.066569873782723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  08:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.527089062657645,3734.304593903281,0.0,20.565014542901268,1708.624555416238,0.0,21.056550733882248,3624.0410478459418,0.0,20.35886974763328,1740.3614895557944,0.0,21.027441892928537,3647.0619397033985,0.0,20.789605386632748,20544.228711101845,3967.099604700192,2370.1810266984896,3108.752286764321,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 11/28  09:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.623842112052419,1785.6945031291046,0.0,21.931553456564037,646.9759456712744,0.0,21.933666097884939,3173.841408078838,0.0,21.84971165185103,1175.2949551477032,0.0,21.916603673885644,3182.3816036287259,0.0,21.883011818391993,15930.388137612052,1981.7074914697046,1249.2843880223728,2493.798134431676,4918.635082109595,4183.432067438434,0.0,0.0,0.0,0.0,0.0 
 11/28  10:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.886633421250349,0.0,207.95260871072242,21.999900689255914,228.77452624238414,0.0,21.999614444341817,2147.2985466576694,0.0,21.99995948747844,820.0255018465814,0.0,21.999077483687647,2204.6886059669125,0.0,21.99999596014319,10605.218638557637,0.0,734.4000191084406,1984.7603731016155,3771.5124057495975,3011.0148664577147,0.0,0.0,0.0,0.0,0.0 
 11/28  11:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.264492424383038,0.0,1410.5415800513443,21.999799977900297,242.12076672552304,0.0,21.999919608092794,1768.3626525029109,0.0,21.999995895029156,618.1010660572902,0.0,21.9997734679216,1898.5959824895963,0.0,21.999999732252005,9482.290689690177,0.0,711.9252306096814,1711.4734447334927,3376.595242696904,2578.76579750983,0.0,0.0,0.0,0.0,0.0 
 11/28  12:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.722033610353999,0.0,1585.4557543219403,21.999896247999815,389.6443858563539,0.0,21.99988842520723,1516.7275906353339,0.0,21.99987935521036,497.00986676853929,0.0,21.999666386576913,1737.2912108472938,0.0,21.999880275965198,8924.608543649258,0.0,834.8241676957874,1541.4369954263617,3154.2750989653825,2290.5413074214577,0.0,0.0,0.0,0.0,0.0 
 11/28  13:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.178037997575839,0.0,1330.283402471895,21.999940131504233,420.6924621897856,0.0,21.9998900665381,1339.0002041864919,0.0,21.999892242682806,314.44180146775809,0.0,21.999780433257358,1604.4448857660332,0.0,21.99988016908924,8291.514820520497,0.0,841.3730663698322,1309.9892448145745,2960.4363201482126,2076.1852150476095,0.0,0.0,0.0,0.0,0.0 
 11/28  14:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.613472214760709,0.0,1502.2422509587587,21.99992391827619,473.77258420886576,0.0,21.99989173907196,1325.2462318121507,0.0,21.999915364765415,24.058320271401955,0.0,21.999937735191467,1560.7197220054573,0.0,21.999918649864179,7902.9344470010369,0.0,881.0220922138531,992.8891409435839,2883.1879685156238,2042.3042711877079,0.0,0.0,0.0,0.0,0.0 
 11/28  15:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.930906991592215,0.0,0.0,22.039529694262673,0.0,0.0,20.89575486140004,0.0,0.0,20.65311194564395,0.0,0.0,21.65912900008879,0.0,0.0,20.99349348748366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  16:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.042513291124704,0.0,0.0,21.44601168951826,0.0,0.0,20.44747354417577,0.0,0.0,20.179747467072038,0.0,0.0,21.414940359057736,0.0,0.0,20.64121077218976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  17:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.036421936595013,0.0,0.0,20.530081835334444,0.0,0.0,19.88802701793424,0.0,0.0,19.63005277900168,0.0,0.0,20.70467365056228,0.0,0.0,20.408459481279448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  18:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.912969996235307,0.0,0.0,19.858454897150666,0.0,0.0,19.521525751515474,0.0,0.0,19.292192488460964,0.0,0.0,20.260487000484767,0.0,0.0,20.234124728750975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  19:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.733550908905487,0.0,0.0,19.362874133932409,0.0,0.0,19.244645790529245,0.0,0.0,19.047856320338079,0.0,0.0,19.921607806828424,0.0,0.0,20.11412812225418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  20:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.52055507230159,0.0,0.0,18.96836227331437,0.0,0.0,19.01128354051818,0.0,0.0,18.844975316355915,0.0,0.0,19.639825765958329,0.0,0.0,20.01773403035626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  21:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.297030478148756,0.0,0.0,18.678881514868363,0.0,0.0,18.821612726253034,0.0,0.0,18.68100920530936,0.0,0.0,19.417897118738265,0.0,0.0,19.907647961290217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  22:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.089060705731159,0.0,0.0,18.490373976450678,0.0,0.0,18.692949821678423,0.0,0.0,18.572763498074055,0.0,0.0,19.269347085372539,0.0,0.0,19.823141611465926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  23:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.896365394892968,0.0,0.0,18.338136466062254,0.0,0.0,18.582258267317458,0.0,0.0,18.477525567359746,0.0,0.0,19.145401151466449,0.0,0.0,19.75032244253934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  24:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.7135675160305,0.0,0.0,18.328464099564699,0.0,0.0,18.594244669124185,0.0,0.0,18.511037429890544,0.0,0.0,19.15099478595918,0.0,0.0,19.823770499579927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  01:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.54199259907535,0.0,0.0,18.16753663376431,0.0,0.0,18.456246132979069,0.0,0.0,18.378855890487406,0.0,0.0,19.00567062936188,0.0,0.0,19.72332996110107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  02:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.362048584400636,0.0,0.0,17.98963587320913,0.0,0.0,18.297878413088179,0.0,0.0,18.220248633981176,0.0,0.0,18.842662690572426,0.0,0.0,19.586122503642465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  03:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.17155297384749,0.0,0.0,17.874769269580268,0.0,0.0,18.19362870422748,0.0,0.0,18.12042877981844,0.0,0.0,18.737176904841016,0.0,0.0,19.52437042878092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  04:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.978729172557186,0.0,0.0,17.848930966386918,0.0,0.0,18.167923109693189,0.0,0.0,18.105757527798155,0.0,0.0,18.712212675595823,0.0,0.0,19.540850028739479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  05:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.798857823701555,0.0,0.0,17.870053826280598,0.0,0.0,18.185264710541686,0.0,0.0,18.136717120979215,0.0,0.0,18.731055737977568,0.0,0.0,19.61375635784654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  06:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.631123072649368,0.0,0.0,17.85553167671414,0.0,0.0,18.168701031434585,0.0,0.0,18.128470858109738,0.0,0.0,18.714883023870187,0.0,0.0,19.631212027932084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  07:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.473657008009287,0.0,0.0,17.72489646144461,0.0,0.0,18.043820724542515,0.0,0.0,17.99931104334657,0.0,0.0,18.58843947172147,0.0,0.0,19.497343888732528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  08:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.341773417097049,3745.6283969647095,0.0,20.640792573157506,1744.146146282083,0.0,21.03482988527581,3658.233834005356,0.0,20.72772935869978,1782.5531466239509,0.0,21.407633117526495,3715.2371882171548,0.0,21.20336522211096,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 11/29  09:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.494607990910506,1674.9608519250033,0.0,21.91130562129605,638.3599918927798,0.0,21.90759751540849,2680.3075078563967,0.0,21.945794616378345,914.660502458152,0.0,21.931026433837013,2551.9464577226256,0.0,21.978987861383709,13693.10846063033,1841.484550489084,1153.0672454285748,2020.1453702942968,4034.3593672232457,3540.5209530548606,0.0,0.0,0.0,0.0,0.0 
 11/29  10:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.834005343557957,178.44355388939403,0.0,21.986545522631518,237.41638608491076,0.0,21.980570261716946,1639.348035819442,0.0,21.99446248934572,571.8900413438473,0.0,21.982909631309739,1747.853461764973,0.0,21.998594457052943,8760.676502546321,191.637447219194,630.4885051706656,1499.4213625200928,3010.4368045258536,2325.161408970246,0.0,0.0,0.0,0.0,0.0 
 11/29  11:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.315003101552769,0.0,540.6095470311402,21.997951815298849,246.44606979741094,0.0,21.995809839497647,1427.7113488535234,0.0,21.999209121174695,464.7634642856033,0.0,21.995272688571864,1830.2217924585994,0.0,21.999646996276117,7887.645545199868,0.0,569.5031623069144,1262.5736220282675,2936.355104216387,2015.6826825080298,0.0,0.0,0.0,0.0,0.0 
 11/29  12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.841216276303179,0.0,449.1966963269733,21.99967745918987,349.70467400987539,0.0,21.998965946028606,1252.0574022965398,0.0,21.99973458732091,382.83509066708487,0.0,21.998505115429884,1725.2156970582378,0.0,21.999731615211098,7454.351240024563,0.0,646.6552942357807,1130.4598072775078,2770.6442416647225,1803.0609227062833,0.0,0.0,0.0,0.0,0.0 
 11/29  13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.391905129868669,0.0,1339.614571578662,21.99988789772383,332.3128148099131,0.0,21.999656324098859,1051.8836618285159,0.0,21.99986023315901,169.2170414829643,0.0,21.99951661463753,1531.3026930149713,0.0,21.999840858128619,6828.800147662743,0.0,628.9280745325643,916.6110995835024,2576.842749687111,1602.8872497192979,0.0,0.0,0.0,0.0,0.0 
 11/29  14:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.934264692446322,0.0,1597.2801509961615,21.99992577829351,347.1671746915267,0.0,21.999820585742225,1001.9320362294284,0.0,21.999914190028478,0.0,122.25455566821529,21.99994523294393,1359.7996895273973,0.0,21.99991413553719,6237.735782046429,0.0,630.401774266898,598.5638773426255,2372.2378837073335,1533.0012725893044,0.0,0.0,0.0,0.0,0.0 
 11/29  15:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.401794885664559,0.0,0.0,22.971730881741924,0.0,0.0,21.236225889752008,0.0,0.0,21.022444882889226,0.0,0.0,22.517985079116156,0.0,0.0,21.18694785657683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  16:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.682455497752636,0.0,0.0,22.334918095757148,0.0,0.0,20.679906452483828,0.0,0.0,20.48866622967717,0.0,0.0,22.37077479783798,0.0,0.0,20.79938821312843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  17:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.795278597816727,0.0,0.0,21.286255060344016,0.0,0.0,20.29097714519583,0.0,0.0,20.059226719487595,0.0,0.0,21.69229484040794,0.0,0.0,20.649879236526134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  18:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.755292168356488,0.0,0.0,20.522304874222436,0.0,0.0,19.945275751443789,0.0,0.0,19.727346318986258,0.0,0.0,21.039338906493837,0.0,0.0,20.50682347087551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  19:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.616751840479436,0.0,0.0,20.0192745855015,0.0,0.0,19.72840272042169,0.0,0.0,19.5406775451643,0.0,0.0,20.633111850569706,0.0,0.0,20.484947217230226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  20:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.41960816076861,0.0,0.0,19.57877662305591,0.0,0.0,19.50464897030544,0.0,0.0,19.34440139930545,0.0,0.0,20.281934322263646,0.0,0.0,20.417190248367697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  21:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.189581324913847,0.0,0.0,19.169387302630537,0.0,0.0,19.235310313662429,0.0,0.0,19.092465735714126,0.0,0.0,19.92998917114079,0.0,0.0,20.23084935673996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  22:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.940678628430959,0.0,0.0,18.870660061831427,0.0,0.0,19.030879542913526,0.0,0.0,18.904199043193925,0.0,0.0,19.67082933959738,0.0,0.0,20.09622067869288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  23:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.70235121250507,0.0,0.0,18.659417084300665,0.0,0.0,18.87654891889341,0.0,0.0,18.764221113300949,0.0,0.0,19.48168215584945,0.0,0.0,19.984809243440077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  24:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.477113876221028,0.0,0.0,18.613633681520665,0.0,0.0,18.861395816645577,0.0,0.0,18.770582147026699,0.0,0.0,19.445773971020914,0.0,0.0,20.027393322828105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  01:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.273687996472244,0.0,0.0,18.53425214699079,0.0,0.0,18.804870497344664,0.0,0.0,18.72866448383136,0.0,0.0,19.37378343551314,0.0,0.0,20.02299610803435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  02:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.077671241238129,0.0,0.0,18.35220542766257,0.0,0.0,18.645896569499198,0.0,0.0,18.570718170553055,0.0,0.0,19.20224000839449,0.0,0.0,19.879686684323724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  03:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.879724973856428,0.0,0.0,18.219574093039485,0.0,0.0,18.52804356071655,0.0,0.0,18.454257375379407,0.0,0.0,19.07703609216574,0.0,0.0,19.763541915935087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  04:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.692663801049264,0.0,0.0,18.179635164721668,0.0,0.0,18.493074725283888,0.0,0.0,18.427160433158976,0.0,0.0,19.038980638775173,0.0,0.0,19.747139204075379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  05:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.525899761675453,0.0,0.0,18.20869628256382,0.0,0.0,18.520409534752085,0.0,0.0,18.46638190382759,0.0,0.0,19.06532415469313,0.0,0.0,19.798048758191397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  06:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.38857356691114,0.0,0.0,18.230963517022976,0.0,0.0,18.540400218772754,0.0,0.0,18.49412758682595,0.0,0.0,19.083910381188884,0.0,0.0,19.806182805697867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  07:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.28945665645006,0.0,0.0,18.21092062423614,0.0,0.0,18.521274331224324,0.0,0.0,18.47376214789015,0.0,0.0,19.06185078523055,0.0,0.0,19.711074149700797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  08:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.245819038291227,3859.3794416473217,0.0,21.088606242242649,1936.6640625993217,0.0,21.6367126335678,3933.2691218663128,0.0,21.45334318885392,1704.5827430458863,0.0,21.811315853167053,4183.784989451711,0.0,21.662394780930997,20069.70007082395,3967.099604700192,2370.1810266984896,2634.223646486425,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 11/30  09:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.456670510968588,2384.598295650252,0.0,21.912936360053675,908.1766184967166,0.0,21.949858019201885,2163.9054016239176,0.0,21.965613508574106,775.3196590630271,0.0,21.96870984790695,2264.064088041926,0.0,21.986580905728148,12601.447803825857,2468.5603016310344,1257.8518181977875,1587.879439377631,3392.0900836023986,2791.5351868767386,0.0,0.0,0.0,0.0,0.0 
 11/30  10:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.727080105414398,1627.3984179329582,0.0,21.997236601728276,681.0741900288485,0.0,21.996679649764447,1593.6420288658038,0.0,21.999574656229006,575.17015836051,0.0,21.997082430922246,1890.2164438207965,0.0,21.999944136079344,9971.53113446897,1577.5124231623454,965.8740008884813,1297.3705694321712,2902.2658604342916,2124.9773064114126,0.0,0.0,0.0,0.0,0.0 
 11/30  11:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.054192067897875,1071.203444922644,0.0,21.999580248289978,469.8259163585144,0.0,21.99930029955231,1184.6634944613566,0.0,21.999956469571825,375.4778003501706,0.0,21.99927745694275,1605.447079515186,0.0,21.99999625698061,8225.306247100021,1013.4040083957094,742.7224714818121,1075.2577433920613,2590.730540301578,1699.6605093885915,0.0,0.0,0.0,0.0,0.0 
 11/30  12:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.428396386735788,908.5251945786149,0.0,21.999955304754154,414.2867214170383,0.0,21.999631805735956,1020.3240358561811,0.0,21.999855056246909,298.14020569169318,0.0,21.99959382760607,1430.5865455908389,0.0,21.999848513421996,7591.9389525614519,850.3354656752943,687.2141583743245,998.1740923755747,2416.864841234684,1535.8194207613054,0.0,0.0,0.0,0.0,0.0 
 11/30  13:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.802872670219302,809.3457700864219,0.0,22.000016386045997,388.69956175298287,0.0,21.999754833678389,954.1906251689666,0.0,21.999882264398509,245.33937596255465,0.0,21.99976466792886,1413.9840827192957,0.0,21.999855200903008,7233.1594327896659,744.5030219775299,648.4337255932786,919.0208967300387,2367.636878965435,1450.033935383115,0.0,0.0,0.0,0.0,0.0 
 11/30  14:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.15597879180695,739.2532808910182,0.0,22.000028110448836,377.20351281312107,0.0,21.99981267787786,925.584502998804,0.0,21.999925107877656,192.82157706963518,0.0,21.9998635022378,1374.3997436070609,0.0,21.999924546205656,6947.65972907234,668.8464320277026,625.8312586302362,844.3060611643871,2300.3536144903139,1404.7913886194324,0.0,0.0,0.0,0.0,0.0 
 11/30  15:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.45288404622484,0.0,0.0,21.082844421996435,0.0,0.0,21.15519414451866,0.0,0.0,21.02497447852817,0.0,0.0,21.518690296142986,0.0,0.0,21.153730460483574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  16:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.59628177154658,0.0,0.0,20.51930268456656,0.0,0.0,20.60787197987314,0.0,0.0,20.415104991437159,0.0,0.0,21.134588329668916,0.0,0.0,20.720232311276388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  17:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.649417778604325,0.0,0.0,20.039915050135979,0.0,0.0,20.252450554022823,0.0,0.0,20.07553569308191,0.0,0.0,20.73234824644704,0.0,0.0,20.533631188354556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  18:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.63834283805909,0.0,0.0,19.685112175239767,0.0,0.0,19.959781384051227,0.0,0.0,19.794713656854726,0.0,0.0,20.438574983496026,0.0,0.0,20.37689146123616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  19:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.591573537330917,0.0,0.0,19.46110310448614,0.0,0.0,19.76623079823077,0.0,0.0,19.6170152177148,0.0,0.0,20.255143428003519,0.0,0.0,20.28038376205284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  20:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.5363320272335,0.0,0.0,19.28547078815552,0.0,0.0,19.608670273284657,0.0,0.0,19.47117183919087,0.0,0.0,20.103022158955903,0.0,0.0,20.181316954037429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  21:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.477357895660114,0.0,0.0,19.161088562549865,0.0,0.0,19.495472148036556,0.0,0.0,19.367984966907163,0.0,0.0,19.994396473237708,0.0,0.0,20.11049995317151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  22:00:00,2.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.418962967048168,0.0,0.0,19.077124147930279,0.0,0.0,19.417370338162333,0.0,0.0,19.298972495342853,0.0,0.0,19.92037103463061,0.0,0.0,20.061659891072414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  23:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.366185597931915,0.0,0.0,19.02049092414578,0.0,0.0,19.363522196259074,0.0,0.0,19.252700562965875,0.0,0.0,19.869814358797148,0.0,0.0,20.025445957711687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  24:00:00,3.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.322277385701204,0.0,0.0,18.98366069769668,0.0,0.0,19.32793995972584,0.0,0.0,19.223030954153086,0.0,0.0,19.836790894481874,0.0,0.0,19.99867856051309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  01:00:00,3.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286958946556596,0.0,0.0,18.953497978288455,0.0,0.0,19.29860165264633,0.0,0.0,19.197862165858369,0.0,0.0,19.809424339836018,0.0,0.0,19.9679340878223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  02:00:00,3.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.25985048811189,0.0,0.0,18.91727651385586,0.0,0.0,19.263871498155817,0.0,0.0,19.16526581203026,0.0,0.0,19.776239711447535,0.0,0.0,19.923450023444926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  03:00:00,4.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.239847832263153,0.0,0.0,18.888319328300449,0.0,0.0,19.236250705753645,0.0,0.0,19.138896564795656,0.0,0.0,19.749950357988977,0.0,0.0,19.884423467500907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  04:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.227228353442578,0.0,0.0,18.8707685490329,0.0,0.0,19.219463185111846,0.0,0.0,19.123139622233049,0.0,0.0,19.734263395941679,0.0,0.0,19.85702396405296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  05:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.225238284573295,0.0,0.0,18.87001464908522,0.0,0.0,19.217657378511889,0.0,0.0,19.12203810474426,0.0,0.0,19.73253627021155,0.0,0.0,19.823953295566417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  06:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.24217323945373,0.0,0.0,18.904635245111213,0.0,0.0,19.25148939524967,0.0,0.0,19.158042390137959,0.0,0.0,19.767722703671667,0.0,0.0,19.8416033298621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  07:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.267451835387079,0.0,0.0,18.92576613059494,0.0,0.0,19.27365790867813,0.0,0.0,19.181508053112397,0.0,0.0,19.791037642214385,0.0,0.0,19.868525648265103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  08:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.29992687311016,3836.1980571783099,0.0,21.73672617677864,1619.0065940546797,0.0,21.840301106758447,3569.0906730827175,0.0,21.84130420688454,1337.9420082458829,0.0,21.913901666123743,4340.797045984146,0.0,21.858751360791574,17445.234146720388,3847.48759412931,1813.5262151780303,1792.0243525424583,4970.298565368898,3918.366445361423,0.0,0.0,0.0,0.0,0.0 
 12/01  09:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.532078886659194,1567.1227149548614,0.0,21.999998924958839,632.5483448562009,0.0,21.999994989745504,1377.8161720550734,0.0,21.999999978644479,481.18046782937565,0.0,21.99999125218737,1553.9365855822999,0.0,21.99999999935983,8196.048878567264,1446.5162568678716,780.5204538508367,931.332942382506,2228.188704240466,1705.959547085316,0.0,0.0,0.0,0.0,0.0 
 12/01  10:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.762504938082509,1363.3997979542983,0.0,21.999999711713536,534.5331856103758,0.0,21.999998273147076,1244.2050062887957,0.0,21.99999999587411,398.2194353984514,0.0,21.999996583026737,1604.3901980977344,0.0,21.999999999912288,7726.326442814878,1242.6495155846454,682.3026910499432,848.0062769702835,2277.851798119311,1571.9851869504265,0.0,0.0,0.0,0.0,0.0 
 12/01  11:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.98481237419531,1278.721065117301,0.0,21.99999992298525,498.239070890997,0.0,21.99999940685693,1189.0327908754026,0.0,21.9999999992065,370.9118130115312,0.0,21.999998670070207,1628.164067001795,0.0,21.999999999988053,8114.68622406416,1195.8291100241007,721.8137880232974,972.3737315452783,2490.7504653154635,1630.388155015753,0.0,0.0,0.0,0.0,0.0 
 12/01  12:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.16830093745598,1145.389416947215,0.0,21.999999979379106,442.64809500036338,0.0,21.99999979595049,1056.4370277379758,0.0,21.99999999984706,312.78501036732725,0.0,21.999999481777317,1428.2110043433605,0.0,21.99999999999837,7537.009779511907,1062.5827375981954,666.413632977775,914.625137599078,2291.6657172877028,1498.1915799088886,0.0,0.0,0.0,0.0,0.0 
 12/01  13:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.320445004365934,1138.9239596478129,0.0,21.999999994479027,437.3841808761954,0.0,21.9999999298267,1042.2740969229417,0.0,21.999999999970535,303.3316492046488,0.0,21.99999979817864,1383.2808253993836,0.0,21.999999999999777,7456.074296571049,1056.0531216387122,661.0438365186913,904.9747520683993,2246.584789489972,1483.886822715005,0.0,0.0,0.0,0.0,0.0 
 12/01  14:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.448064472690345,1187.484630984578,0.0,21.999999998524168,456.94445583670497,0.0,21.999999975904509,1085.2523559749453,0.0,21.999999999994338,318.3595615626009,0.0,21.999999921530507,1420.0771945581228,0.0,21.99999999999997,7519.219526893072,1097.9476398845946,667.2709677766545,893.3325305372034,2250.2231109256615,1506.9143036286913,0.0,0.0,0.0,0.0,0.0 
 12/01  15:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.54764397045034,0.0,0.0,20.7753254132363,0.0,0.0,21.008728340045644,0.0,0.0,20.88155240344038,0.0,0.0,21.28377391950099,0.0,0.0,21.065068792070407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  16:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.521483824546114,0.0,0.0,20.178823744376304,0.0,0.0,20.453517967750054,0.0,0.0,20.24222860140184,0.0,0.0,20.86648199768274,0.0,0.0,20.615627345265197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  17:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.457226867557023,0.0,0.0,19.74714259325453,0.0,0.0,20.05744648685394,0.0,0.0,19.868586613798106,0.0,0.0,20.47705371865183,0.0,0.0,20.366981109574608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  18:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.34602774583641,0.0,0.0,19.385640116691208,0.0,0.0,19.72987841969567,0.0,0.0,19.553529880963347,0.0,0.0,20.169327771790014,0.0,0.0,20.146966971556539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  19:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.204824351376506,0.0,0.0,19.17484819403922,0.0,0.0,19.531041283346516,0.0,0.0,19.37162315736556,0.0,0.0,19.992912653833505,0.0,0.0,20.032624569147904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  20:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.066290528741069,0.0,0.0,19.031786929023139,0.0,0.0,19.390884150741454,0.0,0.0,19.24589411977183,0.0,0.0,19.867200511818603,0.0,0.0,19.95215881495349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  21:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.933389456023855,0.0,0.0,18.89456854262368,0.0,0.0,19.255898205785685,0.0,0.0,19.119990690710727,0.0,0.0,19.74208670903996,0.0,0.0,19.852989589728577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  22:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.808025995338327,0.0,0.0,18.873647988646565,0.0,0.0,19.231215373532156,0.0,0.0,19.108937446734683,0.0,0.0,19.727349964246537,0.0,0.0,19.864228413782639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  23:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.700004070838835,0.0,0.0,18.73813174052659,0.0,0.0,19.098402456177796,0.0,0.0,18.97776735556654,0.0,0.0,19.598400296293549,0.0,0.0,19.740163234524816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  24:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.59046483043278,0.0,0.0,18.66024823124718,0.0,0.0,19.022003116023755,0.0,0.0,18.904260840630223,0.0,0.0,19.526848107448499,0.0,0.0,19.68126052580202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  01:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.480131201947814,0.0,0.0,18.549710819012224,0.0,0.0,18.913145549038246,0.0,0.0,18.79526535887048,0.0,0.0,19.420381030735585,0.0,0.0,19.577899484565465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  02:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.3682742963873,0.0,0.0,18.51303951531611,0.0,0.0,18.87505774907407,0.0,0.0,18.76187219477743,0.0,0.0,19.38651572968622,0.0,0.0,19.566002245564957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  03:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.258754115947345,0.0,0.0,18.489613491171569,0.0,0.0,18.848467224971477,0.0,0.0,18.7408647619768,0.0,0.0,19.363113716390669,0.0,0.0,19.563988389905963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  04:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.155429318484697,0.0,0.0,18.43322069481455,0.0,0.0,18.791218437208085,0.0,0.0,18.68509070282712,0.0,0.0,19.30721992240598,0.0,0.0,19.515237641436636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  05:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.05760636428859,0.0,0.0,18.37852736586097,0.0,0.0,18.736592143085248,0.0,0.0,18.630605001636824,0.0,0.0,19.253731688916966,0.0,0.0,19.463044654341699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  06:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.965814637547304,0.0,0.0,18.34077523990972,0.0,0.0,18.69827180317073,0.0,0.0,18.59323181990867,0.0,0.0,19.21672974779796,0.0,0.0,19.428533665965419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.877703073818946,0.0,0.0,18.365779982620695,0.0,0.0,18.720260310833696,0.0,0.0,18.62162542882434,0.0,0.0,19.242124725708277,0.0,0.0,19.486424888508524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.797939928912442,3883.7714496312939,0.0,21.218560239683993,1894.78581155355,0.0,21.730410265208787,4000.7701343378446,0.0,21.592050183106836,1647.1933186851125,0.0,21.84399878443508,4309.9034157826549,0.0,21.50607564456509,19817.20403087122,3967.099604700192,2276.69517745344,2475.2134557787446,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 12/02  09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.930085855091495,2274.0694666392839,0.0,21.92541050048056,866.76869620274,0.0,21.963061153560746,2096.2406838621238,0.0,21.974458214906535,755.9304512181361,0.0,21.974267332436108,2536.499129717336,0.0,21.98046626502304,12425.449184831054,2328.8945154426985,1184.6786211754089,1516.6765799150697,3614.303200104964,2677.365294052647,0.0,0.0,0.0,0.0,0.0 
 12/02  10:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.097011212740428,1510.6307226853697,0.0,21.997640989998265,634.533396075085,0.0,21.997589204938778,1565.0397755571176,0.0,21.99968796946088,551.6798065240319,0.0,21.99762428788367,1969.5820987154257,0.0,21.999919822262407,9836.099978425606,1460.2578827302485,919.1743505790587,1273.8031216529669,2982.588136286448,2096.7455130366158,0.0,0.0,0.0,0.0,0.0 
 12/02  11:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.295096093090036,1104.3233309321859,0.0,21.999370817455636,473.8852473661109,0.0,21.999174467764108,1216.4048121140705,0.0,21.999940160690966,384.6030512758871,0.0,21.999077791557043,1687.8818212351899,0.0,21.999989108610124,8465.086549872689,1051.8583515001288,757.3975565252761,1105.4067441904409,2699.6408740201857,1747.2520494963888,0.0,0.0,0.0,0.0,0.0 
 12/02  12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.507240047665165,1111.2740692346707,0.0,21.9998326844711,496.97961083190787,0.0,21.99971804336535,1220.7049926525615,0.0,21.999988564312237,383.31872376622689,0.0,21.999642971984259,1758.3257219000125,0.0,21.99999852708221,8670.518756752363,1065.16057279216,793.9295399153245,1131.2889002714917,2804.490686732674,1772.1180829004437,0.0,0.0,0.0,0.0,0.0 
 12/02  13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.708106777798368,912.3324856755608,0.0,21.99995541735491,440.7980711110631,0.0,21.999903554105829,1074.1466586647476,0.0,21.99999780997245,295.8903403579825,0.0,21.999861611412084,1564.1343663631106,0.0,21.999999800285058,7988.285949651005,866.1570666966306,737.8054428792982,1044.0858705668905,2610.8740414245205,1625.8325539433977,0.0,0.0,0.0,0.0,0.0 
 12/02  14:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.884191988410679,1087.422692367958,0.0,21.999988146140294,490.14788550893447,0.0,21.99996707156087,1177.9548469725624,0.0,21.999999581637576,325.38435881573698,0.0,21.99994646056897,1639.2369993479088,0.0,21.99999997300611,8320.188853833291,1034.4814732023863,773.6715695242034,1046.6514361742673,2652.395434156213,1709.4579666359526,0.0,0.0,0.0,0.0,0.0 
 12/02  15:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.021695717593667,0.0,0.0,20.953038764454399,0.0,0.0,21.03437959633476,0.0,0.0,20.90154166318863,0.0,0.0,21.396960445150378,0.0,0.0,21.06381278448485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  16:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.0213314177738,0.0,0.0,20.185285088506015,0.0,0.0,20.289374434514479,0.0,0.0,20.04512281529242,0.0,0.0,20.84775104149862,0.0,0.0,20.477256978250158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  17:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.94577883115243,0.0,0.0,19.722164615201526,0.0,0.0,19.923752568818569,0.0,0.0,19.71904928150795,0.0,0.0,20.414873856420074,0.0,0.0,20.308094772226008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  18:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.8152624180056,0.0,0.0,19.37997122686763,0.0,0.0,19.64586221511174,0.0,0.0,19.467507067771526,0.0,0.0,20.13870447415027,0.0,0.0,20.180367400262104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  19:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.66056074120821,0.0,0.0,19.138670461353997,0.0,0.0,19.4389314521772,0.0,0.0,19.28374209479843,0.0,0.0,19.941197456584577,0.0,0.0,20.082549534038173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  20:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.504244925282174,0.0,0.0,18.9743500789522,0.0,0.0,19.292637087604939,0.0,0.0,19.155766039795606,0.0,0.0,19.799511802594368,0.0,0.0,20.018088661699186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  21:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.343367721477855,0.0,0.0,18.822398798674017,0.0,0.0,19.153245005505135,0.0,0.0,19.029775614692189,0.0,0.0,19.66376669397497,0.0,0.0,19.95151913143678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  22:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.172563481525328,0.0,0.0,18.69500091507585,0.0,0.0,19.033875906728455,0.0,0.0,18.921902499116624,0.0,0.0,19.5483740841371,0.0,0.0,19.90701172515396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  23:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.992651780963615,0.0,0.0,18.564758072144526,0.0,0.0,18.90851678704382,0.0,0.0,18.804753227042928,0.0,0.0,19.426101380283496,0.0,0.0,19.837306817491109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  24:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.804618007559501,0.0,0.0,18.535756578343159,0.0,0.0,18.877599084900603,0.0,0.0,18.788461874242559,0.0,0.0,19.40027065074967,0.0,0.0,19.891355422950416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  01:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.612758520649813,0.0,0.0,18.416430353157105,0.0,0.0,18.759309291502299,0.0,0.0,18.676123022877609,0.0,0.0,19.28386650556934,0.0,0.0,19.826929292435599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  02:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.41279341216092,0.0,0.0,18.28820197005896,0.0,0.0,18.63314259560167,0.0,0.0,18.552256164625218,0.0,0.0,19.159509245941807,0.0,0.0,19.737397714667727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  03:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.208938928621303,0.0,0.0,18.188468030376077,0.0,0.0,18.533161967535194,0.0,0.0,18.45599824902087,0.0,0.0,19.061947733267968,0.0,0.0,19.673150737630544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  04:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.012461908246998,0.0,0.0,18.22602113955622,0.0,0.0,18.560873387238368,0.0,0.0,18.496865750021884,0.0,0.0,19.093851711276835,0.0,0.0,19.72743984609625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  05:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.852223107423275,0.0,0.0,18.250379345001318,0.0,0.0,18.57722071805234,0.0,0.0,18.52232590638022,0.0,0.0,19.112265376491309,0.0,0.0,19.739140190278034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  06:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.727294066101326,0.0,0.0,18.248829458489053,0.0,0.0,18.573635533561867,0.0,0.0,18.522059982361694,0.0,0.0,19.109732943108534,0.0,0.0,19.728483550011736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  07:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.62365364979095,0.0,0.0,18.152396648683955,0.0,0.0,18.482888693632697,0.0,0.0,18.425187005095507,0.0,0.0,19.018018072069628,0.0,0.0,19.61969904825029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  08:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.546235042556006,3823.7870471818685,0.0,21.229716860806513,1806.8408962152044,0.0,21.701044046283728,3865.1647639629966,0.0,21.357161735079907,1721.5161830819866,0.0,21.796558911075214,4069.9448563581247,0.0,21.54354552764501,20106.75566950086,3967.099604700192,2292.1492221681749,2749.3110496936508,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 12/03  09:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.737389874967733,1482.3799769939834,0.0,21.92617500403575,532.5173130267991,0.0,21.95865878700249,2263.9027889645406,0.0,21.95946532103187,798.1669374758242,0.0,21.966203469042193,2354.5266625777796,0.0,21.981807219717646,11526.772461591381,1548.000355544357,877.130163995784,1611.2589622965525,3489.0166271059435,2897.835378508478,0.0,0.0,0.0,0.0,0.0 
 12/03  10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.983963893163445,1505.628786278352,0.0,21.997643525061379,598.1502177628609,0.0,21.997255230893303,1698.9090084512127,0.0,21.999496327134155,620.9198149831427,0.0,21.996841578759633,1913.19802562912,0.0,21.999923835338067,10040.127935142918,1461.9338577472832,896.1076881494317,1369.8636091923946,2958.5093205051095,2250.182485408432,0.0,0.0,0.0,0.0,0.0 
 12/03  11:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.25249654522332,1356.0854431368953,0.0,21.99937113603451,531.4746653589318,0.0,21.999056748562987,1446.7930828607014,0.0,21.99990316160565,490.20111853965138,0.0,21.998771510209939,1803.979138080521,0.0,21.999989626036876,9145.810422577597,1298.3383533015559,804.2563434584117,1189.7312807379142,2788.5763678995906,1961.3771030398564,0.0,0.0,0.0,0.0,0.0 
 12/03  12:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.549131657283395,1023.1352275270219,0.0,21.99983203901942,444.559901758249,0.0,21.999675765774684,1156.0281163659038,0.0,21.999981371577787,361.2507902106963,0.0,21.999522153731605,1615.7466592784268,0.0,21.99999858618176,7932.82786672136,952.569886648,692.4685743013536,1011.3234810204444,2539.121571321019,1633.8133792902764,0.0,0.0,0.0,0.0,0.0 
 12/03  13:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.86980841837981,928.8497742670425,0.0,21.99997446754138,408.6299935053048,0.0,21.999931752406338,1028.9038712796833,0.0,21.999998094937518,287.1818792361223,0.0,21.999881846937968,1507.233781426501,0.0,21.9999999053692,7207.810539578601,839.1176707184397,618.4247479057898,861.1280867444998,2335.8438656176256,1449.7651944519767,0.0,0.0,0.0,0.0,0.0 
 12/03  14:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.208106165251374,906.9351934822562,0.0,21.999996718036777,393.96547211685268,0.0,21.999803877937464,973.7808573175103,0.0,21.99988008465555,243.17519629736945,0.0,21.999832481982325,1403.5537731655482,0.0,21.999890959610526,6884.813146187957,811.550629473903,592.6131167191184,794.722845521011,2204.418604202677,1377.976976130978,0.0,0.0,0.0,0.0,0.0 
 12/03  15:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.508141871288286,0.0,0.0,21.011601652864905,0.0,0.0,21.14259498270712,0.0,0.0,21.007693540069334,0.0,0.0,21.464184087774439,0.0,0.0,21.1275332821017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  16:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.658254538352545,0.0,0.0,20.248609696170367,0.0,0.0,20.567413394097849,0.0,0.0,20.36821422633046,0.0,0.0,21.00557127950818,0.0,0.0,20.647839332023059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  17:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.725762593756046,0.0,0.0,19.83925531522482,0.0,0.0,20.204067967263975,0.0,0.0,20.021754057933057,0.0,0.0,20.641528592106157,0.0,0.0,20.42979020320324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  18:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.73276234490995,0.0,0.0,19.560079156193546,0.0,0.0,19.93145616043663,0.0,0.0,19.766199093627227,0.0,0.0,20.376566065102304,0.0,0.0,20.29457526647472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  19:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.699489366059799,0.0,0.0,19.341637138495459,0.0,0.0,19.713492892685236,0.0,0.0,19.56066198596372,0.0,0.0,20.17525614440206,0.0,0.0,20.165310010184084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  20:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.64355452799629,0.0,0.0,19.176984944253556,0.0,0.0,19.54879807673806,0.0,0.0,19.40739660288849,0.0,0.0,20.024952562169159,0.0,0.0,20.072324081825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  21:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.572276235501709,0.0,0.0,19.032941467839089,0.0,0.0,19.40396074866474,0.0,0.0,19.27181674569273,0.0,0.0,19.890709010153367,0.0,0.0,19.986010780013328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  22:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.488087294572009,0.0,0.0,18.915568794060819,0.0,0.0,19.28480755420495,0.0,0.0,19.16072467718267,0.0,0.0,19.779963429404714,0.0,0.0,19.917959647108778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  23:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.396746188753779,0.0,0.0,18.840248636860914,0.0,0.0,19.205186828163865,0.0,0.0,19.089411522432458,0.0,0.0,19.707035154057626,0.0,0.0,19.871117156349514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  24:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.312136649389744,0.0,0.0,18.750513610186745,0.0,0.0,19.112912861827703,0.0,0.0,19.00106859934705,0.0,0.0,19.618672512778429,0.0,0.0,19.78713119086914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  01:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.236934762030527,0.0,0.0,18.690119220774606,0.0,0.0,19.050650959028503,0.0,0.0,18.942111612314723,0.0,0.0,19.559994526698035,0.0,0.0,19.73129487960798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  02:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.16942071458654,0.0,0.0,18.63441211789534,0.0,0.0,18.993672511977388,0.0,0.0,18.887307497674699,0.0,0.0,19.50560137466685,0.0,0.0,19.67864588539543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  03:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.10679230101975,0.0,0.0,18.59420352273164,0.0,0.0,18.951795445837349,0.0,0.0,18.84783335990779,0.0,0.0,19.466265756074824,0.0,0.0,19.64122094621574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  04:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.04681991626488,0.0,0.0,18.498356105804598,0.0,0.0,18.858431330026556,0.0,0.0,18.75129957578361,0.0,0.0,19.373051404736235,0.0,0.0,19.545119902734986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  05:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.981534130612263,0.0,0.0,18.42153557821281,0.0,0.0,18.783247561026124,0.0,0.0,18.67381853166398,0.0,0.0,19.298596573796745,0.0,0.0,19.467895145971196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  06:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.91292972647698,0.0,0.0,18.384039573823043,0.0,0.0,18.745224561017765,0.0,0.0,18.637349651492359,0.0,0.0,19.262662371552673,0.0,0.0,19.447180915984217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  07:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.842246349508726,0.0,0.0,18.41591458977654,0.0,0.0,18.77223678366427,0.0,0.0,18.67185715325094,0.0,0.0,19.293049911792953,0.0,0.0,19.50702250052844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  08:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.786968439700285,3886.3501665055225,0.0,21.32523667425034,1828.047620619448,0.0,21.75714785167274,4018.8875080913069,0.0,21.649078526639927,1623.199245147113,0.0,21.852251444710967,4341.860498749979,0.0,21.53628511397953,19684.12638237755,3967.099604700192,2195.727318257165,2423.1036664813525,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 12/04  09:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.939679572896772,2009.749225494682,0.0,21.89802244924459,774.3776699033215,0.0,21.949214469130064,2006.6497008082916,0.0,21.9643502250172,730.5430635961016,0.0,21.963559076288463,2388.0880704625635,0.0,21.969197234563475,12040.288038714461,2100.239916072403,1121.874638567414,1543.728624751184,3539.05541749713,2631.858467686063,0.0,0.0,0.0,0.0,0.0 
 12/04  10:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.121150472697967,1115.8416331624213,0.0,21.989413044885145,539.4760507293404,0.0,21.991649934948009,1652.296596400317,0.0,21.997992412834369,584.6949786571568,0.0,21.992502626996857,2074.6483238435387,0.0,21.999117925995578,9502.746503751729,1068.782153052088,815.5915840937186,1286.246141734325,3060.1026964077116,2168.4929543236178,0.0,0.0,0.0,0.0,0.0 
 12/04  11:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.362357607882378,130.11394933975499,0.0,21.997190913909816,350.099157938389,0.0,21.997151685267018,1246.5798545375674,0.0,21.99961716354808,390.18077163717228,0.0,21.997099667349536,1776.9878848957815,0.0,21.999881065534689,7046.954753641029,50.090969451425078,574.6085951434482,991.7840459291024,2639.1158039005724,1687.8243650762123,0.0,0.0,0.0,0.0,0.0 
 12/04  12:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.695565547588175,0.0,756.6057268447376,21.999325993369398,341.0902978935005,0.0,21.999405003785534,1037.5655344755833,0.0,21.99996114104207,285.8072107021608,0.0,21.999286637164518,1463.7346485111326,0.0,21.99999210769571,6357.655174892192,0.0,564.3627027490986,886.2159603492198,2325.332890390039,1478.2126472635658,0.0,0.0,0.0,0.0,0.0 
 12/04  13:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.112610222950268,0.0,1948.065900996769,21.999688585622324,355.27756519910829,0.0,21.999768306022597,1014.8014399338122,0.0,21.99988521343415,130.84316918587,0.0,21.99974442378202,1388.843083360356,0.0,21.999892303611408,6024.528333736263,0.0,564.8163409511806,704.1045862820819,2216.836196640213,1435.2402357225192,0.0,0.0,0.0,0.0,0.0 
 12/04  14:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.525744351045046,0.0,1710.8207198260184,21.999917647246755,382.3302935896336,0.0,21.999847994342774,1044.9685850784527,0.0,21.999878696319258,0.0,105.6416111345452,21.999989276033625,1420.8569763440956,0.0,21.99987743421545,5972.375974581062,0.0,605.3826205847918,494.7779278062273,2282.894037700098,1485.7904143496763,0.0,0.0,0.0,0.0,0.0 
 12/04  15:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.844113980821424,0.0,0.0,23.16154575343942,0.0,0.0,21.218438769229114,0.0,0.0,21.01917087943482,0.0,0.0,22.615296123681909,0.0,0.0,21.21908088557715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  16:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.005216424016085,0.0,0.0,22.812707226798666,0.0,0.0,20.689164157310203,0.0,0.0,20.354292220664939,0.0,0.0,22.83546786123604,0.0,0.0,20.822190297105764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
