Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 12/04  17:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.991832495166976,0.0,0.0,21.52159963262251,0.0,0.0,20.285476306351183,0.0,0.0,19.9712200025178,0.0,0.0,22.04644192116413,0.0,0.0,20.59194053790678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.87231544145631,0.0,0.0,20.686390405570234,0.0,0.0,19.96167307614442,0.0,0.0,19.691592577608064,0.0,0.0,21.339349981146396,0.0,0.0,20.423495532229269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.678072207585168,0.0,0.0,20.03670515515676,0.0,0.0,19.693361710259489,0.0,0.0,19.460620889049446,0.0,0.0,20.73896308820154,0.0,0.0,20.261380791153749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  20:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.467004000093107,0.0,0.0,19.561063607809709,0.0,0.0,19.451928137627428,0.0,0.0,19.248240056382345,0.0,0.0,20.321076251970618,0.0,0.0,20.09190728607427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  21:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.228893904045067,0.0,0.0,19.269237383735367,0.0,0.0,19.3105039941426,0.0,0.0,19.13749860070585,0.0,0.0,20.060868956364098,0.0,0.0,20.04822898692459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  22:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.995975503251445,0.0,0.0,19.031209586148319,0.0,0.0,19.183465892049158,0.0,0.0,19.035295454892667,0.0,0.0,19.859162097440384,0.0,0.0,20.005458080835007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  23:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.769023076438168,0.0,0.0,18.829719040175666,0.0,0.0,19.045977763123234,0.0,0.0,18.912914012766664,0.0,0.0,19.673678201938846,0.0,0.0,19.90696751597625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.55389223619099,0.0,0.0,18.759427013535686,0.0,0.0,19.01114286669644,0.0,0.0,18.89482296414431,0.0,0.0,19.60722586115511,0.0,0.0,19.869914439498247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.381167583897434,0.0,0.0,18.699521991396769,0.0,0.0,18.97737043009443,0.0,0.0,18.872937342820049,0.0,0.0,19.55127989664799,0.0,0.0,19.832592872452147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.23980176795791,0.0,0.0,18.59895989286858,0.0,0.0,18.899415810407399,0.0,0.0,18.797833526056093,0.0,0.0,19.45663938646056,0.0,0.0,19.738160219830026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.11464273941832,0.0,0.0,18.59242240474931,0.0,0.0,18.90542203302914,0.0,0.0,18.81113652423662,0.0,0.0,19.453752571983466,0.0,0.0,19.749854790051779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  04:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.000343269327524,0.0,0.0,18.553562960360805,0.0,0.0,18.877206854318524,0.0,0.0,18.78785849978149,0.0,0.0,19.419225630881923,0.0,0.0,19.75491510039777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  05:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.87839027723341,0.0,0.0,18.4894750025193,0.0,0.0,18.82182318106287,0.0,0.0,18.73479241193972,0.0,0.0,19.359366462190829,0.0,0.0,19.73500660857079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  06:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.741234205928473,0.0,0.0,18.39769743689329,0.0,0.0,18.737142153984764,0.0,0.0,18.650456997708586,0.0,0.0,19.271562392981534,0.0,0.0,19.683980054278974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  07:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.589721894333067,0.0,0.0,18.336754889279374,0.0,0.0,18.678819813422377,0.0,0.0,18.595294840507699,0.0,0.0,19.21224792676433,0.0,0.0,19.66329389633954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  08:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.468446734215842,3808.2169098569759,0.0,21.640828895687485,1481.9427588284339,0.0,21.785543023505693,3864.3607524589244,0.0,21.428056958667889,1673.0492655470858,0.0,21.81704407768986,4069.119102869884,0.0,21.53741483371881,19724.529696898488,3967.099604700192,1963.930369524149,2695.3039297352995,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 12/05  09:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.615127848240974,453.18639133977288,0.0,21.945678375052546,127.66467180761174,0.0,21.95505919143127,2133.15326119909,0.0,21.941808399228799,748.1286702966445,0.0,21.95470464262,2193.7409728788336,0.0,21.969211203066199,10033.73094310742,504.17760846350037,509.938829656122,1639.9543550669446,3438.1044716276326,2838.0247041529535,0.0,0.0,0.0,0.0,0.0 
 12/05  10:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.877274200390409,0.0,952.8352947548019,21.99436620400492,0.0,106.86233288213589,21.992564228830895,1587.3279700686526,0.0,21.996698512196539,551.7085830731094,0.0,21.990607507222639,1650.1968413293517,0.0,21.99910987520472,7529.383264383854,0.0,206.6584536754395,1328.8438513568638,2729.49745044811,2160.852534763171,0.0,0.0,0.0,0.0,0.0 
 12/05  11:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.28104719263434,0.0,2287.9414203680028,21.998569258238825,0.0,46.59477209659235,21.998442087069955,1262.4581278586202,0.0,21.999663924585606,383.456405924243,0.0,21.997679790075915,1378.2685039285898,0.0,21.99994072664745,6550.768490664132,0.0,226.29946895867298,1082.23882205292,2362.0903735395188,1776.6088519727517,0.0,0.0,0.0,0.0,0.0 
 12/05  12:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.79804204435366,0.0,3050.238546444881,21.999506098288543,133.35917417710244,0.0,21.999625170882206,1049.3346845668185,0.0,21.999856294812888,275.4879254325165,0.0,21.99916515707327,1151.900440425849,0.0,21.99990556164343,6009.846617870625,0.0,380.8880482756636,924.4891310970827,2074.466263702613,1526.472200654997,0.0,0.0,0.0,0.0,0.0 
 12/05  13:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.35182880814122,0.0,3246.5515523682099,21.99962199492907,234.91279304886076,0.0,21.99983874446307,1022.1654111949547,0.0,21.99985906312061,111.58857851202993,0.0,21.999704206497826,1142.8297784277048,0.0,21.999872959880944,5909.831045091543,0.0,482.09819448005649,760.1715208359497,2065.00115446122,1499.0292011740494,0.0,0.0,0.0,0.0,0.0 
 12/05  14:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.864253466679747,0.0,3140.6300714423434,21.999944303081795,258.48953060252418,0.0,21.999892533474488,914.5848440526929,0.0,21.999909233819378,0.0,284.0599585667578,22.000103235945195,958.3708929216427,0.0,21.999931903406155,5075.578533328668,0.0,481.2781283775321,315.9301635124348,1819.8513898433824,1354.9878774550496,0.0,0.0,0.0,0.0,0.0 
 12/05  15:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.288101920588035,0.0,0.0,24.315525772287999,0.0,0.0,21.344094061088016,0.0,0.0,21.072951831862384,0.0,0.0,23.15526886438507,0.0,0.0,21.383756043807784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  16:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.534993687680165,0.0,0.0,24.20969515190235,0.0,0.0,20.884248202038358,0.0,0.0,20.494017341374435,0.0,0.0,23.779697128122725,0.0,0.0,21.113334236199696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  17:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.57195233337135,0.0,0.0,22.850024642801644,0.0,0.0,20.447792371890757,0.0,0.0,20.118705110652646,0.0,0.0,22.913745143834669,0.0,0.0,20.968496053617529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  18:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.416605307050419,0.0,0.0,21.652828054961888,0.0,0.0,20.20952552244553,0.0,0.0,19.923621794914586,0.0,0.0,22.174446855882594,0.0,0.0,20.907298799008048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  19:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.186091679286397,0.0,0.0,20.824374019399416,0.0,0.0,19.973229402702676,0.0,0.0,19.730830090761669,0.0,0.0,21.508659170347863,0.0,0.0,20.79719636891787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  20:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.903560950756103,0.0,0.0,20.250812164975053,0.0,0.0,19.770936940494779,0.0,0.0,19.568152609605784,0.0,0.0,20.963433259688768,0.0,0.0,20.665850087697899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  21:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.596255798995306,0.0,0.0,19.687619325479134,0.0,0.0,19.495081863310426,0.0,0.0,19.317952628867834,0.0,0.0,20.37981668024093,0.0,0.0,20.358701296834349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  22:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.287958170028018,0.0,0.0,19.3414226113498,0.0,0.0,19.32385269521164,0.0,0.0,19.17011744529841,0.0,0.0,20.091630139933103,0.0,0.0,20.220521978076904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  23:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.007397490235669,0.0,0.0,19.083272321534787,0.0,0.0,19.184591314915826,0.0,0.0,19.04972844027544,0.0,0.0,19.876834608205554,0.0,0.0,20.10607167673466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  24:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.770596350600944,0.0,0.0,18.914184130052587,0.0,0.0,19.090719429434729,0.0,0.0,18.970276681073768,0.0,0.0,19.7304423525742,0.0,0.0,20.01740947026811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  01:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.561658744128875,0.0,0.0,18.77082240838519,0.0,0.0,18.9999633246969,0.0,0.0,18.889156401584374,0.0,0.0,19.603412990492676,0.0,0.0,19.9247302421998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  02:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.37280518545099,0.0,0.0,18.662250590240988,0.0,0.0,18.92802927784816,0.0,0.0,18.82470934312651,0.0,0.0,19.507054302456383,0.0,0.0,19.852661447110188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  03:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.200557718515876,0.0,0.0,18.57969504339746,0.0,0.0,18.870272860179936,0.0,0.0,18.77307937465501,0.0,0.0,19.432826079587565,0.0,0.0,19.795328363600189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  04:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.04287639643314,0.0,0.0,18.497273454421668,0.0,0.0,18.80564166376648,0.0,0.0,18.711879376022514,0.0,0.0,19.356678851443097,0.0,0.0,19.7277934928804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  05:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.89709459281624,0.0,0.0,18.399645721987029,0.0,0.0,18.72203026783083,0.0,0.0,18.62826475946621,0.0,0.0,19.26471420934299,0.0,0.0,19.63462174350913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  06:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.762324950052346,0.0,0.0,18.410467812033216,0.0,0.0,18.73730028195069,0.0,0.0,18.650667776973117,0.0,0.0,19.2767690440647,0.0,0.0,19.656113989854874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.652905527296753,0.0,0.0,18.413909981446805,0.0,0.0,18.742514392602368,0.0,0.0,18.66080767721269,0.0,0.0,19.27878931848587,0.0,0.0,19.645891469292715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  08:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.578190581635245,3888.5318248835208,0.0,21.28864265838653,1866.612783777388,0.0,21.741983699566977,4018.8960840693778,0.0,21.650848208935558,1625.1782222783793,0.0,21.850322607438529,4336.8130426491229,0.0,21.65224462361858,19724.613438786462,3967.099604700192,2234.542362991217,2424.775678156211,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 12/06  09:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.760257253211421,1682.0250458354572,0.0,21.932514916059714,631.1558853589149,0.0,21.96473761211438,2062.6766871100319,0.0,21.97823591781856,750.0937534485847,0.0,21.975323332525336,2428.2967334991178,0.0,21.986319542090976,11140.554530035512,1708.8360229814912,910.2688696064254,1434.0652344899418,3401.4294636927236,2582.423965124662,0.0,0.0,0.0,0.0,0.0 
 12/06  10:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.986374040764265,1125.3421889905567,0.0,21.99788937783636,503.31394271997399,0.0,21.997707148534887,1565.123363744333,0.0,21.99973639596027,547.7902202483829,0.0,21.997723111952884,1942.9813585198309,0.0,21.999944493242166,8833.926927219225,1044.4804280047643,727.324632556396,1148.5278692340453,2804.26204194476,2005.8009813389923,0.0,0.0,0.0,0.0,0.0 
 12/06  11:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.295329417145518,0.0,444.57244574771905,21.999662847171039,285.59637283126906,0.0,21.99952173302377,1246.2469618611572,0.0,21.999973313796944,386.97821458467709,0.0,21.999440142802017,1757.682482192522,0.0,21.999996327580534,6733.135207488639,0.0,484.24706225855649,937.9728035185306,2557.4854930682397,1649.8988745030443,0.0,0.0,0.0,0.0,0.0 
 12/06  12:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.65908662191107,0.0,256.6066565225283,21.999941474697395,328.92302997331947,0.0,21.999776934634367,1051.0172229920768,0.0,21.999882721422403,292.5382215299637,0.0,21.99960714858471,1518.9424677938815,0.0,21.999871837097289,6061.367839744655,0.0,500.6369714702321,790.0392803927343,2252.404316644459,1414.7562970969612,0.0,0.0,0.0,0.0,0.0 
 12/06  13:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.037517865405243,0.0,368.9943086609619,21.9999785149989,292.05441548452429,0.0,21.99986222029223,871.470567719563,0.0,21.999907810116839,145.41083446474569,0.0,21.99980536981272,1439.2765898916824,0.0,21.99987808060125,5366.806559762852,0.0,427.8054253651012,571.0922666622414,2083.016241190113,1181.361652405129,0.0,0.0,0.0,0.0,0.0 
 12/06  14:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.359812555334373,363.2704930424052,0.0,22.000001042354378,355.76255109269416,0.0,21.999877698896268,955.4938714647074,0.0,21.999930007841227,180.34144373483697,0.0,21.999856691646778,1417.2850805356275,0.0,21.999930760564309,5848.735942608866,242.08320631566495,502.8068019265035,628.611700609516,2089.3579894914585,1282.3452701254547,0.0,0.0,0.0,0.0,0.0 
 12/06  15:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.6156993606888,0.0,0.0,21.502112069188976,0.0,0.0,21.24884290671546,0.0,0.0,21.08458120692213,0.0,0.0,21.72490160912225,0.0,0.0,21.151106707610255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  16:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.737057365821703,0.0,0.0,21.07262526283618,0.0,0.0,20.766981299429277,0.0,0.0,20.51519291391706,0.0,0.0,21.661838797000394,0.0,0.0,20.708320149215298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  17:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.775579976392107,0.0,0.0,20.481493347017016,0.0,0.0,20.387649293028454,0.0,0.0,20.145714308324974,0.0,0.0,21.180098428771573,0.0,0.0,20.512291110813757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  18:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.735002011316906,0.0,0.0,20.028021256551449,0.0,0.0,20.085700919290497,0.0,0.0,19.86771421990998,0.0,0.0,20.76261613934293,0.0,0.0,20.352213390100049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  19:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.647566508504768,0.0,0.0,19.70822351188734,0.0,0.0,19.867585956285056,0.0,0.0,19.675140760989195,0.0,0.0,20.447175009948685,0.0,0.0,20.22672665871896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  20:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.545847129156998,0.0,0.0,19.499373549304054,0.0,0.0,19.727064387515424,0.0,0.0,19.55677478385781,0.0,0.0,20.2802225541845,0.0,0.0,20.157838431671384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  21:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.449648656812973,0.0,0.0,19.339392831759736,0.0,0.0,19.61037822118218,0.0,0.0,19.455770982854948,0.0,0.0,20.150327738941145,0.0,0.0,20.089770138751267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  22:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.356893046978919,0.0,0.0,19.21360454603359,0.0,0.0,19.513840018061378,0.0,0.0,19.370761836981438,0.0,0.0,20.043287553991566,0.0,0.0,20.021547616382873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  23:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.267721405662674,0.0,0.0,19.14840828711162,0.0,0.0,19.466409940550095,0.0,0.0,19.33475543363717,0.0,0.0,19.989883162888657,0.0,0.0,19.996687236978159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  24:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.185168090821184,0.0,0.0,19.107053464561717,0.0,0.0,19.436046065583104,0.0,0.0,19.31413441877153,0.0,0.0,19.956022999326945,0.0,0.0,19.9864121907623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  01:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.10965017628472,0.0,0.0,19.045051761438566,0.0,0.0,19.382810406158215,0.0,0.0,19.265760956468488,0.0,0.0,19.89951969189412,0.0,0.0,19.94035638124833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  02:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.038510768772278,0.0,0.0,19.011976782063124,0.0,0.0,19.355107554911578,0.0,0.0,19.242552782009058,0.0,0.0,19.870487362950134,0.0,0.0,19.919841683817617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  03:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.973152323880286,0.0,0.0,19.019784590114715,0.0,0.0,19.364610258563887,0.0,0.0,19.258556282677167,0.0,0.0,19.880399253599934,0.0,0.0,19.94426618879412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  04:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.916316125595999,0.0,0.0,18.980869744886648,0.0,0.0,19.32852998339436,0.0,0.0,19.223887631847476,0.0,0.0,19.842942154857277,0.0,0.0,19.90838862731347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  05:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.863027609523035,0.0,0.0,18.988557483472094,0.0,0.0,19.336879568045768,0.0,0.0,19.23579923433371,0.0,0.0,19.85199434504356,0.0,0.0,19.923791857024516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  06:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.815973056157124,0.0,0.0,19.010032141907428,0.0,0.0,19.357493912481517,0.0,0.0,19.26089399668885,0.0,0.0,19.873574486230884,0.0,0.0,19.95522236504463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  07:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.775416043325764,0.0,0.0,18.98163062016858,0.0,0.0,19.330736462067468,0.0,0.0,19.23380746921447,0.0,0.0,19.84587605745198,0.0,0.0,19.927043289223435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  08:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.743480418071937,3749.6337080258856,0.0,21.748228319302,1562.412003034452,0.0,21.842351376300966,3518.1031234260738,0.0,21.84060957887149,1314.4546791644573,0.0,21.91651712113703,4168.35522804142,0.0,21.860801084052079,17591.57057633508,3794.4181430295104,1828.0061854235542,1912.4576066278337,4978.284988633549,3974.8726784803668,0.0,0.0,0.0,0.0,0.0 
 12/07  09:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.894305719760629,1474.5978336535082,0.0,21.99999906426595,591.3525209965101,0.0,21.999995275252485,1339.984353490322,0.0,21.99999997963722,464.13447866308709,0.0,21.999991804177627,1470.9859875044495,0.0,21.99999999935969,8105.416406743596,1366.0217984528784,763.452831392092,962.4147723201826,2205.6560087867198,1704.3400216514556,0.0,0.0,0.0,0.0,0.0 
 12/07  10:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.071804914943713,1167.627248133882,0.0,21.99999974997014,468.1269322365242,0.0,21.999998377438414,1187.4402229801299,0.0,21.999999996083344,371.53156128692629,0.0,21.999996807379813,1577.5186619441675,0.0,21.999999999912736,7452.464772616794,1053.427156826023,629.0374164400497,847.4627936864031,2284.0075430795989,1534.9988884444513,0.0,0.0,0.0,0.0,0.0 
 12/07  11:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.28635422636582,771.4256843539079,0.0,21.99999993337064,362.7637538149165,0.0,21.99999944415123,986.9447201625835,0.0,21.999999999249089,277.89543687908647,0.0,21.999998759735939,1449.2537245961176,0.0,21.999999999988157,6243.543875378145,638.194242153073,485.6459216498976,677.795075886312,2060.8433608978496,1277.5343006507442,0.0,0.0,0.0,0.0,0.0 
 12/07  12:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.597890310201384,0.0,1177.4373062936398,21.99988514911513,207.8557385085328,0.0,21.999999882956325,650.6242679045013,0.0,21.999999999923064,114.38356069597194,0.0,21.999999692519354,1112.7839046240075,0.0,21.999999999999205,4441.49532882165,0.0,306.0526265676049,464.957237752306,1662.732745382215,904.2217449792561,0.0,0.0,0.0,0.0,0.0 
 12/07  13:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.964296584011089,0.0,506.02942646681006,21.99996793336771,272.6521698877673,0.0,21.999933086939917,770.3860695217159,0.0,21.99995574868202,116.12361401981662,0.0,21.999931709976438,1188.8933170471397,0.0,21.999957956841706,4624.989175200279,0.0,359.577668868596,444.16800754262928,1710.6511675830905,1007.0613570656944,0.0,0.0,0.0,0.0,0.0 
 12/07  14:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.297463800423964,0.0,503.11934431196189,21.999974590116915,219.1683168070208,0.0,21.99993566707619,629.1980993307475,0.0,21.999954746241707,0.0,51.775166093064857,22.000008517053368,1028.9702421051453,0.0,21.99994876749471,4102.244206378444,0.0,306.0415737500566,276.2189522045302,1550.6412634782067,865.8114428053814,0.0,0.0,0.0,0.0,0.0 
 12/07  15:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.586040356530505,0.0,0.0,22.41237661373401,0.0,0.0,21.532557418830188,0.0,0.0,21.38354084155926,0.0,0.0,22.38134131833559,0.0,0.0,21.374683682786214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  16:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.770139601541698,0.0,0.0,21.993968552505195,0.0,0.0,21.131864170622455,0.0,0.0,20.892226352616356,0.0,0.0,22.277159277247319,0.0,0.0,21.005470048545129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  17:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.825528105104355,0.0,0.0,21.221449869055286,0.0,0.0,20.80020880334831,0.0,0.0,20.53098434446236,0.0,0.0,21.83055551922143,0.0,0.0,20.870362429524396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  18:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.793038050285355,0.0,0.0,20.65848027082597,0.0,0.0,20.49566219902203,0.0,0.0,20.290146597115105,0.0,0.0,21.41887590680638,0.0,0.0,20.712331524657175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  19:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.695230830404225,0.0,0.0,20.240689390964215,0.0,0.0,20.266834542372039,0.0,0.0,20.084150664199698,0.0,0.0,21.055341031890113,0.0,0.0,20.566040258443207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  20:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.56260861822359,0.0,0.0,19.918322602503485,0.0,0.0,20.068468826140625,0.0,0.0,19.897839314904496,0.0,0.0,20.73988098529064,0.0,0.0,20.430824206658646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  21:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.406412029686395,0.0,0.0,19.68534763645778,0.0,0.0,19.914836524033715,0.0,0.0,19.75715445823598,0.0,0.0,20.498656481270733,0.0,0.0,20.311515631531305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  22:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.26340480419039,0.0,0.0,19.50985197369126,0.0,0.0,19.78515301336368,0.0,0.0,19.63708839549144,0.0,0.0,20.339122614213126,0.0,0.0,20.218978995946878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  23:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.11651989057668,0.0,0.0,19.334697482649795,0.0,0.0,19.640652520564485,0.0,0.0,19.497726522160315,0.0,0.0,20.177397319601906,0.0,0.0,20.103730266873979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  24:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.957785268238579,0.0,0.0,19.175166181389764,0.0,0.0,19.50368509918352,0.0,0.0,19.364874756796178,0.0,0.0,20.029645221310174,0.0,0.0,20.011439743619456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  01:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.78372305623423,0.0,0.0,19.080652367915165,0.0,0.0,19.42050440370528,0.0,0.0,19.289546492053213,0.0,0.0,19.94095067160053,0.0,0.0,19.972496366089005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  02:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.60943078163664,0.0,0.0,19.025664467467235,0.0,0.0,19.37049184722829,0.0,0.0,19.249033483420253,0.0,0.0,19.888673641602414,0.0,0.0,19.969145753597624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  03:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.44174051120535,0.0,0.0,18.930798794583795,0.0,0.0,19.280231962952859,0.0,0.0,19.16273566481851,0.0,0.0,19.79560466234567,0.0,0.0,19.901109791168567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  04:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.2812737589248,0.0,0.0,18.897171497263284,0.0,0.0,19.247559024266395,0.0,0.0,19.136336201121048,0.0,0.0,19.762956487429883,0.0,0.0,19.891913805512887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  05:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.13225956800893,0.0,0.0,18.783892964841635,0.0,0.0,19.13866661468984,0.0,0.0,19.02648635198953,0.0,0.0,19.652166238632753,0.0,0.0,19.79139944434889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  06:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.984609930358635,0.0,0.0,18.73115303213912,0.0,0.0,19.087101376978457,0.0,0.0,18.977145089023734,0.0,0.0,19.601234055372009,0.0,0.0,19.753563529946115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  07:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.843820534841357,0.0,0.0,18.689315121303737,0.0,0.0,19.044992471840783,0.0,0.0,18.93842062800066,0.0,0.0,19.560222504217447,0.0,0.0,19.733003218221325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  08:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.715302821685158,3899.8902888085888,0.0,21.534776935834878,1743.1312229510307,0.0,21.803218204767796,3856.5651592793267,0.0,21.78463910453002,1487.923605786896,0.0,21.893722120189986,4390.488024477903,0.0,21.78122340482524,19175.15066039762,3967.099604700192,2078.988828739829,2230.779712367819,5375.671916581384,4419.0796238681309,0.0,0.0,0.0,0.0,0.0 
 12/08  09:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.793535322220536,2023.4202754342369,0.0,21.93001053099541,808.0483730521455,0.0,21.959017373856747,1887.9461809837385,0.0,21.97822664632022,688.5821780058532,0.0,21.973879023739067,2202.6728526824006,0.0,21.985544868713313,11182.973783056146,2043.6688942750798,1087.5291845868454,1371.020570005232,3172.949247671928,2404.274912376793,0.0,0.0,0.0,0.0,0.0 
 12/08  10:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.877927735326847,1664.1957605878816,0.0,21.992752604067108,669.5671060160103,0.0,21.99327598773395,1562.6414357933819,0.0,21.998777404659785,544.9683121906091,0.0,21.99463335138131,1884.6669388419114,0.0,21.999587425024467,9749.788103386663,1606.4278124287953,930.7891148562195,1217.5070699170136,2834.4985061551,2057.0346258892666,0.0,0.0,0.0,0.0,0.0 
 12/08  11:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.993044013364004,1194.4814569164647,0.0,21.998078664921466,510.05683955111729,0.0,21.99770808857493,1267.6854442373816,0.0,21.999767057974617,408.7714714189906,0.0,21.99792487492613,1754.463183334331,0.0,21.999944417411219,8548.758842893563,1130.9378833296569,769.2412670590147,1080.0125027435429,2703.8263147957879,1761.2099008252924,0.0,0.0,0.0,0.0,0.0 
 12/08  12:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.126020158436604,1162.240792191349,0.0,21.99949103217233,501.894544896144,0.0,21.999219440336878,1215.152607302175,0.0,21.999955664876159,381.83480598774897,0.0,21.999198492647119,1706.321176580197,0.0,21.999992522363198,8377.164658207068,1097.1071058953208,760.278864769547,1052.3969390163537,2655.472220618733,1708.3785537668446,0.0,0.0,0.0,0.0,0.0 
 12/08  13:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.26541092322825,947.8718758368978,0.0,21.999864888681178,439.3915649801529,0.0,21.999733753045989,1063.1844411834855,0.0,21.99999154356727,296.10690531322327,0.0,21.999690057468756,1533.796378764544,0.0,21.999998991293908,7689.757253573976,882.3485223889803,697.5787010027258,966.5873588191734,2483.215083140075,1556.496614082755,0.0,0.0,0.0,0.0,0.0 
 12/08  14:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.392575693085897,1126.0629430551854,0.0,21.999964238113504,497.22494732844646,0.0,21.999909415727925,1192.0722678814855,0.0,21.99999839253179,336.0405982117154,0.0,21.999880456225083,1664.112865850957,0.0,21.999999864517457,8223.963191002986,1060.3809318099073,755.2385871982073,1006.2815444796512,2613.3084178009696,1685.222735573983,0.0,0.0,0.0,0.0,0.0 
 12/08  15:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.485336407907135,0.0,0.0,20.920680188592493,0.0,0.0,21.0265107436309,0.0,0.0,20.8935471752826,0.0,0.0,21.371607013449525,0.0,0.0,21.05803068343181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.446856885467427,0.0,0.0,20.284809950373974,0.0,0.0,20.409530483976284,0.0,0.0,20.184638861749926,0.0,0.0,20.952671927392378,0.0,0.0,20.597416193291779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  17:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.341756190625565,0.0,0.0,19.734938790734284,0.0,0.0,19.947004872356638,0.0,0.0,19.745240497609549,0.0,0.0,20.43563753440117,0.0,0.0,20.326803206809865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  18:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.160448595563297,0.0,0.0,19.342645777037256,0.0,0.0,19.620175191213006,0.0,0.0,19.438860832737335,0.0,0.0,20.1099393751065,0.0,0.0,20.147880630713297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  19:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.954326594396468,0.0,0.0,18.997450835335067,0.0,0.0,19.321501151252883,0.0,0.0,19.156800098597196,0.0,0.0,19.819497714944239,0.0,0.0,19.955390023849156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  20:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.7320085745169,0.0,0.0,18.860426310518098,0.0,0.0,19.195740181740637,0.0,0.0,19.053303324977305,0.0,0.0,19.700972891626326,0.0,0.0,19.921378349060729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  21:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.53042042903655,0.0,0.0,18.64049712604911,0.0,0.0,18.985958623947185,0.0,0.0,18.85241005674545,0.0,0.0,19.493566971095846,0.0,0.0,19.76673129525554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  22:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.327883975009379,0.0,0.0,18.580646177813706,0.0,0.0,18.926814077684904,0.0,0.0,18.808584668973518,0.0,0.0,19.44008810343404,0.0,0.0,19.763165979588533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  23:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.14333292854888,0.0,0.0,18.463253430224623,0.0,0.0,18.811688143375723,0.0,0.0,18.701271240000968,0.0,0.0,19.327575010404027,0.0,0.0,19.67921501957612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  24:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.972466819895955,0.0,0.0,18.408957437798628,0.0,0.0,18.75721542049856,0.0,0.0,18.655094405201348,0.0,0.0,19.276641841784188,0.0,0.0,19.652371796273056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  01:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.815440073118787,0.0,0.0,18.332104015715193,0.0,0.0,18.681287156754708,0.0,0.0,18.58380808721626,0.0,0.0,19.202952638303647,0.0,0.0,19.598336666413404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  02:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.668254792695573,0.0,0.0,18.30148002103909,0.0,0.0,18.648114941726548,0.0,0.0,18.556008763941767,0.0,0.0,19.171929401891604,0.0,0.0,19.56260644907991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  03:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.53624299230827,0.0,0.0,18.247351178213607,0.0,0.0,18.595210577853039,0.0,0.0,18.506025967674519,0.0,0.0,19.12098570294328,0.0,0.0,19.537499934971519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  04:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.401493210013943,0.0,0.0,18.175609188946355,0.0,0.0,18.525480162526799,0.0,0.0,18.43756559349837,0.0,0.0,19.0528601001435,0.0,0.0,19.50107324550807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  05:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.25465523574626,0.0,0.0,18.11150106151094,0.0,0.0,18.461901911526597,0.0,0.0,18.376563991440795,0.0,0.0,18.991254093039058,0.0,0.0,19.480348914457573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  06:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.096600272834078,0.0,0.0,18.044474718338173,0.0,0.0,18.394084588988109,0.0,0.0,18.311597082455156,0.0,0.0,18.92514294428419,0.0,0.0,19.45122737478022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  07:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.934969151760467,0.0,0.0,17.987218228355336,0.0,0.0,18.334875508011394,0.0,0.0,18.255519059236265,0.0,0.0,18.86755147368583,0.0,0.0,19.420147143617663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  08:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.797767339826305,3815.8325217367485,0.0,21.00772788389604,1858.767134799724,0.0,21.573613355340837,3832.8937150347417,0.0,21.12980384087603,1819.7056583344259,0.0,21.764359258484107,4012.513885711151,0.0,21.329184186587406,20339.40280955378,3967.099604700192,2370.1810266984896,2903.926385216254,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 12/09  09:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.928328686270817,1524.3597010111717,0.0,21.905917315502469,526.9095482346135,0.0,21.941838985599934,2556.2995264451876,0.0,21.94585059163105,885.6660586173159,0.0,21.96123351875895,2741.3467736193945,0.0,21.97365428743062,12869.292669589906,1649.5435481657012,943.7187707952357,1825.6424265339566,4046.1729905009735,3300.683959453771,0.0,0.0,0.0,0.0,0.0 
 12/09  10:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.151602048240579,507.7096443732753,0.0,21.9970646527266,367.94826700670549,0.0,21.996235870473439,1897.4684003728417,0.0,21.999347287698883,704.3412815903275,0.0,21.996439799364159,2179.6142569183687,0.0,21.999893686907034,9726.849546816426,488.96861823310936,715.1710558762352,1550.3261751768023,3346.847760465939,2522.004962924071,0.0,0.0,0.0,0.0,0.0 
 12/09  11:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.431002273276605,84.71048229970438,0.0,21.999223002818068,364.7377628117856,0.0,21.998717974924195,1608.1559287796354,0.0,21.999875804205695,543.1577362397893,0.0,21.998624029355967,2070.9281928373177,0.0,21.99998570047419,8651.42994831799,57.95252411719087,699.4167156262847,1365.7041295040354,3209.6032667508554,2215.2223381793567,0.0,0.0,0.0,0.0,0.0 
 12/09  12:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.672523682344004,763.7951110124268,0.0,21.999742268929749,518.9889002702012,0.0,21.99956265241703,1534.9664339424062,0.0,21.999976314497187,520.7552765307491,0.0,21.99946761585033,1826.5969550895989,0.0,21.999998071218067,9142.47918627627,736.2709505790301,853.0403263256721,1342.715049031319,2965.1694094750557,2141.7524767249258,0.0,0.0,0.0,0.0,0.0 
 12/09  13:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.891153946930477,1061.2471525552483,0.0,21.99993182599111,582.698367469915,0.0,21.99985119852052,1525.9838157290397,0.0,21.99999549881789,499.6241729004487,0.0,21.99979458016209,1971.8816917849509,0.0,21.99999974100879,9617.697407891173,1033.5233186847646,916.4956186256284,1321.3252631225894,3110.1864889999258,2132.6357443179965,0.0,0.0,0.0,0.0,0.0 
 12/09  14:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.06302307175392,1319.572517320068,0.0,21.99998194141284,605.9017903889953,0.0,21.9999493242103,1494.0176921485664,0.0,21.9999991434184,485.5933154125905,0.0,21.99992068930935,1852.1341565896947,0.0,21.999999965163519,9734.596765855144,1291.834842133387,939.7675612060426,1307.5171434774125,2991.0194412583575,2100.926803639676,0.0,0.0,0.0,0.0,0.0 
 12/09  15:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.195284761647409,0.0,0.0,20.595277640933376,0.0,0.0,20.697525389268436,0.0,0.0,20.51709868882224,0.0,0.0,20.99463107850803,0.0,0.0,20.778921218355266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  16:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.15531767591653,0.0,0.0,19.937285312102309,0.0,0.0,20.060308294055138,0.0,0.0,19.840993131574139,0.0,0.0,20.474953195207879,0.0,0.0,20.301230776615868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  17:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.089665958952929,0.0,0.0,19.3813295929535,0.0,0.0,19.589364671772019,0.0,0.0,19.38122818859076,0.0,0.0,20.0573436384568,0.0,0.0,20.01807187334408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  18:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.965260065635423,0.0,0.0,18.96816567968952,0.0,0.0,19.23885453967369,0.0,0.0,19.047941951576374,0.0,0.0,19.729604124150194,0.0,0.0,19.84032586269101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  19:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.806521431926522,0.0,0.0,18.70295917729587,0.0,0.0,19.00759525567847,0.0,0.0,18.841882444373245,0.0,0.0,19.509105714638968,0.0,0.0,19.757852530310069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  20:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.630095163405139,0.0,0.0,18.511673136500428,0.0,0.0,18.834429840182659,0.0,0.0,18.691081160281798,0.0,0.0,19.343706611239566,0.0,0.0,19.71494316387288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  21:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.433985626294103,0.0,0.0,18.253415807565277,0.0,0.0,18.592008641308675,0.0,0.0,18.458990732627858,0.0,0.0,19.105698058153839,0.0,0.0,19.55063524270513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  22:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.222868001968925,0.0,0.0,18.073977251423174,0.0,0.0,18.4204647982364,0.0,0.0,18.297999703233655,0.0,0.0,18.939235355521097,0.0,0.0,19.434778826857458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  23:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.017717273545859,0.0,0.0,17.969410039243905,0.0,0.0,18.316219213747368,0.0,0.0,18.206063939755745,0.0,0.0,18.839743026778654,0.0,0.0,19.365261441191274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  24:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.833794679193085,0.0,0.0,17.868571976084515,0.0,0.0,18.21633008162327,0.0,0.0,18.11475744664046,0.0,0.0,18.743559086708289,0.0,0.0,19.29812706347537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  01:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.661445056315257,0.0,0.0,17.775923914927657,0.0,0.0,18.124750302425026,0.0,0.0,18.02908927107659,0.0,0.0,18.655103212596889,0.0,0.0,19.235101999219457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  02:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.495367419744442,0.0,0.0,17.74806630060681,0.0,0.0,18.093816904576739,0.0,0.0,18.007186037016294,0.0,0.0,18.627832056459046,0.0,0.0,19.23643771094221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  03:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.340091037879459,0.0,0.0,17.699053047571799,0.0,0.0,18.043152887547838,0.0,0.0,17.962487880624648,0.0,0.0,18.5795472989942,0.0,0.0,19.214835822814665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  04:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.191088390883172,0.0,0.0,17.652865724601364,0.0,0.0,17.995662177151148,0.0,0.0,17.91908693869568,0.0,0.0,18.533954207364944,0.0,0.0,19.18576698820541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  05:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.051356520921122,0.0,0.0,17.61423544986317,0.0,0.0,17.955661205711608,0.0,0.0,17.882363578324953,0.0,0.0,18.495578513659184,0.0,0.0,19.15813423482522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  06:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.920650984764823,0.0,0.0,17.612028767990755,0.0,0.0,17.950622362848983,0.0,0.0,17.882960542198526,0.0,0.0,18.49275201423496,0.0,0.0,19.17815313389786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  07:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.798523896680984,0.0,0.0,17.575323810060874,0.0,0.0,17.91295327718737,0.0,0.0,17.847403192678948,0.0,0.0,18.455965778646648,0.0,0.0,19.152117077034583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  08:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.710151030510977,3775.6002662829716,0.0,20.84820121426067,1793.3033522470537,0.0,21.433884058165135,3757.6591201088428,0.0,20.703661099981859,1906.4735037730348,0.0,21.522971617591357,3879.336013418859,0.0,21.03613445659742,20544.228711101845,3967.099604700192,2370.1810266984896,3108.752286764321,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 12/10  09:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.894257499700134,1557.7002767463474,0.0,21.925243549188296,520.062130191812,0.0,21.946236140488016,3099.8655100758435,0.0,21.923624743097148,1078.6010313511166,0.0,21.944882176469279,3259.3394399072169,0.0,21.924348555529467,14618.263234220174,1698.2296362975008,999.4067312497331,2153.7569914863749,4719.300167086316,3944.0387339599799,0.0,0.0,0.0,0.0,0.0 
 12/10  10:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.19654534959281,0.7017253963222174,110.885277647154,21.988749461666587,205.51148888543094,0.0,21.98880003297256,2169.818218541847,0.0,21.992275225520367,797.1432276091391,0.0,21.98645694275337,2364.2910356379659,0.0,21.994997345002987,10098.144701002311,16.302315141406518,618.7994031853303,1771.6579963407604,3693.2052901097815,2894.648722084763,0.0,0.0,0.0,0.0,0.0 
 12/10  11:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.603008152929466,0.0,1447.1879686147896,21.998217407552845,201.30918267153357,0.0,21.997598027140158,1742.3337509055824,0.0,21.99903220986605,598.8417787123308,0.0,21.996128494835028,1956.4500373034867,0.0,21.999483323239376,8757.301365289404,0.0,572.1158800194676,1493.4331071244235,3184.7386242292325,2403.482779776013,0.0,0.0,0.0,0.0,0.0 
 12/10  12:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.078306681778783,0.0,2026.016029866526,21.999626619356268,415.23044261107636,0.0,21.999377449143677,1620.8856855499735,0.0,21.99973452680892,536.7384556256952,0.0,21.99865922151643,1918.1525453493546,0.0,21.999776050110705,8495.997181849427,0.0,749.2483917147995,1358.7197788795398,3056.7678104970248,2227.7302266177937,0.0,0.0,0.0,0.0,0.0 
 12/10  13:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.574725100730568,0.0,2397.3846208483539,21.99982041188586,440.1347925262353,0.0,21.999759157844669,1418.1233293322799,0.0,21.99986446986837,343.5511640827326,0.0,21.999470876073248,1636.771044944367,0.0,21.999882050598364,7749.467369297603,0.0,760.5491023761156,1138.5507487738133,2741.994234996423,2004.8423090109826,0.0,0.0,0.0,0.0,0.0 
 12/10  14:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.056540306973618,0.0,2295.413853387137,21.999864852366764,458.82962861801027,0.0,21.9998558278725,1318.6311666510592,0.0,21.999914670733589,13.983362867720189,0.0,21.999863917367969,1477.754044222253,0.0,21.99992982506079,7101.901439875082,0.0,768.0111457822844,786.6859910416924,2555.0934118093989,1888.5799171014374,0.0,0.0,0.0,0.0,0.0 
 12/10  15:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.46635800158341,0.0,0.0,23.471591948057175,0.0,0.0,21.03003955250702,0.0,0.0,20.767925815062456,0.0,0.0,22.423886876614384,0.0,0.0,21.080989648012787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  16:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.7028364218031,0.0,0.0,23.005994659526903,0.0,0.0,20.414253723894697,0.0,0.0,20.166073996284284,0.0,0.0,22.565017255049577,0.0,0.0,20.627627597775679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  17:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.760259076861009,0.0,0.0,21.65227439583384,0.0,0.0,19.985123949803435,0.0,0.0,19.699535771933396,0.0,0.0,21.713522482928128,0.0,0.0,20.431184655881919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  18:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.64771437247719,0.0,0.0,20.61708426921728,0.0,0.0,19.62009226096688,0.0,0.0,19.35806317073766,0.0,0.0,20.948185053367128,0.0,0.0,20.273515376891646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  19:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.45640411208509,0.0,0.0,19.89723557007041,0.0,0.0,19.33911110206407,0.0,0.0,19.11134800060122,0.0,0.0,20.414019024555466,0.0,0.0,20.153495293540474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  20:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.218621644056367,0.0,0.0,19.36926962150553,0.0,0.0,19.097977620777735,0.0,0.0,18.90345631839112,0.0,0.0,20.003226596532416,0.0,0.0,20.032824514118845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  21:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.962830615076359,0.0,0.0,18.926674554615035,0.0,0.0,18.870158026125556,0.0,0.0,18.70211885433246,0.0,0.0,19.647988812275626,0.0,0.0,19.852375813661568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  22:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.725540746661926,0.0,0.0,18.62842420131779,0.0,0.0,18.70617213956516,0.0,0.0,18.559924773228319,0.0,0.0,19.40260421950293,0.0,0.0,19.706084794610527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  23:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.52450896001102,0.0,0.0,18.469258031858535,0.0,0.0,18.627965377755886,0.0,0.0,18.501607352812067,0.0,0.0,19.274680160970264,0.0,0.0,19.653815164733424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  24:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.345249002035477,0.0,0.0,18.362458060890149,0.0,0.0,18.575574401419109,0.0,0.0,18.465856597453184,0.0,0.0,19.188049172752068,0.0,0.0,19.62288697138888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  01:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.183268928572645,0.0,0.0,18.24960432504776,0.0,0.0,18.502525814992358,0.0,0.0,18.40284754379034,0.0,0.0,19.09049736750658,0.0,0.0,19.558854620642906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  02:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.030391094861104,0.0,0.0,18.157658509330714,0.0,0.0,18.439132413618134,0.0,0.0,18.347131525681826,0.0,0.0,19.011014503989779,0.0,0.0,19.52104921720898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  03:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.8759436896795,0.0,0.0,18.079416953604974,0.0,0.0,18.38025091103699,0.0,0.0,18.295351875413148,0.0,0.0,18.941715848827046,0.0,0.0,19.502786153649614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  04:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.717535782065652,0.0,0.0,18.035103658032246,0.0,0.0,18.34614856758381,0.0,0.0,18.269306541718625,0.0,0.0,18.90107515088947,0.0,0.0,19.500008558894945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  05:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.56254699558245,0.0,0.0,17.976041380593537,0.0,0.0,18.294732275820249,0.0,0.0,18.223311389302976,0.0,0.0,18.845105154352067,0.0,0.0,19.47930424045614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  06:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.409898396397957,0.0,0.0,17.94238928055439,0.0,0.0,18.264960458459514,0.0,0.0,18.199520993016195,0.0,0.0,18.812997802757779,0.0,0.0,19.481597177523456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  07:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.266034735255003,0.0,0.0,17.863300166006959,0.0,0.0,18.189728427529749,0.0,0.0,18.124446086617828,0.0,0.0,18.73489593043294,0.0,0.0,19.39563887011287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  08:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.146245772039603,3790.294609115628,0.0,20.738367882937899,1825.8958704561138,0.0,21.214429573877238,3778.3812671688995,0.0,20.93944273634083,1871.9042495522463,0.0,21.6925478352491,3925.9807963990635,0.0,21.237411583693679,20475.991080136013,3967.099604700191,2370.18102669849,3040.5146557984846,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 12/11  09:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.286627067237268,1993.0747898124019,0.0,21.91794165663312,755.7447257030096,0.0,21.925124973591399,2819.5416279946728,0.0,21.954997067125328,968.6024893626793,0.0,21.964289248565366,3002.5156497649506,0.0,21.97997612988779,14350.696931318427,2125.4517351771485,1210.3356180723475,1956.6451267824478,4360.332283564739,3594.4011935814748,0.0,0.0,0.0,0.0,0.0 
 12/11  10:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.553158228101673,222.60389384000337,0.0,21.99938563379331,315.8975448004512,0.0,21.9984135686575,1870.7617765126016,0.0,21.99990977918597,698.1529150418837,0.0,21.998760300514677,2087.567276581256,0.0,21.99999155785542,9538.724158282408,220.01116875041149,699.4135304863933,1617.669360974127,3347.581210851381,2550.5179130798276,0.0,0.0,0.0,0.0,0.0 
 12/11  11:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.893507312500774,0.0,333.6175160251523,21.999888436624894,289.0736013482647,0.0,21.999668083580965,1511.0784086589484,0.0,21.99999082999901,503.60582593330857,0.0,21.99969430636041,1767.2340680784733,0.0,21.999999438635908,8245.306976206088,0.0,647.4565385945145,1373.9409188122778,2966.227102194174,2154.151442464852,0.0,0.0,0.0,0.0,0.0 
 12/11  12:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.2498167358417,229.7007000202275,0.0,21.99997887519205,397.7220125310482,0.0,21.999774435996785,1330.0961547247135,0.0,21.999832836944468,427.4138352330938,0.0,21.99953014158615,1575.2205662305146,0.0,21.99984631105778,7935.769640281872,201.876867457196,731.4255255661836,1248.8704227221425,2713.403264755386,1936.6625856406952,0.0,0.0,0.0,0.0,0.0 
