Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 12/11  13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.62891510237371,0.0,513.4488756383626,21.999974563592738,378.70949720288447,0.0,21.999828637997405,1124.3086634169513,0.0,21.999859483525598,263.03643769304247,0.0,21.999694972109908,1456.838475794682,0.0,21.999846217607929,6961.322577923756,0.0,674.4681164241463,1008.7485770996212,2500.4632852649644,1674.111624994756,0.0,0.0,0.0,0.0,0.0 
 12/11  14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.065361397386267,0.0,1661.2565721601978,21.999857530421268,417.6366685901535,0.0,21.999845149410058,1141.462083921835,0.0,21.999890274629875,0.0,54.820825616699497,21.99995687915194,1341.433520616798,0.0,21.999904335043668,6584.366656470757,0.0,713.381929150954,691.0651767382815,2385.13136597824,1691.257210463014,0.0,0.0,0.0,0.0,0.0 
 12/11  15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.49453414645825,0.0,0.0,23.52248127721007,0.0,0.0,21.071211944670574,0.0,0.0,20.84943764457109,0.0,0.0,22.69591805268844,0.0,0.0,21.15776873645612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  16:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.77992392260844,0.0,0.0,23.278155379296856,0.0,0.0,20.52094829498035,0.0,0.0,20.20463666554673,0.0,0.0,23.042746894819837,0.0,0.0,20.790109801676484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  17:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.887217557545836,0.0,0.0,21.905614892652389,0.0,0.0,20.073985097168799,0.0,0.0,19.748148073775565,0.0,0.0,22.125382461699816,0.0,0.0,20.498323159800536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  18:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.809888347951785,0.0,0.0,20.87012836831417,0.0,0.0,19.752044285881696,0.0,0.0,19.470122479931015,0.0,0.0,21.350414082687803,0.0,0.0,20.379755382577007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  19:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.645747300443607,0.0,0.0,20.195677457178726,0.0,0.0,19.545323656360414,0.0,0.0,19.31197524530645,0.0,0.0,20.781354353419034,0.0,0.0,20.362404243118399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  20:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.426019941100618,0.0,0.0,19.68466137034353,0.0,0.0,19.34204921876225,0.0,0.0,19.149670661399854,0.0,0.0,20.348182497805685,0.0,0.0,20.293149251612058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  21:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.175910265856623,0.0,0.0,19.27344165363903,0.0,0.0,19.161958045578623,0.0,0.0,19.00395067278049,0.0,0.0,20.00888617617811,0.0,0.0,20.207539695784417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  22:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.926469093436774,0.0,0.0,18.991782566865127,0.0,0.0,19.02532357998018,0.0,0.0,18.894920568598385,0.0,0.0,19.771059297684,0.0,0.0,20.126652415428919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  23:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.700723235369257,0.0,0.0,18.790036368702279,0.0,0.0,18.914925804171703,0.0,0.0,18.804575793726543,0.0,0.0,19.596141688618279,0.0,0.0,20.05744500278428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  24:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.482703198465032,0.0,0.0,18.524333321985027,0.0,0.0,18.719900782475894,0.0,0.0,18.616816583334967,0.0,0.0,19.354207870337839,0.0,0.0,19.884598409482814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  01:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.259149150877719,0.0,0.0,18.317858904939816,0.0,0.0,18.562012529677145,0.0,0.0,18.465091788438295,0.0,0.0,19.16488475281917,0.0,0.0,19.742657209373328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  02:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.040879442909163,0.0,0.0,18.296664759790166,0.0,0.0,18.56358330528237,0.0,0.0,18.484517812765735,0.0,0.0,19.148341640764316,0.0,0.0,19.782821235723295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  03:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.847650754038158,0.0,0.0,18.1861849008747,0.0,0.0,18.472597644438939,0.0,0.0,18.400785835301215,0.0,0.0,19.042429271645728,0.0,0.0,19.703746188496408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  04:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.668624729554339,0.0,0.0,18.0923708425793,0.0,0.0,18.394060219952693,0.0,0.0,18.325978270110224,0.0,0.0,18.954228876057014,0.0,0.0,19.633156759122948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  05:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.500242198659537,0.0,0.0,17.98370078649235,0.0,0.0,18.297084400453458,0.0,0.0,18.229407307319286,0.0,0.0,18.85029646354151,0.0,0.0,19.52937310037264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  06:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.342589696309123,0.0,0.0,17.898959203637895,0.0,0.0,18.220514337979759,0.0,0.0,18.153773288249526,0.0,0.0,18.769759018689294,0.0,0.0,19.456555840093459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  07:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.195058494870987,0.0,0.0,17.957480352656284,0.0,0.0,18.275955019582466,0.0,0.0,18.221155051408368,0.0,0.0,18.82530862649139,0.0,0.0,19.53811764287425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  08:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.08443906290897,3802.3543912732268,0.0,20.91116086242612,1832.15266633434,0.0,21.37680163068091,3781.4591818428295,0.0,21.106609152622807,1805.6845497157499,0.0,21.742327052546455,3920.8177589912008,0.0,21.435336066643889,20396.397777648275,3967.099604700192,2370.1810266984896,2960.9213533107497,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 12/12  09:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.241094654205146,1739.5054008184894,0.0,21.895985963435157,648.7378193621564,0.0,21.91408797368432,2428.167996207007,0.0,21.943850569855298,833.3551556482488,0.0,21.957271048890058,2358.8633108323599,0.0,21.977574106960476,12847.12861675825,1889.2487836067658,1105.0851500895813,1823.4808954524347,3716.0148032985769,3209.7680101706239,0.0,0.0,0.0,0.0,0.0 
 12/12  10:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.523816891232276,162.1822586886774,0.0,21.99669852517031,278.64642638498938,0.0,21.99432309060739,1738.940347007685,0.0,21.999306561819507,639.3727011799747,0.0,21.99601766993831,1889.5393820738173,0.0,21.999906796835515,8778.55727629613,143.824045364501,626.6894225889034,1485.4783774560343,3055.9939859557109,2363.0404707907116,0.0,0.0,0.0,0.0,0.0 
 12/12  11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.916244014580173,0.0,680.7324370213155,21.99943350412903,206.81688136755794,0.0,21.998808774800368,1379.4042661971744,0.0,21.999929367375,445.2647078114928,0.0,21.999017230753524,1707.526461894488,0.0,21.999993789508097,7480.909849980216,0.0,503.81073337436029,1192.3203664285043,2751.585652887992,1929.6621231490909,0.0,0.0,0.0,0.0,0.0 
 12/12  12:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.375099735815724,0.0,620.0099074274922,21.999892874186338,309.7807409823067,0.0,21.999572820719864,1186.9142896624249,0.0,21.99977964067858,355.8914568212999,0.0,21.99944138673699,1495.2896221364477,0.0,21.999788420562007,6918.671426569868,0.0,581.7552099206993,1053.814991481204,2478.8228600762947,1700.7473909514029,0.0,0.0,0.0,0.0,0.0 
 12/12  13:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.847874849134366,0.0,864.8336622283841,21.99994283907457,343.0910685839508,0.0,21.99973440509457,1084.2328737702715,0.0,21.99978527090457,237.22991584940565,0.0,21.99969002537723,1461.0215511258594,0.0,21.99976013747802,6601.914155069035,0.0,601.4403118237976,908.1244270056139,2410.95075879671,1577.8676833026453,0.0,0.0,0.0,0.0,0.0 
 12/12  14:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.243364226949426,221.840093610871,0.0,21.999988765802816,382.45651190319679,0.0,21.999789679246598,1061.5773356910073,0.0,21.99986210952185,241.57009005233886,0.0,21.999800001433294,1408.025974675867,0.0,21.999871466309537,6646.299927755855,150.96739911502955,630.0778793553168,891.0165041613889,2331.4612509660576,1539.2459200177937,0.0,0.0,0.0,0.0,0.0 
 12/12  15:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.5576402416404,0.0,0.0,21.52464372747195,0.0,0.0,21.114894709436347,0.0,0.0,20.920940808641679,0.0,0.0,21.607076291380876,0.0,0.0,21.119158405632999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  16:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.69116925844586,0.0,0.0,20.839751067449947,0.0,0.0,20.54798066239849,0.0,0.0,20.294897720542346,0.0,0.0,21.144139104316055,0.0,0.0,20.686145587242956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  17:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.721955747448754,0.0,0.0,20.276406728231586,0.0,0.0,20.178514371036738,0.0,0.0,19.92123229281226,0.0,0.0,20.729189531413995,0.0,0.0,20.48885709417383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.68024901620855,0.0,0.0,19.873944192102365,0.0,0.0,19.922533099290854,0.0,0.0,19.701900828277034,0.0,0.0,20.427002800204776,0.0,0.0,20.395201570832059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  19:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.595691174811589,0.0,0.0,19.499452313053746,0.0,0.0,19.652660621843468,0.0,0.0,19.46273787476619,0.0,0.0,20.15778276180968,0.0,0.0,20.240541121200346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  20:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.4808748463962,0.0,0.0,19.307201084068969,0.0,0.0,19.525834704493695,0.0,0.0,19.366076528315096,0.0,0.0,20.0371689593228,0.0,0.0,20.206049805286257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.368116930095725,0.0,0.0,19.10936400391864,0.0,0.0,19.370416835723757,0.0,0.0,19.229125350836016,0.0,0.0,19.88255054276402,0.0,0.0,20.09721150867295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.25842800822832,0.0,0.0,18.95549359412342,0.0,0.0,19.24608198442235,0.0,0.0,19.117758282210695,0.0,0.0,19.75955169250139,0.0,0.0,19.99906371324781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.154491284421995,0.0,0.0,18.805603776709114,0.0,0.0,19.117759382722228,0.0,0.0,18.997117404029109,0.0,0.0,19.632165438427998,0.0,0.0,19.881286430790369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.05355525013741,0.0,0.0,18.718699149018247,0.0,0.0,19.043653917681973,0.0,0.0,18.931462022227089,0.0,0.0,19.560261777456878,0.0,0.0,19.822760116081029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.958804061485968,0.0,0.0,18.653058085195224,0.0,0.0,18.985602492244654,0.0,0.0,18.880781057884798,0.0,0.0,19.504137306655954,0.0,0.0,19.779315837686729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.870693927950699,0.0,0.0,18.644865575270317,0.0,0.0,18.979816146695538,0.0,0.0,18.884271707248258,0.0,0.0,19.501144455576207,0.0,0.0,19.79476418613838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.792204549920829,0.0,0.0,18.61190960024192,0.0,0.0,18.94917326085672,0.0,0.0,18.858740629603518,0.0,0.0,19.471682608296427,0.0,0.0,19.77358109330204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  04:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.71855744713499,0.0,0.0,18.606730335918284,0.0,0.0,18.945043402294478,0.0,0.0,18.860116206022789,0.0,0.0,19.469447464029725,0.0,0.0,19.788331676961385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  05:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.645762427345007,0.0,0.0,18.54887465883397,0.0,0.0,18.890352264175659,0.0,0.0,18.806110119552466,0.0,0.0,19.41501249451064,0.0,0.0,19.74688636854647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  06:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.568570748441081,0.0,0.0,18.509514084160747,0.0,0.0,18.852417623501485,0.0,0.0,18.76923625799819,0.0,0.0,19.377842781248448,0.0,0.0,19.71654544191643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  07:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.493515928398093,0.0,0.0,18.47446144028492,0.0,0.0,18.817547543648236,0.0,0.0,18.735290831353156,0.0,0.0,19.34347156152401,0.0,0.0,19.68041288867476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  08:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.433424957604324,3874.2181037941488,0.0,21.351026687625507,1825.8760062254253,0.0,21.752278320101387,3976.7123723606239,0.0,21.717919827715244,1572.532544976148,0.0,21.855250485337117,4267.672117931292,0.0,21.70470659284349,19707.416544340627,3967.099604700192,2218.6608017651676,2424.0193802209234,5375.671916581384,4618.433866932692,0.0,0.0,0.0,0.0,0.0 
 12/13  09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.57886477410754,2179.9588521776979,0.0,21.901558622910036,855.2866839153926,0.0,21.947834376391375,1901.7033575849537,0.0,21.971161852935916,702.5442124228011,0.0,21.964073689446026,2033.6154721329472,0.0,21.98024410839691,11589.60258868042,2253.276427924491,1178.4201960161273,1465.8499394503534,3106.3310583394707,2482.193992809708,0.0,0.0,0.0,0.0,0.0 
 12/13  10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.746936288630567,1640.1176168126568,0.0,21.989686188300835,671.0060960227329,0.0,21.991316702333444,1542.807255600217,0.0,21.99835320517992,546.2372469453176,0.0,21.992528742133034,1757.4504534550179,0.0,21.999424552791518,9875.087530702174,1604.9055846596958,971.508112827209,1296.652357358783,2803.3807171008427,2095.1097846153754,0.0,0.0,0.0,0.0,0.0 
 12/13  11:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.946481300411723,1209.0428460676649,0.0,21.997244608305829,499.5453016865695,0.0,21.99701386790522,1204.7037053156956,0.0,21.999683002103379,388.3263443680471,0.0,21.99708912227767,1532.1681790491639,0.0,21.999921510802396,8353.041116894616,1153.3974768053036,772.9235708243123,1087.850908335197,2516.2446626084617,1719.093524181073,0.0,0.0,0.0,0.0,0.0 
 12/13  12:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.182946359815167,1047.7523276378852,0.0,21.999264951521594,455.05395344139199,0.0,21.998974693853716,1093.677407591168,0.0,21.999939099690765,333.6907741274754,0.0,21.998867923564249,1494.9358133422102,0.0,21.999989321565207,7838.965299036732,983.1579979369634,714.016246875716,1005.4824058993579,2445.1804990235584,1587.597175160868,0.0,0.0,0.0,0.0,0.0 
 12/13  13:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.43359929444569,919.6776854683412,0.0,21.99980362940916,404.04146160943858,0.0,21.999647660166788,972.7288578836851,0.0,21.999988284776717,265.80060939551279,0.0,21.999559494021754,1340.9909261399644,0.0,21.999998544840975,7232.227856063415,848.8921479440659,651.5121016468795,914.96174264955,2263.4493577023579,1449.881531980293,0.0,0.0,0.0,0.0,0.0 
 12/13  14:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.68548823675268,791.7833977712999,0.0,21.999947488688265,371.5796742113216,0.0,21.999878863505708,899.3097610869672,0.0,21.999997744556276,201.73607691378676,0.0,21.999828555445768,1239.9873239220788,0.0,21.99999980150165,6834.426706254427,720.9137289246202,619.1026680817771,851.1223733699629,2163.014353194769,1376.7426085430294,0.0,0.0,0.0,0.0,0.0 
 12/13  15:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.907935099526705,0.0,0.0,21.08585017567187,0.0,0.0,21.175095221236839,0.0,0.0,21.054860430468218,0.0,0.0,21.525284742620785,0.0,0.0,21.210356072230469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  16:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.00938966469471,0.0,0.0,20.515525640327249,0.0,0.0,20.69302424004082,0.0,0.0,20.512427125980019,0.0,0.0,21.239939291345484,0.0,0.0,20.848083000391065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.032769046750134,0.0,0.0,20.04654348543413,0.0,0.0,20.308430791050968,0.0,0.0,20.14415137466936,0.0,0.0,20.844320127659324,0.0,0.0,20.657539924892949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  18:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.97275402971117,0.0,0.0,19.702370092360068,0.0,0.0,20.004960732360375,0.0,0.0,19.85193184827424,0.0,0.0,20.50068283469054,0.0,0.0,20.47081386057939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  19:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.859674959127149,0.0,0.0,19.46487280832013,0.0,0.0,19.786978993728565,0.0,0.0,19.6495112814892,0.0,0.0,20.27893669525083,0.0,0.0,20.37327087885151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  20:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.72922850951461,0.0,0.0,19.24901656034686,0.0,0.0,19.583773796592767,0.0,0.0,19.456593144737658,0.0,0.0,20.08128487730117,0.0,0.0,20.248349719989933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.59229944670991,0.0,0.0,19.086288962671703,0.0,0.0,19.428368625818018,0.0,0.0,19.309834571756757,0.0,0.0,19.93083896028119,0.0,0.0,20.137934450657619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.461536382509097,0.0,0.0,18.989087701385477,0.0,0.0,19.333627234379834,0.0,0.0,19.224969359640668,0.0,0.0,19.84101277431198,0.0,0.0,20.082495321759457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  23:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.33814811755663,0.0,0.0,18.893019563525344,0.0,0.0,19.239773927006384,0.0,0.0,19.138443395895825,0.0,0.0,19.751049503061166,0.0,0.0,20.03123629385613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  24:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.21195240900902,0.0,0.0,18.853887034168005,0.0,0.0,19.199243249490146,0.0,0.0,19.10764563480957,0.0,0.0,19.71498844761895,0.0,0.0,20.041765182247006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  01:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.088695519075779,0.0,0.0,18.772236682616957,0.0,0.0,19.11711005135149,0.0,0.0,19.02952244488475,0.0,0.0,19.634692811967584,0.0,0.0,19.974768696595907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  02:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.97167596450396,0.0,0.0,18.713398626277237,0.0,0.0,19.05748635518508,0.0,0.0,18.97327721419861,0.0,0.0,19.577479463014023,0.0,0.0,19.92405216907183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  03:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.863761252737888,0.0,0.0,18.718184111710465,0.0,0.0,19.058854253132055,0.0,0.0,18.981577667309215,0.0,0.0,19.581837852428124,0.0,0.0,19.945731068657929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  04:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.766915483675542,0.0,0.0,18.69989874614142,0.0,0.0,19.038813366482544,0.0,0.0,18.9659471444871,0.0,0.0,19.56343919956591,0.0,0.0,19.946089404704506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  05:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.674515688866956,0.0,0.0,18.677371314060527,0.0,0.0,19.015258860766286,0.0,0.0,18.94497793641211,0.0,0.0,19.541069486979244,0.0,0.0,19.93388282898329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  06:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.586513305956226,0.0,0.0,18.587457528479307,0.0,0.0,18.928317221578859,0.0,0.0,18.854252542982058,0.0,0.0,19.45345959736292,0.0,0.0,19.838576089731388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  07:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.500915027737122,0.0,0.0,18.54268765233023,0.0,0.0,18.884254933919836,0.0,0.0,18.80898706701065,0.0,0.0,19.410080833870077,0.0,0.0,19.78461762027331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  08:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.434649402806283,3867.404941030967,0.0,21.425162684342557,1782.691133564658,0.0,21.768529293285373,3932.3661201090228,0.0,21.746798288065308,1541.8517604651127,0.0,21.862040909048333,4240.092270497824,0.0,21.774130364771869,19633.99811140049,3967.099604700192,2185.02314638029,2414.0296801703877,5375.671916581384,4588.642789427974,0.0,0.0,0.0,0.0,0.0 
 12/14  09:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.586187583967563,1927.274421786019,0.0,21.912426680234206,757.4397456872098,0.0,21.950955644015257,1802.9377507832356,0.0,21.973945591732347,660.6817769551385,0.0,21.96569008246526,1913.9875700654434,0.0,21.98478596896252,11137.473493880394,1999.4656990193817,1103.580641113655,1473.0480903733856,3040.9426277513496,2416.905461482354,0.0,0.0,0.0,0.0,0.0 
 12/14  10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.774613086279818,1354.9776923451282,0.0,21.990784717716826,570.8628821727743,0.0,21.991782775291797,1459.9376891082748,0.0,21.998500746549437,505.20054565656849,0.0,21.99285598088476,1765.050017527371,0.0,21.999553241341834,9370.619034788673,1318.5893940771753,871.1537940970567,1255.7910859822778,2809.885203344208,2011.6685831476878,0.0,0.0,0.0,0.0,0.0 
 12/14  11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.996854537486895,1090.5743772923107,0.0,21.997536575392624,467.2228184731166,0.0,21.99716855034374,1206.3345067843494,0.0,21.99971089541917,384.79403120512418,0.0,21.99721822011574,1590.6736389815606,0.0,21.999938984627183,8442.542203209312,1046.9615410902725,765.19311041558,1133.8523200052796,2635.6395751932925,1757.3646823646182,0.0,0.0,0.0,0.0,0.0 
 12/14  12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.243887039237728,860.5867674892215,0.0,21.99934145671384,417.14353761336226,0.0,21.999024881623368,1050.184876268845,0.0,21.999944284597836,310.9195387429454,0.0,21.998917501284308,1483.704678252182,0.0,21.9999916737413,7824.08993849488,815.1380280674583,714.501735256524,1059.7407506904499,2529.6206957256169,1601.5577546145628,0.0,0.0,0.0,0.0,0.0 
 12/14  13:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.492300481822313,843.2150068363771,0.0,21.999824198463747,419.11976404008785,0.0,21.999664724817217,1031.7791352236873,0.0,21.999989284803669,279.9795026029451,0.0,21.99957942317613,1491.8231885357364,0.0,21.999998866777039,7665.759523171513,790.513384180771,702.7353537401114,1001.656319057982,2504.312914879748,1563.0105771726326,0.0,0.0,0.0,0.0,0.0 
 12/14  14:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.74430695254834,214.6107787667206,0.0,21.999953037811044,404.46031938226136,0.0,21.99988471243603,995.2484528753821,0.0,21.999997938652596,127.75492123854929,0.0,21.9998365879677,1382.2615404181889,0.0,21.999999845704634,6723.696013961177,161.7783121475733,687.8995865664955,849.3007998749982,2394.7860296761007,1526.400311555743,0.0,0.0,0.0,0.0,0.0 
 12/14  15:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.95909003768879,0.0,0.0,21.461988062869243,0.0,0.0,21.08322779307467,0.0,0.0,20.93922150596518,0.0,0.0,21.702580380256714,0.0,0.0,21.122158802988549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.018992462506014,0.0,0.0,20.623054044031585,0.0,0.0,20.46839281912914,0.0,0.0,20.228880142674158,0.0,0.0,21.243132975216484,0.0,0.0,20.660047277574966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  17:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.984829441683674,0.0,0.0,20.027142304432986,0.0,0.0,20.05405230110461,0.0,0.0,19.807535921976688,0.0,0.0,20.72386905094707,0.0,0.0,20.41250955953052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  18:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.87102500170091,0.0,0.0,19.601723200420325,0.0,0.0,19.726520981043757,0.0,0.0,19.521947635156076,0.0,0.0,20.33631565812901,0.0,0.0,20.27486176808533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  19:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.69284498238049,0.0,0.0,19.332863554545946,0.0,0.0,19.53348220102109,0.0,0.0,19.36570793191917,0.0,0.0,20.11418505406531,0.0,0.0,20.25608340311817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  20:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.492023436772756,0.0,0.0,18.983844625159006,0.0,0.0,19.23763894092154,0.0,0.0,19.085030602941275,0.0,0.0,19.79884736315354,0.0,0.0,20.078336965445908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  21:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.233634400509197,0.0,0.0,18.66215658969997,0.0,0.0,18.95884290046425,0.0,0.0,18.8199080971675,0.0,0.0,19.506779216383355,0.0,0.0,19.91312575773135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  22:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.9449736195234,0.0,0.0,18.4214586452459,0.0,0.0,18.740679016731339,0.0,0.0,18.61662688771369,0.0,0.0,19.281899863176393,0.0,0.0,19.791603778796895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  23:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.660909226551427,0.0,0.0,18.240669391378498,0.0,0.0,18.56956842343019,0.0,0.0,18.458467708053523,0.0,0.0,19.107333819518137,0.0,0.0,19.678092876580096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  24:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.389722128655118,0.0,0.0,18.032388157634423,0.0,0.0,18.37044995387457,0.0,0.0,18.26467125715094,0.0,0.0,18.905578607517968,0.0,0.0,19.50495152567357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  01:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.12953757898281,0.0,0.0,17.998420162913406,0.0,0.0,18.335240430799297,0.0,0.0,18.24551691198238,0.0,0.0,18.872756785988004,0.0,0.0,19.538234455733116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  02:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.886639198732434,0.0,0.0,17.852605820757736,0.0,0.0,18.19210606771261,0.0,0.0,18.107364960258367,0.0,0.0,18.729026506640844,0.0,0.0,19.424380277035544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  03:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.65280758886807,0.0,0.0,17.764670055733537,0.0,0.0,18.10468905550319,0.0,0.0,18.025260038581398,0.0,0.0,18.64279850869908,0.0,0.0,19.358369770252293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  04:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.43129627944582,0.0,0.0,17.69326734178175,0.0,0.0,18.032871760039087,0.0,0.0,17.959535350184866,0.0,0.0,18.572771756118838,0.0,0.0,19.325620957197363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  05:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.216565532636697,0.0,0.0,17.604041789922396,0.0,0.0,17.943434531240614,0.0,0.0,17.873285797963687,0.0,0.0,18.484433317891708,0.0,0.0,19.2579088715754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  06:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.01243993616628,0.0,0.0,17.545316903499388,0.0,0.0,17.882789284075085,0.0,0.0,17.816284359002255,0.0,0.0,18.42525352972501,0.0,0.0,19.205783181117068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  07:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.82829535150232,0.0,0.0,17.52032172820461,0.0,0.0,17.854700150909556,0.0,0.0,17.79324599102588,0.0,0.0,18.39899078019268,0.0,0.0,19.188898702075993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  08:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.671106571249434,3772.652073837794,0.0,20.250589285522105,1784.2928422668948,0.0,20.653455455490034,3704.0383740962586,0.0,20.492867311134164,1838.324585133711,0.0,21.245146536327714,3793.0474186854228,0.0,20.905372740280556,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 12/15  09:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.753382147262958,2737.488722308431,0.0,21.88755840554416,1119.940036253541,0.0,21.905048222489748,3272.5195886473995,0.0,21.86059887654842,1200.700043133951,0.0,21.93500901976965,3437.211375375334,0.0,21.884174041035803,17468.667185661812,2938.9115089837989,1703.6265960570045,2431.286776927697,5072.535825256142,4218.7755042969,0.0,0.0,0.0,0.0,0.0 
 12/15  10:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.962753248708884,784.8238584024839,0.0,21.999832273288225,529.3521896844777,0.0,21.999442214558007,2131.8638311330198,0.0,21.999962082246907,818.9256527660036,0.0,21.999273578887203,2261.6340771772195,0.0,21.999995961604996,11703.655599538637,837.3898772862283,1023.6389686588533,1960.9677274471285,3799.7585784624704,2978.369473543688,0.0,0.0,0.0,0.0,0.0 
 12/15  11:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.24162329796881,0.0,11.165964043517306,21.999955377407248,476.9405269189838,0.0,21.999809214253387,1857.7325815122022,0.0,21.999992745391468,664.3239578700568,0.0,21.999718361067726,2100.7219501308647,0.0,21.9999994529612,10081.713428279927,29.050076101951104,946.5251833689733,1757.3069866499505,3577.708864667676,2667.5913433511088,0.0,0.0,0.0,0.0,0.0 
 12/15  12:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.592891863408863,0.0,1249.943087674084,21.999797204745833,495.9940927102966,0.0,21.99996006688312,1560.7358821807016,0.0,21.999999262177935,525.7565919960398,0.0,21.999930629565456,1771.6546982484184,0.0,21.999999963599117,9214.939657462244,0.0,952.1999449270135,1592.2762474871102,3216.00557029845,2350.9269206094029,0.0,0.0,0.0,0.0,0.0 
 12/15  13:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.017105745573204,0.0,1475.0612182385744,21.99989030782247,518.4525673966068,0.0,21.999788669618114,1455.45293962212,0.0,21.999813803787153,376.62017168026116,0.0,21.999721063977085,1636.1471709785229,0.0,21.999855321532928,8770.488037767616,0.0,963.5794635915509,1421.1000564598485,3053.063369968049,2229.2141736078986,0.0,0.0,0.0,0.0,0.0 
 12/15  14:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.42064257193785,0.0,1279.3567057055757,21.99993650792912,543.3406378262653,0.0,21.9997714720849,1425.1997965926108,0.0,21.999809916612766,152.3516850406554,0.0,21.999847192945496,1546.3382176114556,0.0,21.999840150906907,8357.875208900854,0.0,975.1000270734189,1170.2206474524708,2930.0501510420597,2178.9734091926368,0.0,0.0,0.0,0.0,0.0 
 12/15  15:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.75793080397608,0.0,0.0,22.80040683546185,0.0,0.0,20.854715637749857,0.0,0.0,20.63069134733812,0.0,0.0,22.093224458757754,0.0,0.0,21.03060687299368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  16:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.93180321624616,0.0,0.0,22.363656526293597,0.0,0.0,20.200519505791449,0.0,0.0,20.04428494096013,0.0,0.0,22.187433671407676,0.0,0.0,20.62033491440578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  17:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.959346997117962,0.0,0.0,21.18104572354523,0.0,0.0,19.73907141074241,0.0,0.0,19.511121098809509,0.0,0.0,21.318271367729385,0.0,0.0,20.375787794819659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  18:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.849741008350126,0.0,0.0,20.262396867032213,0.0,0.0,19.362622546511618,0.0,0.0,19.141831793710737,0.0,0.0,20.560860423760418,0.0,0.0,20.179179146805045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  19:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.664011415605604,0.0,0.0,19.5342210918962,0.0,0.0,19.02499077906728,0.0,0.0,18.822785824974873,0.0,0.0,20.030542196523279,0.0,0.0,19.948085416241058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  20:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.44709683789058,0.0,0.0,19.060708941436024,0.0,0.0,18.822110080287854,0.0,0.0,18.647423672021284,0.0,0.0,19.686108024242324,0.0,0.0,19.835201490601344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  21:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.223855578488639,0.0,0.0,18.65512521688018,0.0,0.0,18.619110187044539,0.0,0.0,18.467169832522857,0.0,0.0,19.373004272378354,0.0,0.0,19.6929104212698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  22:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.009475195343358,0.0,0.0,18.3995597113841,0.0,0.0,18.488547870930419,0.0,0.0,18.358347594132323,0.0,0.0,19.172270738858946,0.0,0.0,19.60887369467065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  23:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.817164385378169,0.0,0.0,18.224544438986276,0.0,0.0,18.390440710974269,0.0,0.0,18.277324388832665,0.0,0.0,19.029625099069233,0.0,0.0,19.540935531040874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  24:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.637580386173438,0.0,0.0,18.08894912150487,0.0,0.0,18.30765482512582,0.0,0.0,18.207606411041899,0.0,0.0,18.916252348528134,0.0,0.0,19.47849606683591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  01:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.470471513731872,0.0,0.0,17.959691150600027,0.0,0.0,18.21656961674249,0.0,0.0,18.124738049627845,0.0,0.0,18.80361836082674,0.0,0.0,19.398625737460656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  02:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.312863016876689,0.0,0.0,17.8776254101818,0.0,0.0,18.15956380712922,0.0,0.0,18.075861960878244,0.0,0.0,18.732763831211739,0.0,0.0,19.359572075200004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  03:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.157778382732769,0.0,0.0,17.76654079074951,0.0,0.0,18.068569508245444,0.0,0.0,17.989410935088967,0.0,0.0,18.632262117559578,0.0,0.0,19.311028712350017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  04:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.990766818811134,0.0,0.0,17.6781304849737,0.0,0.0,17.992817698889604,0.0,0.0,17.919082456059927,0.0,0.0,18.550908914275309,0.0,0.0,19.286931194782079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  05:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.81281192938858,0.0,0.0,17.542211641167098,0.0,0.0,17.86728536041401,0.0,0.0,17.79453504044784,0.0,0.0,18.420981271608694,0.0,0.0,19.195271441733678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  06:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.626169685422762,0.0,0.0,17.506962705007405,0.0,0.0,17.833634925204796,0.0,0.0,17.769197926250877,0.0,0.0,18.386660655549965,0.0,0.0,19.211565769596228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  07:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.443008025761767,0.0,0.0,17.400455113160928,0.0,0.0,17.73064608227921,0.0,0.0,17.66852601878112,0.0,0.0,18.282140815799939,0.0,0.0,19.14183936883165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  08:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.281091891743764,3725.9506584149687,0.0,20.388710810963589,1707.5917122540746,0.0,20.827261601895509,3619.2270484208868,0.0,20.293074277196955,1734.031985722222,0.0,20.9505365725591,3644.61094093225,0.0,20.792784321160874,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 12/16  09:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.36928679148951,2140.1416962664209,0.0,21.923155575352586,819.7775290620814,0.0,21.917408108519618,3383.1257110556909,0.0,21.817772839048414,1282.4557490304399,0.0,21.90969291512402,3419.079727393516,0.0,21.868119441240905,16936.54087657103,2343.1410350502717,1419.5012574564362,2577.3524934139866,5119.323504225337,4373.691612284734,0.0,0.0,0.0,0.0,0.0 
 12/16  10:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.624389821371036,0.0,87.51381208108796,21.999891239780227,274.48714663516878,0.0,21.999517002713455,2249.8635744295099,0.0,21.999950678191884,867.3724942194158,0.0,21.998991705967318,2275.080132816296,0.0,21.99999542397061,10790.458375948741,0.0,768.7212440283975,2009.0410147438038,3812.9638747028636,3096.2012683334089,0.0,0.0,0.0,0.0,0.0 
 12/16  11:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.987246986727453,0.0,1319.8261710977659,21.999832393311629,257.77694828357746,0.0,21.99989905352478,1824.3481088337595,0.0,21.999994991964589,648.096330652837,0.0,21.999751720163844,1977.9019771187032,0.0,21.99999969599383,9661.423367330004,0.0,727.4127252498397,1740.9819870749653,3455.1676488442069,2634.3300320207247,0.0,0.0,0.0,0.0,0.0 
 12/16  12:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.367682472152137,136.09132687778584,0.0,21.99996849244433,502.4158779415143,0.0,21.999792347759468,1749.267986207598,0.0,21.999787322726797,613.3600113676994,0.0,21.999435956199997,1997.1795799006632,0.0,21.999802118398248,9892.389032398602,169.54530134624219,958.59427244525,1679.757777806125,3441.4556740451137,2539.5050326156035,0.0,0.0,0.0,0.0,0.0 
 12/16  13:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.715336821345112,240.08584001859072,0.0,21.999993671944826,559.616953907992,0.0,21.999762581145775,1616.372373288515,0.0,21.999767994453295,501.8732498123554,0.0,21.99952048852076,2031.102585018787,0.0,21.999746898340129,9759.959255740992,267.9227420121498,1004.6399018057629,1546.078307285148,3447.758196380293,2390.029134117371,0.0,0.0,0.0,0.0,0.0 
 12/16  14:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.982655474343261,1212.2781158254894,0.0,21.999999523912004,603.7841159494274,0.0,21.999961038477588,1560.074623456102,0.0,21.99998696284394,502.6997288481343,0.0,21.999901735453677,1762.572477758472,0.0,21.999992765186194,10451.695711707891,1240.0583333441512,1048.6923629801273,1546.7481244370118,3179.1163622563014,2333.5495545500305,0.0,0.0,0.0,0.0,0.0 
 12/16  15:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.169033577778136,0.0,0.0,20.79641031908944,0.0,0.0,20.713300689809676,0.0,0.0,20.506181207541478,0.0,0.0,21.026572545312836,0.0,0.0,20.896564042876006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  16:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.18004274642784,0.0,0.0,20.04797437378434,0.0,0.0,20.063791940107195,0.0,0.0,19.857326639567785,0.0,0.0,20.382446144997617,0.0,0.0,20.35299634291227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  17:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.130854559431573,0.0,0.0,19.51706319678768,0.0,0.0,19.670315936031537,0.0,0.0,19.44782375940626,0.0,0.0,20.048552471892664,0.0,0.0,20.242936438259926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  18:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.021993472453682,0.0,0.0,18.985540085845615,0.0,0.0,19.217721470588847,0.0,0.0,19.015670355162393,0.0,0.0,19.64471646434488,0.0,0.0,19.995730508370749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  19:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.863379992890647,0.0,0.0,18.60489479034873,0.0,0.0,18.88265447627392,0.0,0.0,18.70850227679496,0.0,0.0,19.340886100014396,0.0,0.0,19.78888071573111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  20:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.693066238540812,0.0,0.0,18.371213178057564,0.0,0.0,18.673696831098814,0.0,0.0,18.526564496498385,0.0,0.0,19.15519822252839,0.0,0.0,19.65669561007335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  21:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.551262078548204,0.0,0.0,18.23539029390611,0.0,0.0,18.549722602962026,0.0,0.0,18.424513561982964,0.0,0.0,19.047031709466589,0.0,0.0,19.572689426577829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  22:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.43521047322536,0.0,0.0,18.1630839990393,0.0,0.0,18.48408661979072,0.0,0.0,18.37760542523665,0.0,0.0,18.99361486977847,0.0,0.0,19.54760227351446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  23:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.331764982199918,0.0,0.0,18.10344660705898,0.0,0.0,18.42919828151809,0.0,0.0,18.337184555356637,0.0,0.0,18.947784152526315,0.0,0.0,19.53880659060394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  24:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.226039678391242,0.0,0.0,17.968551064850528,0.0,0.0,18.301800872272997,0.0,0.0,18.2141039154831,0.0,0.0,18.825471856355646,0.0,0.0,19.433923462386305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  01:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.109662621968236,0.0,0.0,17.83453521662703,0.0,0.0,18.173969824480026,0.0,0.0,18.087365523234906,0.0,0.0,18.701602552208855,0.0,0.0,19.314591979161169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  02:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.989781446124935,0.0,0.0,17.747092125158017,0.0,0.0,18.08858902110479,0.0,0.0,18.005422106157775,0.0,0.0,18.62018107552392,0.0,0.0,19.242834817245208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  03:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.874980729924351,0.0,0.0,17.682455404491696,0.0,0.0,18.023904529420329,0.0,0.0,17.944815206604554,0.0,0.0,18.558782097185195,0.0,0.0,19.19305317086228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  04:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.766996055235598,0.0,0.0,17.56386181442347,0.0,0.0,17.908519933399114,0.0,0.0,17.827402594666393,0.0,0.0,18.44469447529272,0.0,0.0,19.073732752048107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  05:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.661596481803614,0.0,0.0,17.425057756103276,0.0,0.0,17.774789530533686,0.0,0.0,17.688267363391956,0.0,0.0,18.311755791810364,0.0,0.0,18.925399491766318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  06:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.557539626530082,0.0,0.0,17.421430509146324,0.0,0.0,17.768105415378824,0.0,0.0,17.687124093640877,0.0,0.0,18.308611543813016,0.0,0.0,18.936284102839406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  07:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.464745792605227,0.0,0.0,17.47056159013974,0.0,0.0,17.81003665092436,0.0,0.0,17.739459084525178,0.0,0.0,18.353881527750479,0.0,0.0,19.009244229709898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  08:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.391387904091014,3802.292484589462,0.0,20.2346447252732,1841.5365447691993,0.0,20.71463709333467,3793.7404634714696,0.0,20.511626342818045,1949.521104452485,0.0,21.380932708469904,3949.4746568356188,0.0,20.81805830997389,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 12/17  09:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.519584166112834,3636.198077960006,0.0,21.771350607863817,1522.0690130790543,0.0,21.89359112143285,3401.3936295983196,0.0,21.859949856541648,1236.330116242977,0.0,21.947038704846088,3777.898868301874,0.0,21.860752695928583,18715.548594361575,3800.589730387213,2028.690496686458,2312.741727490723,5232.807967607592,4237.1876980493229,0.0,0.0,0.0,0.0,0.0 
 12/17  10:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.746195879309557,2183.970627445531,0.0,21.9996668334974,969.7904314046227,0.0,21.99938909620969,2344.4785196918485,0.0,21.999962906766734,916.254094881423,0.0,21.999420023560359,2757.0685494831907,0.0,21.99999529157588,13983.573941578572,2212.2775340595319,1415.1703348104207,1960.670308242034,4173.7127058461469,3118.2120844801695,0.0,0.0,0.0,0.0,0.0 
 12/17  11:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.976972830899959,2125.4958164108759,0.0,21.999911932333825,907.0099169934119,0.0,21.99979226705882,2129.3491437305085,0.0,21.999992954345808,794.3506222301494,0.0,21.999776298228907,2599.949551754249,0.0,21.99999936778449,13184.408198172972,2141.2912889961137,1327.7446573558273,1789.8019271114302,3955.590553213786,2866.448797355547,0.0,0.0,0.0,0.0,0.0 
 12/17  12:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.211942893087326,2034.960804260023,0.0,21.999976757949058,866.4940119551948,0.0,21.999929469166216,2013.192062205495,0.0,21.999998664348657,746.5724430259625,0.0,21.999913862420084,2551.1803929692807,0.0,21.999999915327007,12742.711932021446,2044.1338132736594,1274.0750346273886,1715.8154708479438,3874.391744109191,2730.764895022993,0.0,0.0,0.0,0.0,0.0 
 12/17  13:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.44280019060871,2019.2587454879195,0.0,21.999993879828958,873.2485648993998,0.0,21.999976100139845,2019.5444309425084,0.0,21.999999747453523,739.2874442457614,0.0,21.999966899182807,2653.2998812735179,0.0,21.999999988697103,12936.545058675056,2035.178131647182,1294.3464449622375,1735.610508279623,4010.4268484936176,2757.4521511521299,0.0,0.0,0.0,0.0,0.0 
 12/17  14:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.644048379002877,2094.531482762497,0.0,21.99999838843799,889.9255033089212,0.0,21.99999190259894,2050.626116895084,0.0,21.99999995225292,745.5112590376057,0.0,21.999987283848225,2627.38574893656,0.0,21.999999998491384,13123.081251279054,2115.9844526432818,1322.113449362135,1764.0501537864628,4012.245903456705,2805.1563178901994,0.0,0.0,0.0,0.0,0.0 
 12/17  15:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.803076962290288,0.0,0.0,20.051787434899269,0.0,0.0,20.25029349723839,0.0,0.0,20.0832213725933,0.0,0.0,20.5596047472079,0.0,0.0,20.4141202682196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  16:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.755060837735956,0.0,0.0,19.217055866864649,0.0,0.0,19.427328013905968,0.0,0.0,19.21017379252867,0.0,0.0,19.950373848639225,0.0,0.0,19.76204924067152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  17:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.681962956700133,0.0,0.0,18.640452553656624,0.0,0.0,18.915148428734267,0.0,0.0,18.710493611852955,0.0,0.0,19.42904939968105,0.0,0.0,19.468491533262808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  18:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.55423477127103,0.0,0.0,18.251183662667775,0.0,0.0,18.567840907627784,0.0,0.0,18.382267544133037,0.0,0.0,19.089662673549986,0.0,0.0,19.302530153674625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  19:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.410131511039788,0.0,0.0,17.964175937240044,0.0,0.0,18.301376157347215,0.0,0.0,18.137881684549205,0.0,0.0,18.826784916712357,0.0,0.0,19.173475823188846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  20:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.25824622853397,0.0,0.0,17.641711901302189,0.0,0.0,17.995372644029425,0.0,0.0,17.840124543358806,0.0,0.0,18.521344311510377,0.0,0.0,18.94265529302064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  21:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.074721192996622,0.0,0.0,17.51935855982865,0.0,0.0,17.876908392294636,0.0,0.0,17.74178550063,0.0,0.0,18.40896266188413,0.0,0.0,18.929604863435377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  22:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.89699842275164,0.0,0.0,17.378871120235634,0.0,0.0,17.73721287412705,0.0,0.0,17.61697884605717,0.0,0.0,18.27277941385206,0.0,0.0,18.886269603614346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  23:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.713434426857197,0.0,0.0,17.265163464995479,0.0,0.0,17.620822423524289,0.0,0.0,17.510971300179226,0.0,0.0,18.158701971493128,0.0,0.0,18.79996684842179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  24:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.544602920127146,0.0,0.0,17.233609801373505,0.0,0.0,17.584202449089277,0.0,0.0,17.487230826630517,0.0,0.0,18.125816670981967,0.0,0.0,18.805467142273956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  01:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.390175101789243,0.0,0.0,17.178175445966706,0.0,0.0,17.526050633738536,0.0,0.0,17.437556149225388,0.0,0.0,18.070059316211304,0.0,0.0,18.785015132760916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  02:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.241837917355023,0.0,0.0,17.20070773976316,0.0,0.0,17.542066486593329,0.0,0.0,17.465559965502658,0.0,0.0,18.08935065810807,0.0,0.0,18.841910776774968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  03:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.106121932481896,0.0,0.0,17.15898915544724,0.0,0.0,17.49841976276641,0.0,0.0,17.42719651413095,0.0,0.0,18.046956451754899,0.0,0.0,18.826699688137734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  04:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.972052529955184,0.0,0.0,17.063533144844695,0.0,0.0,17.40605560279474,0.0,0.0,17.333964823310884,0.0,0.0,17.955172821756454,0.0,0.0,18.75815839080787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  05:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.828558288211074,0.0,0.0,17.011395126222444,0.0,0.0,17.35387207013839,0.0,0.0,17.284535414147507,0.0,0.0,17.904787952100717,0.0,0.0,18.741522509074099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  06:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.679920910760073,0.0,0.0,16.99066741890222,0.0,0.0,17.33017114119925,0.0,0.0,17.267410219178197,0.0,0.0,17.883378428586079,0.0,0.0,18.77222686353183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  07:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.52915920974339,0.0,0.0,16.930702019719925,0.0,0.0,17.2686038681676,0.0,0.0,17.2087194773451,0.0,0.0,17.822788628777649,0.0,0.0,18.741474978361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  08:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.39701246272793,3717.300592012031,0.0,19.94455460416269,1696.6495508181948,0.0,20.308459907327966,3587.595248361145,0.0,19.979284890297934,1696.4147406631956,0.0,20.592209684596395,3590.522882788676,0.0,20.554231392099255,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 12/18  09:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.522913045303591,2616.3657215077316,0.0,21.86066763170952,1094.366098766472,0.0,21.90850491780604,3572.8628850264287,0.0,21.738247104434956,1406.2475028280276,0.0,21.871731940227165,3585.6151505021964,0.0,21.783232923323589,18467.337508514283,2845.4881738858159,1743.5288052685833,2782.7123051649834,5375.671916581384,4616.405333473248,0.0,0.0,0.0,0.0,0.0 
