Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 12/18  10:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.82674328556828,442.3368408524748,0.0,21.97900866006912,469.4335932522513,0.0,21.980941586205284,2512.9825078199557,0.0,21.973511710170024,967.5584754958172,0.0,21.968508277402188,2635.581110225093,0.0,21.985651186874237,12671.027663899522,544.8086729936188,1022.3660103253085,2221.788330446203,4317.34148335435,3461.1921926397737,0.0,0.0,0.0,0.0,0.0 
 12/18  11:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.2287281678434,0.0,675.026207805442,21.996830172560438,468.16729697539679,0.0,21.995937951300399,2228.4054320053016,0.0,21.99718115822226,827.2830453862098,0.0,21.991761248315876,2537.098420501767,0.0,21.998879286158134,11103.0792102478,0.0,950.9555754481767,1946.2342896074757,4044.087210782016,3058.2711602698648,0.0,0.0,0.0,0.0,0.0 
 12/18  12:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.719631026364713,0.0,1795.4109809140005,21.999443022770604,570.2272845713173,0.0,21.999052324651225,1913.3610827071312,0.0,21.999613086131448,676.0369401172907,0.0,21.997649363893467,2191.05216305634,0.0,21.9997923568861,10214.239031834864,0.0,1026.9327672468208,1743.5512771335125,3636.0459361621926,2704.1780771520709,0.0,0.0,0.0,0.0,0.0 
 12/18  13:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.2437806214654,0.0,2109.7687769738415,21.999821433314446,622.4023149191612,0.0,21.999706388018028,1794.0281304038104,0.0,21.999890880386148,505.7178902829942,0.0,21.999224976601604,2071.8893008895477,0.0,21.999905592166255,9683.925185285421,0.0,1054.1264979873354,1523.3853483204944,3455.2358082583607,2547.646556578963,0.0,0.0,0.0,0.0,0.0 
 12/18  14:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.747642923665558,0.0,2062.3996660358636,21.999884810745607,620.1206124494047,0.0,21.999855451923638,1658.7040316226917,0.0,21.999937037717247,153.91081297820166,0.0,21.999761158400639,1842.712173757905,0.0,21.99994173697587,8886.962741010899,0.0,1040.5774674416285,1149.162473962014,3198.1625251499069,2395.52930031708,0.0,0.0,0.0,0.0,0.0 
 12/18  15:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.175256606912339,0.0,0.0,23.272755900770038,0.0,0.0,20.630329573571076,0.0,0.0,20.35397573753759,0.0,0.0,22.134751854987017,0.0,0.0,20.783350887561576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  16:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.393791127218437,0.0,0.0,22.629245904728675,0.0,0.0,20.02949651078368,0.0,0.0,19.70396587276125,0.0,0.0,22.085171417502296,0.0,0.0,20.334971645293913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  17:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.446075546403787,0.0,0.0,21.26013526552328,0.0,0.0,19.475063144797276,0.0,0.0,19.158459667486164,0.0,0.0,21.09721960957546,0.0,0.0,20.065795335381929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  18:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.362244395997064,0.0,0.0,20.17635900950245,0.0,0.0,19.04636534710231,0.0,0.0,18.75854855561549,0.0,0.0,20.359991885472235,0.0,0.0,19.81101175657704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  19:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.200129417799586,0.0,0.0,19.46098405793309,0.0,0.0,18.7954812689162,0.0,0.0,18.54948579773987,0.0,0.0,19.878776439393538,0.0,0.0,19.722420441834623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  20:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.003926243807979,0.0,0.0,18.9374001522188,0.0,0.0,18.594809699242679,0.0,0.0,18.38925387623231,0.0,0.0,19.509856193208756,0.0,0.0,19.63885232321829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  21:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.789279309914065,0.0,0.0,18.443392753412227,0.0,0.0,18.344817578788225,0.0,0.0,18.16811120077708,0.0,0.0,19.133240577333248,0.0,0.0,19.471620475484284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  22:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.556470863879426,0.0,0.0,18.08878373949316,0.0,0.0,18.141137895067947,0.0,0.0,17.98879279365253,0.0,0.0,18.850151971727067,0.0,0.0,19.35917323809089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  23:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.30455489181966,0.0,0.0,17.825949968930965,0.0,0.0,17.977035649301937,0.0,0.0,17.846640314745565,0.0,0.0,18.6326879283528,0.0,0.0,19.265268172547793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  24:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.05966188296027,0.0,0.0,17.6253821369786,0.0,0.0,17.837442980003048,0.0,0.0,17.724083015699926,0.0,0.0,18.459202665284,0.0,0.0,19.18093151703154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  01:00:00,-13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.816804555756466,0.0,0.0,17.4331458875018,0.0,0.0,17.687844594435089,0.0,0.0,17.58576019219379,0.0,0.0,18.28648083927109,0.0,0.0,19.072189365501438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  02:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.574695470229925,0.0,0.0,17.316445908867089,0.0,0.0,17.59775032267071,0.0,0.0,17.508799591666887,0.0,0.0,18.182153296596338,0.0,0.0,19.039649214205036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  03:00:00,-15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.334860836131077,0.0,0.0,17.1734980325193,0.0,0.0,17.473934117986404,0.0,0.0,17.39309257557753,0.0,0.0,18.048221244120137,0.0,0.0,18.960382943253529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  04:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.095554073523424,0.0,0.0,17.046680604506326,0.0,0.0,17.360063525220786,0.0,0.0,17.285421171323337,0.0,0.0,17.92812572384932,0.0,0.0,18.8853656773629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  05:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.860874083220456,0.0,0.0,16.94812014047206,0.0,0.0,17.268488142708656,0.0,0.0,17.20011655372299,0.0,0.0,17.833019608793046,0.0,0.0,18.824058030835187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  06:00:00,-16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.637124111116794,0.0,0.0,16.911909678216835,0.0,0.0,17.233402172786169,0.0,0.0,17.17476218687088,0.0,0.0,17.79688678587152,0.0,0.0,18.831113933188946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  07:00:00,-16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.428043425280359,0.0,0.0,16.780444051679205,0.0,0.0,17.107423754383608,0.0,0.0,17.048681071024107,0.0,0.0,17.668682897671947,0.0,0.0,18.713953923604416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  08:00:00,-16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.248894436570641,3698.2779276793946,0.0,19.73809650225066,1652.85869375212,0.0,20.120023581412167,3534.967445719056,0.0,19.582078673373468,1630.1376027989946,0.0,20.14794969905235,3492.6546995887558,0.0,20.254634930123268,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 12/19  09:00:00,-15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.32305945540093,2575.639054063056,0.0,21.838193625489624,1066.2016652185726,0.0,21.882614840322284,3518.2862912806137,0.0,21.304772793197065,1549.5335574122526,0.0,21.75970613995314,3480.800070639802,0.0,21.476344865110243,18752.41731173076,2842.56235808,1771.660304264627,3039.998856447284,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 12/19  10:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.59454935200737,316.4535324280041,0.0,21.98471499076183,457.19115731441857,0.0,21.9840721260329,2957.4669414049569,0.0,21.956956909763087,1084.0146002925395,0.0,21.96075483620844,3081.704336831126,0.0,21.97953947289841,13858.907704633137,433.06364451046758,1047.2037072117019,2419.3521775649417,4870.649064179967,3985.1081370257895,0.0,0.0,0.0,0.0,0.0 
 12/19  11:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.987025481540098,0.0,1423.6189836571967,21.99798403373576,399.88705400610936,0.0,21.996684927373985,2246.6942312286275,0.0,21.995648591187125,831.4247964675278,0.0,21.990374820989595,2361.1495373680256,0.0,21.998647279670665,11145.540642848544,0.0,919.8222892486476,2025.9295587004058,3961.993834469672,3134.263986289552,0.0,0.0,0.0,0.0,0.0 
 12/19  12:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.494119528518976,0.0,2053.249182803088,21.99961331410478,583.8734193764217,0.0,21.999168644629316,2041.7129212771552,0.0,21.999408920750825,727.8762820025222,0.0,21.997183157172338,2230.6146405862639,0.0,21.999747997862899,10711.489664255067,0.0,1078.198013961714,1870.9228025972962,3769.677739945657,2889.160133610133,0.0,0.0,0.0,0.0,0.0 
 12/19  13:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.019839726663227,0.0,1883.9471581419549,21.99988010609779,639.2059692180574,0.0,21.999700295292674,1881.4331687953068,0.0,21.999829408742856,554.6416409604694,0.0,21.999045597225419,2163.3411272394716,0.0,21.999844436635948,10193.753785552197,0.0,1108.8052144947556,1648.1179649536699,3641.399033428614,2691.9005985348906,0.0,0.0,0.0,0.0,0.0 
 12/19  14:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.508624220907246,0.0,1991.9765879879183,21.999895093491696,637.6471731549518,0.0,21.999836451843174,1720.246646449341,0.0,21.999921649941819,185.0189034685809,0.0,21.999697886515145,1863.8884455097014,0.0,21.999927322530327,9361.905562598628,0.0,1107.187506469163,1278.4591134407488,3342.0391058388029,2530.688862709646,0.0,0.0,0.0,0.0,0.0 
 12/19  15:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.922764952429353,0.0,0.0,23.398743422098066,0.0,0.0,20.64354794492874,0.0,0.0,20.361988975856105,0.0,0.0,22.199042699785566,0.0,0.0,20.875229697339664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  16:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.158528502443656,0.0,0.0,22.923238260774128,0.0,0.0,19.951901894129365,0.0,0.0,19.623124686521565,0.0,0.0,22.370024456589264,0.0,0.0,20.251172026528854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  17:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.212556462392508,0.0,0.0,21.564783499311184,0.0,0.0,19.50750633149701,0.0,0.0,19.165314364407786,0.0,0.0,21.43018749494803,0.0,0.0,20.152870166717208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  18:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.118672813019565,0.0,0.0,20.513717572009584,0.0,0.0,19.16096958637084,0.0,0.0,18.866662086454594,0.0,0.0,20.701703030160787,0.0,0.0,20.06878140712061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  19:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.934150972634285,0.0,0.0,19.686158286953874,0.0,0.0,18.855008004298044,0.0,0.0,18.60804349709241,0.0,0.0,20.10510414902975,0.0,0.0,19.95107030111663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  20:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.694855022525218,0.0,0.0,18.991076956479643,0.0,0.0,18.54253520266058,0.0,0.0,18.334901135494765,0.0,0.0,19.57378607345604,0.0,0.0,19.78356180717708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  21:00:00,-15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.41822283174422,0.0,0.0,18.39188459933328,0.0,0.0,18.20975678273301,0.0,0.0,18.03046795413519,0.0,0.0,19.085492591205417,0.0,0.0,19.54172197292047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  22:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.11858450317187,0.0,0.0,18.06688366339922,0.0,0.0,18.04750135849993,0.0,0.0,17.902962304242828,0.0,0.0,18.823280469676467,0.0,0.0,19.48137378198461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  23:00:00,-16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.813308617484707,0.0,0.0,17.90115643593162,0.0,0.0,17.994755360270838,0.0,0.0,17.888951328993259,0.0,0.0,18.697730220891566,0.0,0.0,19.53818821260652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  24:00:00,-16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.529321980584845,0.0,0.0,17.58011299575028,0.0,0.0,17.754809836343179,0.0,0.0,17.661866306176529,0.0,0.0,18.40711973597636,0.0,0.0,19.336761373635328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  01:00:00,-16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.242523187862478,0.0,0.0,17.329386147744068,0.0,0.0,17.56055874101022,0.0,0.0,17.475884147824887,0.0,0.0,18.180186953948068,0.0,0.0,19.160552991354554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  02:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.97598462002027,0.0,0.0,17.21912058930923,0.0,0.0,17.479402460667385,0.0,0.0,17.40930802720678,0.0,0.0,18.08032912068541,0.0,0.0,19.124256137507005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  03:00:00,-17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.724234207980912,0.0,0.0,17.107310104104046,0.0,0.0,17.38696206173088,0.0,0.0,17.3282064149946,0.0,0.0,17.97494469470235,0.0,0.0,19.07566676403739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  04:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.484908605358719,0.0,0.0,16.962072059585517,0.0,0.0,17.257573528978719,0.0,0.0,17.202602371686685,0.0,0.0,17.835974693282816,0.0,0.0,18.952353158016164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  05:00:00,-17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.25988553470034,0.0,0.0,16.943006926534154,0.0,0.0,17.2437144892822,0.0,0.0,17.200078348119534,0.0,0.0,17.818053262371973,0.0,0.0,18.973339826559255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  06:00:00,-17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.054392181239527,0.0,0.0,16.870645614634609,0.0,0.0,17.176386251765768,0.0,0.0,17.138281660017115,0.0,0.0,17.746965946019079,0.0,0.0,18.92411573962397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  07:00:00,-18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.861491596662728,0.0,0.0,16.797463183266708,0.0,0.0,17.108088845943827,0.0,0.0,17.072733413326035,0.0,0.0,17.676429609125795,0.0,0.0,18.87116378878268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  08:00:00,-17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.698796128312173,3681.615406389646,0.0,19.71817790343878,1620.7691918294223,0.0,20.023165050710469,3479.4113620761456,0.0,19.589525733849376,1561.9724136914657,0.0,20.07044322126288,3393.9452559465519,0.0,20.377660280216987,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 12/20  09:00:00,-16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.7687280877624,3344.656755057271,0.0,21.759132421847423,1409.1332648170556,0.0,21.788159685164886,3483.0445750088495,0.0,21.035264435313026,1560.9642125189583,0.0,21.510484428530658,3413.245190678503,0.0,21.252139892575785,19991.96217267842,3630.903063126033,2154.1110298492164,3108.752286764323,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 12/20  10:00:00,-13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.008860465113953,1092.8553805583354,0.0,21.977232342212145,722.2000960636635,0.0,21.971195693710848,3195.2639901006834,0.0,21.929266568109897,1178.3589756382046,0.0,21.91983733735719,3342.2360751251205,0.0,21.901648621275514,15642.764689620279,1225.1758111990064,1330.521430541472,2556.6709678005256,5168.452083201633,4258.4134227373729,0.0,0.0,0.0,0.0,0.0 
 12/20  11:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.395435060213855,0.0,445.0192326235001,21.996543779962445,551.7819725687223,0.0,21.993996837588136,2346.8603735543467,0.0,21.992843612597594,880.2917744225624,0.0,21.98030580572951,2558.6195009093278,0.0,21.99349224713349,11753.079580588685,0.0,1086.4221993088009,2106.071342004526,4199.829502016333,3257.2255631187565,0.0,0.0,0.0,0.0,0.0 
 12/20  12:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.893284263227141,0.0,1187.587145663459,21.999440376369866,696.10899347855,0.0,21.99844417404375,2164.21430206379,0.0,21.998927521994945,787.2722232434453,0.0,21.994406399833705,2506.878506977423,0.0,21.999201660204834,11453.303852541107,0.0,1214.9563660113884,1979.9308710058304,4106.6537750243919,3048.2318663592307,0.0,0.0,0.0,0.0,0.0 
 12/20  13:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.396561681463613,0.0,1022.4042328072583,21.999909135276533,789.4247437822601,0.0,21.999349194767427,2136.1479445888505,0.0,21.99953611907074,683.4876974149765,0.0,21.998082760235783,2579.459173315199,0.0,21.999540300742518,11390.99700091824,0.0,1294.403515947252,1847.8755165399526,4145.600704878112,2999.586289412654,0.0,0.0,0.0,0.0,0.0 
 12/20  14:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.86100248006166,0.0,1275.3398704264815,21.999957907904379,812.8132687473803,0.0,21.999569814758965,2066.6928512686606,0.0,21.999677673695574,364.3835914866163,0.0,21.999295097851005,2408.62802382066,0.0,21.99969905653598,10854.801117744115,0.0,1317.7012939934182,1528.5499506168558,3974.906596901714,2930.1123020918605,0.0,0.0,0.0,0.0,0.0 
 12/20  15:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.23774935087065,0.0,0.0,22.501224135190655,0.0,0.0,20.393078262229556,0.0,0.0,20.124058764403978,0.0,0.0,21.648068242511515,0.0,0.0,20.580765497461117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  16:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.40480561347226,0.0,0.0,21.66415944014563,0.0,0.0,19.629655753223824,0.0,0.0,19.304917852397347,0.0,0.0,21.25318916501216,0.0,0.0,19.999383308832305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  17:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.395314945398582,0.0,0.0,20.211861417223699,0.0,0.0,18.968127486263329,0.0,0.0,18.654913754433083,0.0,0.0,20.329028526137884,0.0,0.0,19.64543433368579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  18:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.273408592773102,0.0,0.0,19.230259776892347,0.0,0.0,18.498248628910888,0.0,0.0,18.217987405804356,0.0,0.0,19.627517748704617,0.0,0.0,19.382805831056193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  19:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.079070232154129,0.0,0.0,18.364954968137356,0.0,0.0,17.99492229205809,0.0,0.0,17.73949695620929,0.0,0.0,18.942401537582837,0.0,0.0,19.004436054916427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  20:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.835194923277419,0.0,0.0,17.74959724596939,0.0,0.0,17.657214460355698,0.0,0.0,17.432382696086277,0.0,0.0,18.475239925860984,0.0,0.0,18.749078290826959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  21:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.613309915828701,0.0,0.0,17.3139570807376,0.0,0.0,17.38441578524015,0.0,0.0,17.185647160383195,0.0,0.0,18.113651628537803,0.0,0.0,18.487405962874726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  22:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.41948381323746,0.0,0.0,17.255145443877955,0.0,0.0,17.369293317579154,0.0,0.0,17.206814842071343,0.0,0.0,18.03796218999984,0.0,0.0,18.482752982158034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  23:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.313790545868338,0.0,0.0,17.18556046878228,0.0,0.0,17.382376948383859,0.0,0.0,17.245497287215416,0.0,0.0,18.01341071714263,0.0,0.0,18.489769280592794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  24:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.252121921053563,0.0,0.0,17.129187381882095,0.0,0.0,17.37754960144355,0.0,0.0,17.254587534341768,0.0,0.0,17.98244765331041,0.0,0.0,18.467557073496346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  01:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.209316700513709,0.0,0.0,17.127678141407175,0.0,0.0,17.405698614494566,0.0,0.0,17.29424672615711,0.0,0.0,17.99328563496452,0.0,0.0,18.4886426927561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  02:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.179054468118704,0.0,0.0,17.137713444597023,0.0,0.0,17.435109709821356,0.0,0.0,17.33234354113556,0.0,0.0,18.010299871335783,0.0,0.0,18.50587213656592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  03:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.162491304976144,0.0,0.0,17.157226560129378,0.0,0.0,17.468044749421517,0.0,0.0,17.371307019367966,0.0,0.0,18.034331378735467,0.0,0.0,18.520838373029883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  04:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.159343197080183,0.0,0.0,17.241189534415246,0.0,0.0,17.558446659326714,0.0,0.0,17.470773826280224,0.0,0.0,18.120056878876306,0.0,0.0,18.61344056358069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  05:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.169161173171041,0.0,0.0,17.317464299517309,0.0,0.0,17.638509954843998,0.0,0.0,17.55785470790161,0.0,0.0,18.19614424019777,0.0,0.0,18.689844047555697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  06:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.193459293945648,0.0,0.0,17.391159084977195,0.0,0.0,17.71465361388988,0.0,0.0,17.63824036269543,0.0,0.0,18.268786550513103,0.0,0.0,18.744268569876519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  07:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.237169827801545,0.0,0.0,17.427904553900669,0.0,0.0,17.755877818336143,0.0,0.0,17.678672376698868,0.0,0.0,18.306256639871515,0.0,0.0,18.750326663481247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  08:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.298952442733502,3878.280924244641,0.0,20.347157621038666,1973.5182620365102,0.0,20.957106947605568,3989.7710261459549,0.0,20.72950075433095,2091.6349496576606,0.0,21.690394893985638,4283.610049407334,0.0,20.820505800737054,20427.099777897358,3967.099604700192,2370.1810266984896,2991.6233535598319,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 12/21  09:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.586213063976082,3315.2695625057997,0.0,21.837171312590678,1337.550169601173,0.0,21.92658054782701,3088.0226667704848,0.0,21.950732863872135,1056.366023551872,0.0,21.97343176295769,3639.151784936427,0.0,21.895378699791068,16614.332432669275,3409.993059344002,1709.4986639565833,1869.6398590063098,4789.021406990143,3732.648469231968,0.0,0.0,0.0,0.0,0.0 
 12/21  10:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.937114753662293,2187.7072646256867,0.0,21.975476190154266,916.6763652360273,0.0,21.98471803658459,2131.778430824926,0.0,21.995016702546115,788.2242816869011,0.0,21.993484139642015,2680.370475632936,0.0,21.993079746099398,12561.757739432534,2178.192477602009,1234.875374347663,1565.7523516314464,3770.6160868854296,2708.790474825719,0.0,0.0,0.0,0.0,0.0 
 12/21  11:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.316354628336868,1449.7357798443,0.0,21.996362777840177,654.6892527950081,0.0,21.996815439354856,1617.0287430448066,0.0,21.999587683491059,558.8827456071199,0.0,21.998253881889469,2234.795713742741,0.0,21.999629339970899,10326.273563278362,1414.802668381058,966.9229085455261,1334.9053705025397,3316.401808280517,2189.7098334284535,0.0,0.0,0.0,0.0,0.0 
 12/21  12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.689726559149849,1472.0105108904937,0.0,21.99951969754044,628.6384613398996,0.0,21.999351024640935,1497.1773794822739,0.0,22.00005119419285,510.4531042711824,0.0,21.99948011636812,2033.7582914595296,0.0,22.00006562288383,9845.404948673136,1426.4976515417444,926.106116131039,1259.0369959976497,3081.063504746752,2049.169706115682,0.0,0.0,0.0,0.0,0.0 
 12/21  13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.044807120189905,1369.5895480850832,0.0,21.999988131090043,614.9711717069422,0.0,21.999874147558214,1454.256390083155,0.0,22.000073444402898,476.913014971522,0.0,21.999799992098056,2061.470384057443,0.0,22.000068532190459,9679.516742758897,1323.5011532955178,912.1724010737346,1225.384601847511,3108.7153377167257,2006.2122746851379,0.0,0.0,0.0,0.0,0.0 
 12/21  14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.362055347994211,1382.1382957416936,0.0,22.000062820141318,612.3236644637282,0.0,21.999991918218514,1442.0420044929884,0.0,22.00007823566539,453.7389151155494,0.0,21.999906788774319,1992.533000777577,0.0,22.000067608320025,9586.164382419012,1336.0378726449056,909.6228160198205,1202.4890461032315,3040.2395105815696,1994.2441629292158,0.0,0.0,0.0,0.0,0.0 
 12/21  15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.62949157453684,0.0,0.0,20.72826382588898,0.0,0.0,20.847985058512909,0.0,0.0,20.71060936963492,0.0,0.0,21.18438343405554,0.0,0.0,20.906869725114868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  16:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.737340396989272,0.0,0.0,20.03751860279268,0.0,0.0,20.140085187397927,0.0,0.0,20.071296011002276,0.0,0.0,20.639766334065955,0.0,0.0,20.28706469365453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  17:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.787105192274577,0.0,0.0,19.498058881344578,0.0,0.0,19.738358928605508,0.0,0.0,19.594956669207705,0.0,0.0,20.217804386996474,0.0,0.0,20.04544805223687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  18:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.785072081398976,0.0,0.0,19.153543111536327,0.0,0.0,19.452758976489166,0.0,0.0,19.301033108116998,0.0,0.0,19.941610669492954,0.0,0.0,19.901822325453386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  19:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.756504060456376,0.0,0.0,18.959152959486575,0.0,0.0,19.28231231139724,0.0,0.0,19.142850499473508,0.0,0.0,19.780056787524769,0.0,0.0,19.843670036166619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  20:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.718699165499407,0.0,0.0,18.790575124193535,0.0,0.0,19.127451502184667,0.0,0.0,18.996487244059126,0.0,0.0,19.630306141907825,0.0,0.0,19.752859361308745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  21:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.674312048921668,0.0,0.0,18.655895206929306,0.0,0.0,19.001819695528256,0.0,0.0,18.877168451910927,0.0,0.0,19.509083797371099,0.0,0.0,19.667883782107898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  22:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.62666526335328,0.0,0.0,18.607088816204106,0.0,0.0,18.955261641034455,0.0,0.0,18.84076663854092,0.0,0.0,19.46782341111851,0.0,0.0,19.663732373964515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.580621405953347,0.0,0.0,18.459595486184975,0.0,0.0,18.814141440684908,0.0,0.0,18.699631451316735,0.0,0.0,19.32789261222918,0.0,0.0,19.538820832479514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.523504773403542,0.0,0.0,18.48318915823125,0.0,0.0,18.834784001998306,0.0,0.0,18.73131081394555,0.0,0.0,19.354015758018805,0.0,0.0,19.600746998278145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.471972882172502,0.0,0.0,18.421965343083906,0.0,0.0,18.773223821616207,0.0,0.0,18.67357260642878,0.0,0.0,19.293730866748633,0.0,0.0,19.5560532587242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.420987181683863,0.0,0.0,18.408254965288056,0.0,0.0,18.758242104743436,0.0,0.0,18.663104978567128,0.0,0.0,19.28099623316963,0.0,0.0,19.55586209234382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.374049503208985,0.0,0.0,18.395307949556803,0.0,0.0,18.743805213806004,0.0,0.0,18.65249453274424,0.0,0.0,19.26814711582093,0.0,0.0,19.55319745552665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.331254383643702,0.0,0.0,18.395676666260156,0.0,0.0,18.74246039598991,0.0,0.0,18.654846898524477,0.0,0.0,19.26828344066589,0.0,0.0,19.562387359347086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.293018551036758,0.0,0.0,18.376648766524569,0.0,0.0,18.723105842648708,0.0,0.0,18.63670909784696,0.0,0.0,19.24946055786677,0.0,0.0,19.54582301440791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.257549259089114,0.0,0.0,18.377454352234495,0.0,0.0,18.723014200758219,0.0,0.0,18.63862342539845,0.0,0.0,19.250342020848394,0.0,0.0,19.55059430558173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.226692256240714,0.0,0.0,18.41872259895303,0.0,0.0,18.76120272977753,0.0,0.0,18.681931975414849,0.0,0.0,19.290309772052696,0.0,0.0,19.602931125219667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.210305163965162,3875.870787296371,0.0,21.390314987905119,1800.2524180211897,0.0,21.760542969623474,3987.096847646105,0.0,21.728479606186448,1572.523292642548,0.0,21.854427841463637,4298.038529193654,0.0,21.698167590425287,19639.182065581826,3967.099604700192,2181.7488164320504,2399.283656623335,5375.671916581384,4611.847097104601,0.0,0.0,0.0,0.0,0.0 
 12/22  09:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.394051753540019,2107.313208632968,0.0,21.90685437529963,828.4783241493478,0.0,21.94939419811952,1835.984185480257,0.0,21.97207144842666,677.8486376128276,0.0,21.963673349694969,1903.728193598337,0.0,21.979648634433567,11365.61675813622,2180.194071684291,1164.5796398899723,1468.7647193108592,3012.2051327953356,2436.342220315495,0.0,0.0,0.0,0.0,0.0 
 12/22  10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.601538785272636,1418.6938333364488,0.0,21.990167242679936,594.6660899192393,0.0,21.991553067251027,1463.351465377369,0.0,21.998394530862183,510.0649746452391,0.0,21.9924073560253,1727.1183755212479,0.0,21.999401601064997,9432.943816146186,1383.0200655552895,895.3986886082284,1260.9184348219865,2773.922649849659,2016.153003170755,0.0,0.0,0.0,0.0,0.0 
 12/22  11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.834315256632264,1194.137127202941,0.0,21.997372550067007,501.73470014810575,0.0,21.997099308344845,1255.2676533946579,0.0,21.999691166188226,408.19338835970668,0.0,21.99704186725835,1636.5191803868075,0.0,21.99991841617207,8701.558100775472,1150.7658034759878,799.9971871672723,1157.3692851600272,2682.8648975903467,1807.0299532415689,0.0,0.0,0.0,0.0,0.0 
 12/22  12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.087509712165095,919.8473634221227,0.0,21.99929683048954,422.74673087287649,0.0,21.999002894759277,1047.3913551796759,0.0,21.999940503998155,312.2164718436352,0.0,21.99884692262829,1433.9444461450704,0.0,21.99998885683299,7838.648553792119,874.4241735241467,720.196096669395,1060.8450644302844,2480.5557925750865,1599.096452452939,0.0,0.0,0.0,0.0,0.0 
 12/22  13:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.349566508217209,844.788206261248,0.0,21.99981231804971,425.7843364564551,0.0,21.99965806812113,1039.8505307683627,0.0,21.999988574672725,284.1693388536896,0.0,21.999551686886265,1516.6014319961687,0.0,21.999998484174179,7711.905379687971,792.0995512679682,709.5075278448225,1005.7070716156185,2529.661174884697,1571.3990799345953,0.0,0.0,0.0,0.0,0.0 
 12/22  14:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.596707302554255,783.7038108073466,0.0,21.999949839825267,405.09822313729,0.0,21.999882640307339,985.7551718743389,0.0,21.999997803093515,226.38294743951429,0.0,21.999825606561367,1380.1367048209159,0.0,21.999999793465855,7380.848171935297,730.810189472129,688.6205533339692,947.6708987469317,2393.056531785342,1517.1590244566563,0.0,0.0,0.0,0.0,0.0 
 12/22  15:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.80220022571384,0.0,0.0,21.058637889329039,0.0,0.0,21.078605929450526,0.0,0.0,20.94430138712365,0.0,0.0,21.465381747028528,0.0,0.0,21.091772171040846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  16:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.86691661645042,0.0,0.0,20.467224638466385,0.0,0.0,20.581499237850776,0.0,0.0,20.40917278224984,0.0,0.0,21.174881807429764,0.0,0.0,20.732727533945057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  17:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.86783407165369,0.0,0.0,19.950381802354259,0.0,0.0,20.173538559856096,0.0,0.0,19.97748929088518,0.0,0.0,20.717880126479537,0.0,0.0,20.467259082010274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  18:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.801808116877319,0.0,0.0,19.55915202723535,0.0,0.0,19.836776500432167,0.0,0.0,19.65512642854387,0.0,0.0,20.310883618413997,0.0,0.0,20.26548379400975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  19:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.69911717208474,0.0,0.0,19.2995223673893,0.0,0.0,19.606792758923527,0.0,0.0,19.44634586807086,0.0,0.0,20.093248317802943,0.0,0.0,20.150147271960529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.58629714545542,0.0,0.0,19.096423301802557,0.0,0.0,19.42254659140884,0.0,0.0,19.27722707802309,0.0,0.0,19.920355976191645,0.0,0.0,20.045846576565525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.464796025314717,0.0,0.0,18.88455675803693,0.0,0.0,19.225193757702205,0.0,0.0,19.08777922190007,0.0,0.0,19.726935158152079,0.0,0.0,19.891830393658059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.33812990359357,0.0,0.0,18.772406042572159,0.0,0.0,19.119177936544764,0.0,0.0,18.992739749578797,0.0,0.0,19.625929551532186,0.0,0.0,19.828471881264528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.216899937445765,0.0,0.0,18.714681257362864,0.0,0.0,19.062111319070394,0.0,0.0,18.94790839868762,0.0,0.0,19.573729154096847,0.0,0.0,19.81285006345638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.106050744449889,0.0,0.0,18.68850826070617,0.0,0.0,19.034371364228588,0.0,0.0,18.931314682762758,0.0,0.0,19.550087900813538,0.0,0.0,19.81919506768745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  01:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.003656473704149,0.0,0.0,18.579886652406157,0.0,0.0,18.929496018627068,0.0,0.0,18.828100225832104,0.0,0.0,19.44632617202781,0.0,0.0,19.731264600881067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  02:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.897465422857512,0.0,0.0,18.494576999622944,0.0,0.0,18.847175016064655,0.0,0.0,18.747094570181127,0.0,0.0,19.365899591201737,0.0,0.0,19.667852577662257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  03:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.786608643796022,0.0,0.0,18.437574531686829,0.0,0.0,18.790454235399026,0.0,0.0,18.694001537876056,0.0,0.0,19.3115855073038,0.0,0.0,19.6401035174814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  04:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.67013922471473,0.0,0.0,18.310434423128389,0.0,0.0,18.66704182976032,0.0,0.0,18.56857642568345,0.0,0.0,19.18877038892753,0.0,0.0,19.539710736867336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  05:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.535202078586938,0.0,0.0,18.20120454616249,0.0,0.0,18.560638863733155,0.0,0.0,18.46192781352013,0.0,0.0,19.084311225042496,0.0,0.0,19.475399637218119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  06:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.375691774998274,0.0,0.0,18.06322866762443,0.0,0.0,18.42576202472547,0.0,0.0,18.326828472407077,0.0,0.0,18.95143985292457,0.0,0.0,19.40399410781979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  07:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.185418689502237,0.0,0.0,17.975428524354226,0.0,0.0,18.335912979252418,0.0,0.0,18.24223841467357,0.0,0.0,18.864768038520805,0.0,0.0,19.388395590015237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  08:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.998103020089604,3766.298022193236,0.0,21.010602414828477,1787.2436807877685,0.0,21.551614752906838,3740.5958277666015,0.0,21.0168274921841,1811.4956290200728,0.0,21.712773064615335,3863.9282251267616,0.0,21.248842183191355,20460.908388348966,3967.099604700191,2370.18102669849,3025.4319640114338,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 12/23  09:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.045982580749464,1829.3791036432345,0.0,21.90592873256076,647.860347408996,0.0,21.93868419947049,2777.299049250114,0.0,21.938655673390593,962.2614731832981,0.0,21.952637644173977,2909.5948366396908,0.0,21.970403144127297,14425.657991847336,1997.2903095292109,1152.5945112835262,2079.025734248251,4434.381054238064,3658.8354084080158,0.0,0.0,0.0,0.0,0.0 
 12/23  10:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.193182828491202,29.98309279190653,0.0,21.99704369545024,272.1022381531966,0.0,21.996009057601858,2005.4006925792028,0.0,21.99925486064138,754.107361294753,0.0,21.99562929481731,2089.1317981166405,0.0,21.999879374537824,9967.460633410823,61.11751184269467,719.1256221670287,1799.5903345987215,3505.006798794713,2779.089391867399,0.0,0.0,0.0,0.0,0.0 
 12/23  11:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.437370421900515,0.0,1185.474943193858,21.99929247853185,291.98873009657657,0.0,21.998637378936036,1807.543927901891,0.0,21.999857756386445,627.5619927228536,0.0,21.99830724098005,1995.7530696514123,0.0,21.999983707977824,9334.187266950163,0.0,713.2182804805129,1623.066554895288,3350.3436525692707,2544.0278048648235,0.0,0.0,0.0,0.0,0.0 
 12/23  12:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.770338440466965,0.0,2307.328823918759,21.999049736532503,417.3517365552634,0.0,21.999715367215019,1560.128842722289,0.0,21.999985566379288,512.2306671012179,0.0,21.99958357205772,1672.547504227864,0.0,21.999998918939647,8679.666250540882,0.0,824.6234965473846,1480.6552659891957,2994.206426832558,2276.6500870314755,0.0,0.0,0.0,0.0,0.0 
 12/23  13:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.161983244711587,0.0,2559.432093274201,21.999718579998974,520.468751378427,0.0,21.999723662694295,1575.527178192834,0.0,21.999753388954447,406.67225042857128,0.0,21.999570498875188,1750.9890558169269,0.0,21.999811079234733,8601.338038593482,0.0,903.3049388210793,1326.4967931055117,3012.165108809433,2255.840223717188,0.0,0.0,0.0,0.0,0.0 
 12/23  14:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.542938453804646,0.0,2694.8766829139096,21.999812559220496,480.42670966544986,0.0,21.999786299825148,1355.469081586053,0.0,21.999813138049569,0.0,10.735828213865262,21.999900837497888,1380.8712324033455,0.0,21.99985877920611,7382.640332487065,0.0,838.726396544977,860.2309492726172,2581.0614927186118,1999.0905198105903,0.0,0.0,0.0,0.0,0.0 
 12/23  15:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.878828338303625,0.0,0.0,23.92096485282223,0.0,0.0,20.878474491095539,0.0,0.0,20.60636041966437,0.0,0.0,22.56082499400985,0.0,0.0,21.021419322085867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  16:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.051586473484684,0.0,0.0,23.627787047297386,0.0,0.0,20.33170843165282,0.0,0.0,20.003473615148239,0.0,0.0,22.972990267693523,0.0,0.0,20.594874714494695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  17:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.05574410931006,0.0,0.0,22.067573965684355,0.0,0.0,19.857265484647209,0.0,0.0,19.53581608430587,0.0,0.0,21.987668403149717,0.0,0.0,20.37941155171052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  18:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.893089742508136,0.0,0.0,20.823576837251829,0.0,0.0,19.483625876859898,0.0,0.0,19.193223544433129,0.0,0.0,21.095814007277697,0.0,0.0,20.18199817804346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  19:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.666656720742233,0.0,0.0,19.963379765986696,0.0,0.0,19.163616736991153,0.0,0.0,18.90846657570725,0.0,0.0,20.439391675200488,0.0,0.0,19.98539922859494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  20:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.39452217923337,0.0,0.0,19.331780632414117,0.0,0.0,18.931191072345717,0.0,0.0,18.712917950412874,0.0,0.0,19.970070746785426,0.0,0.0,19.846395675647398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  21:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.124948848475385,0.0,0.0,18.77588047202223,0.0,0.0,18.636431611208257,0.0,0.0,18.442112585428327,0.0,0.0,19.51278618102448,0.0,0.0,19.609980168925536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  22:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.828340163786905,0.0,0.0,18.398017646109069,0.0,0.0,18.436941609496068,0.0,0.0,18.267746360226846,0.0,0.0,19.19667496855013,0.0,0.0,19.46275809030877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  23:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.548215123039493,0.0,0.0,18.092731443860765,0.0,0.0,18.247191039761316,0.0,0.0,18.097040261705425,0.0,0.0,18.933295949973294,0.0,0.0,19.31708675238722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  24:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.276717695241109,0.0,0.0,17.894504784952315,0.0,0.0,18.115044380714946,0.0,0.0,17.981478042464884,0.0,0.0,18.752234625275557,0.0,0.0,19.211470800794556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  01:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.038067669045699,0.0,0.0,17.776553324287325,0.0,0.0,18.035927700818279,0.0,0.0,17.9169325003448,0.0,0.0,18.642736205353285,0.0,0.0,19.156115575635199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  02:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.822735010920655,0.0,0.0,17.70977475911253,0.0,0.0,17.994005377421247,0.0,0.0,17.888104287030598,0.0,0.0,18.58052151063742,0.0,0.0,19.130099515858857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  03:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.632872637256583,0.0,0.0,17.607716960360997,0.0,0.0,17.912175705740617,0.0,0.0,17.811810514632879,0.0,0.0,18.483629517630424,0.0,0.0,19.046022902728333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  04:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.460257860696104,0.0,0.0,17.532491767802357,0.0,0.0,17.85118491225255,0.0,0.0,17.754772613235294,0.0,0.0,18.412924114159308,0.0,0.0,18.982842140117027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  05:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.302545777933484,0.0,0.0,17.475624817945325,0.0,0.0,17.803528852888335,0.0,0.0,17.710776875785205,0.0,0.0,18.35899918333763,0.0,0.0,18.936413236833699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  06:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.158574812693148,0.0,0.0,17.48663857319321,0.0,0.0,17.81725320244142,0.0,0.0,17.732296274895416,0.0,0.0,18.369897215790723,0.0,0.0,18.96649261126298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  07:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.03049739164293,0.0,0.0,17.508895828412667,0.0,0.0,17.840011469510107,0.0,0.0,17.763031171372423,0.0,0.0,18.39115990637612,0.0,0.0,19.01494955865954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  08:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.922389119009509,3799.174221522798,0.0,20.311146409663228,1836.6523168421309,0.0,20.81077294042451,3793.7682410367149,0.0,20.50622277949131,1949.3310423608464,0.0,21.388503052306029,3950.5755692204186,0.0,20.783180098815327,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 12/24  09:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.060828403609659,2247.7449188280777,0.0,21.919718077884224,867.334802484907,0.0,21.916716976235717,3229.606382466358,0.0,21.882054766230995,1141.0880891646007,0.0,21.947771412288494,3521.2369323313507,0.0,21.87752021949578,16146.394284248343,2407.97100618024,1370.1805088162738,2217.8358232621,4979.826742206937,4067.0492296425229,0.0,0.0,0.0,0.0,0.0 
 12/24  10:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.335167612584815,27.970249510744908,0.0,21.999882318280016,311.8731656931868,0.0,21.99952174773893,2163.234747441282,0.0,21.999968652843174,824.973994617566,0.0,21.999429262404914,2364.055223961519,0.0,21.999995841019464,10319.45498832064,43.747661845213098,732.754791070447,1820.1530234215018,3719.2656389630149,2900.0028988801939,0.0,0.0,0.0,0.0,0.0 
 12/24  11:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.684817113765928,0.0,1317.0000090617633,21.999876350384278,349.2010397557133,0.0,21.999900874231174,1966.6773096707166,0.0,21.99999684584655,697.1013018724298,0.0,21.99986066194257,2321.688850267204,0.0,21.999999726613749,9758.562243685952,0.0,743.0910419419272,1638.649821947964,3609.979185116439,2663.3112205393529,0.0,0.0,0.0,0.0,0.0 
 12/24  12:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.119965146601495,0.0,2007.7291367423782,21.999886580658655,474.61295033473928,0.0,21.99988777721001,1703.443645685004,0.0,21.999889592156685,572.3486339894275,0.0,21.999705896383767,2017.4359263753796,0.0,21.999886533108865,9020.757887654521,0.0,843.9087396448298,1464.9945067824822,3244.8296413799309,2363.49402570701,0.0,0.0,0.0,0.0,0.0 
 12/24  13:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.587546566606406,0.0,2595.539946914366,21.99985132424085,441.43090960229577,0.0,21.999919106257644,1388.6546589731134,0.0,21.999940936124849,321.39871873875156,0.0,21.999825314856488,1547.122088778135,0.0,21.999938039531288,7780.371436026851,0.0,786.2073381345733,1165.1286923282963,2713.493368846356,2012.0110625773573,0.0,0.0,0.0,0.0,0.0 
 12/24  14:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.064720465661588,0.0,2526.211785324536,21.999870806772678,466.9008017705196,0.0,21.999941164305129,1324.1315621120048,0.0,21.999982802010096,0.0,11.41807568039485,21.99995980981751,1440.916733919255,0.0,21.999987946863429,7224.597331669771,0.0,800.5489623462496,810.1998285167388,2579.5097200442485,1930.807846622265,0.0,0.0,0.0,0.0,0.0 
 12/24  15:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.47700146741391,0.0,0.0,23.7182683091724,0.0,0.0,20.918770215509178,0.0,0.0,20.650606163185225,0.0,0.0,22.489827471056608,0.0,0.0,21.01343469674288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  16:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.69798482031721,0.0,0.0,23.224429761760569,0.0,0.0,20.19840149662317,0.0,0.0,19.985705293656197,0.0,0.0,22.660984000177778,0.0,0.0,20.495300496196117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  17:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.71257210949738,0.0,0.0,21.59169319935346,0.0,0.0,19.777080314013977,0.0,0.0,19.529462394249064,0.0,0.0,21.73201953271585,0.0,0.0,20.286253266756569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  18:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.60806960280532,0.0,0.0,20.552866567874156,0.0,0.0,19.419256150181984,0.0,0.0,19.17696386013303,0.0,0.0,20.883387794624097,0.0,0.0,20.10225217692544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  19:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.412979880807499,0.0,0.0,19.73063325746804,0.0,0.0,19.067615715016097,0.0,0.0,18.841562596878739,0.0,0.0,20.23888111816469,0.0,0.0,19.865092423628135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  20:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.15965325184229,0.0,0.0,19.13308612023017,0.0,0.0,18.827184273179385,0.0,0.0,18.62716979427441,0.0,0.0,19.79474201240096,0.0,0.0,19.729885519053569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  21:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.902639653028065,0.0,0.0,18.670489837065796,0.0,0.0,18.591793540534629,0.0,0.0,18.414547801844429,0.0,0.0,19.420750157140984,0.0,0.0,19.561149050366784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  22:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.631153235135387,0.0,0.0,18.35219211089119,0.0,0.0,18.425503158542175,0.0,0.0,18.27159441725076,0.0,0.0,19.155484656470123,0.0,0.0,19.478736686004728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  23:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.35942189176754,0.0,0.0,18.10878306147816,0.0,0.0,18.27457185368881,0.0,0.0,18.14027272613171,0.0,0.0,18.941141861713306,0.0,0.0,19.39428223354186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  24:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.098733397121679,0.0,0.0,17.91968754909735,0.0,0.0,18.14291216636626,0.0,0.0,18.023036744747608,0.0,0.0,18.76988220659086,0.0,0.0,19.31048484074939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  01:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.845625065083074,0.0,0.0,17.740718299004617,0.0,0.0,18.00406835449694,0.0,0.0,17.893207468345474,0.0,0.0,18.603460337809719,0.0,0.0,19.19137201610096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  02:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.61179460573539,0.0,0.0,17.77215868541307,0.0,0.0,18.051866887817888,0.0,0.0,17.96155347077427,0.0,0.0,18.635984265190087,0.0,0.0,19.270321068540924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  03:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.419950991503214,0.0,0.0,17.730990137935686,0.0,0.0,18.02460850110486,0.0,0.0,17.944911272811184,0.0,0.0,18.59591314175613,0.0,0.0,19.24680655564583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  04:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.25604892771849,0.0,0.0,17.661795029174248,0.0,0.0,17.970097410084948,0.0,0.0,17.893730156900579,0.0,0.0,18.532524007630795,0.0,0.0,19.200195556818917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  05:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.098619003224832,0.0,0.0,17.702652765772514,0.0,0.0,18.01555338715872,0.0,0.0,17.950676949655038,0.0,0.0,18.57462027470084,0.0,0.0,19.292945182881316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  06:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.94887986845551,0.0,0.0,17.67820857099754,0.0,0.0,17.99500056205243,0.0,0.0,17.935985340652988,0.0,0.0,18.550235167427777,0.0,0.0,19.297453114124719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
