Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 12/25  07:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.804972477998647,0.0,0.0,17.6035515270147,0.0,0.0,17.926549214120056,0.0,0.0,17.866692315388968,0.0,0.0,18.478343862414357,0.0,0.0,19.229371864889875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  08:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.682447109367674,3773.068428562608,0.0,20.498726286053694,1792.6159988226137,0.0,20.97267926040214,3735.141413009075,0.0,20.594873949665027,1877.3852989184807,0.0,21.391122167827097,3847.7152569965485,0.0,20.968871586452317,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 12/25  09:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.815283037639267,2111.669010234336,0.0,21.902065480499716,802.4453452319572,0.0,21.901969685614057,3019.5065125997336,0.0,21.926069416546917,1044.3196076449975,0.0,21.929255633056085,3109.3589425406369,0.0,21.935529519214197,15274.303284976286,2286.500818555458,1309.8029576842733,2128.9735915187418,4574.743696428246,3870.751246649299,0.0,0.0,0.0,0.0,0.0 
 12/25  10:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.104519724869587,0.0,71.71094751693272,21.999255340149408,248.23129567265824,0.0,21.99791408219778,1937.504689192002,0.0,21.99985052043107,733.8735907377104,0.0,21.99753707246411,2008.3811318471472,0.0,21.999972503009376,9280.003862085077,0.0,632.5268950602133,1655.030228543584,3270.4613355261878,2618.454428814822,0.0,0.0,0.0,0.0,0.0 
 12/25  11:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.51214016204471,0.0,1113.672952878011,21.99984193535281,254.07991112783248,0.0,21.999565026509676,1731.8297838350405,0.0,21.99998485782565,596.7258330493,0.0,21.99939463240651,2017.6547732786913,0.0,21.999998178124753,8685.62107773382,0.0,599.7086233036,1441.519416055585,3184.973588888919,2355.888475345448,0.0,0.0,0.0,0.0,0.0 
 12/25  12:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.033301260415213,0.0,2209.25545948974,21.99988735796289,353.4275142385568,0.0,21.99983915158813,1436.7791514619717,0.0,21.999948367442433,455.81934258699996,0.0,21.999568566001878,1706.1643662501238,0.0,21.99993761868923,7788.225648480806,0.0,663.1819231324438,1229.34587208502,2784.6786958289069,2007.488183294167,0.0,0.0,0.0,0.0,0.0 
 12/25  13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.593075680216704,0.0,2599.8790613124267,21.999864435274576,384.7714754797139,0.0,21.999906138902678,1276.8181874292564,0.0,21.9999640705466,273.42038438158627,0.0,21.999764146077209,1505.8033759062742,0.0,21.99994931632524,7183.00009439298,0.0,681.0484309715494,1020.1496815847526,2550.8581995306305,1827.4128081657796,0.0,0.0,0.0,0.0,0.0 
 12/25  14:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.108253504272289,0.0,1635.3766150408115,21.999925906644394,363.21489995120467,0.0,21.999937983016083,1090.6228748749205,0.0,21.999992154087289,46.90589414941587,0.0,21.999925110797613,1322.9254070481416,0.0,21.99998856158932,6394.279001333331,0.0,634.9459131731253,744.6335082154662,2306.7150365104578,1604.453569294013,0.0,0.0,0.0,0.0,0.0 
 12/25  15:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.545976180299524,0.0,0.0,23.29498982881855,0.0,0.0,21.210812998292089,0.0,0.0,20.971450580111836,0.0,0.0,22.448435162964118,0.0,0.0,21.254162442076635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.826693487149467,0.0,0.0,22.64128253445753,0.0,0.0,20.613744706957456,0.0,0.0,20.286868182317435,0.0,0.0,22.309344557615395,0.0,0.0,20.7829414597293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  17:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.913175743519834,0.0,0.0,21.49885515001855,0.0,0.0,20.208002975424195,0.0,0.0,19.91018052144912,0.0,0.0,21.62343052510088,0.0,0.0,20.580121618561014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  18:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.857228575515327,0.0,0.0,20.609430837501568,0.0,0.0,19.841680890220454,0.0,0.0,19.576422868810718,0.0,0.0,20.953997202638257,0.0,0.0,20.387890805160376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  19:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.710704552675904,0.0,0.0,20.037505756302154,0.0,0.0,19.607817210761689,0.0,0.0,19.381511759025157,0.0,0.0,20.49243124057861,0.0,0.0,20.30111046830509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  20:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.519584276954349,0.0,0.0,19.525717839187949,0.0,0.0,19.36377859417236,0.0,0.0,19.170269320647816,0.0,0.0,20.12128109944864,0.0,0.0,20.166607494742239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  21:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.30821230474597,0.0,0.0,19.145787227435329,0.0,0.0,19.152877274640927,0.0,0.0,18.98580342740011,0.0,0.0,19.838610280737428,0.0,0.0,20.034167041070924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  22:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.090854929361876,0.0,0.0,18.901755083845364,0.0,0.0,19.01958048262339,0.0,0.0,18.877289987984889,0.0,0.0,19.65450719962446,0.0,0.0,19.95609229498663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  23:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.89569177182546,0.0,0.0,18.739300596300823,0.0,0.0,18.92546618172074,0.0,0.0,18.80275200649446,0.0,0.0,19.527371291156606,0.0,0.0,19.89355475689505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  24:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.718244251039926,0.0,0.0,18.604676254874844,0.0,0.0,18.838660065341107,0.0,0.0,18.730028816036435,0.0,0.0,19.418171583455597,0.0,0.0,19.832787087838328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  01:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.55091916126776,0.0,0.0,18.571121787232618,0.0,0.0,18.833805518885805,0.0,0.0,18.742192363205523,0.0,0.0,19.40007188840281,0.0,0.0,19.871338135788343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  02:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.40082741251263,0.0,0.0,18.548384504956887,0.0,0.0,18.828446373511747,0.0,0.0,18.749899478761568,0.0,0.0,19.384947473919075,0.0,0.0,19.873851648191378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  03:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.276501900321163,0.0,0.0,18.446112731203408,0.0,0.0,18.74441721099026,0.0,0.0,18.66722832393116,0.0,0.0,19.29203077322067,0.0,0.0,19.769982810134136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  04:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.170179944416275,0.0,0.0,18.402185133860475,0.0,0.0,18.712081745960079,0.0,0.0,18.636900168414426,0.0,0.0,19.25477132414714,0.0,0.0,19.71172396911526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  05:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.087483551862024,0.0,0.0,18.381855765273678,0.0,0.0,18.699163258635826,0.0,0.0,18.62646195331999,0.0,0.0,19.23876561844111,0.0,0.0,19.680013143747439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  06:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.015439877572668,0.0,0.0,18.300683760535664,0.0,0.0,18.62931194925746,0.0,0.0,18.554849227121747,0.0,0.0,19.166599292077316,0.0,0.0,19.640120136618294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  07:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.924561651325572,0.0,0.0,18.219196441023305,0.0,0.0,18.55406844945406,0.0,0.0,18.477702543376016,0.0,0.0,19.08958393503818,0.0,0.0,19.567969430270869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  08:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.838762633504718,3843.730049467384,0.0,21.159643310077074,1883.2531815229473,0.0,21.690167820744919,3899.2987396208488,0.0,21.421065313186813,1696.2398362196214,0.0,21.810095691832609,4129.491905947124,0.0,21.543658939211047,20079.479080407284,3967.099604700192,2341.4744102047427,2672.7092725635059,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 12/26  09:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.974156624732683,2488.502393308354,0.0,21.91978335693864,951.7230324876612,0.0,21.95734293291001,2284.5473786814175,0.0,21.963650423307806,819.2050612328305,0.0,21.96852436616651,2450.1793945632828,0.0,21.981896180893206,13088.965974497416,2562.708873257736,1296.2694045916024,1629.9179310758173,3583.4680788571388,2913.070712574854,0.0,0.0,0.0,0.0,0.0 
 12/26  10:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.166601170961659,1663.1396521051775,0.0,21.997455526357773,694.2204759512188,0.0,21.997186157539397,1644.5539650367037,0.0,21.999551769256663,598.4874196351875,0.0,21.997066545331344,1881.8180713256089,0.0,21.999924869091094,10279.987876802617,1625.9213763193644,1004.7400335746064,1372.4375594048188,2958.6420422285707,2214.7158911349886,0.0,0.0,0.0,0.0,0.0 
 12/26  11:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.398227182852013,1464.9848780791309,0.0,21.999322976328626,607.8422564605671,0.0,21.999035817478157,1479.8167393812565,0.0,21.999914118165678,505.54213066248306,0.0,21.998860983335076,1894.153797162112,0.0,21.999989808231626,9544.398532546436,1412.2885192798845,890.6351671692444,1225.0335250502006,2903.551822332367,2009.3585245744726,0.0,0.0,0.0,0.0,0.0 
 12/26  12:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.66180146540095,1109.9376231062452,0.0,21.999819550771453,512.3144175568705,0.0,21.9996692910567,1242.990548189494,0.0,21.999983520412426,399.6892226698046,0.0,21.99955748235001,1689.9116152581838,0.0,21.999998614961389,8754.822299343834,1070.5735897763905,822.5745100887331,1174.3878408483573,2769.382208827809,1814.3731756622754,0.0,0.0,0.0,0.0,0.0 
 12/26  13:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.926302771219392,1092.3400694267112,0.0,21.999951973589714,500.64701765483917,0.0,21.999886736253076,1200.0309750529814,0.0,21.999996843673423,365.5789561695492,0.0,21.999828350457788,1673.702163849046,0.0,21.9999998122298,8345.602589593263,1033.7250846336427,772.6183308957373,1063.8206289521127,2657.770168064175,1714.1374029073277,0.0,0.0,0.0,0.0,0.0 
 12/26  14:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.176931944505019,1099.1332680830274,0.0,21.999987204202364,489.5994527991452,0.0,21.999961185954395,1167.3833654302335,0.0,21.999999394883309,333.9711680934697,0.0,21.999933393809,1575.198353979038,0.0,21.999999974512169,8177.892520494751,1040.4211200410956,761.4476510654811,1032.0174850260817,2559.119370003923,1681.3559202179006,0.0,0.0,0.0,0.0,0.0 
 12/26  15:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.392789901444293,0.0,0.0,20.829045094775375,0.0,0.0,20.91197595659188,0.0,0.0,20.770551391238457,0.0,0.0,21.26716984060652,0.0,0.0,20.917573714334787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  16:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.458478103587575,0.0,0.0,20.27015367476658,0.0,0.0,20.306608235705743,0.0,0.0,20.209213158719878,0.0,0.0,20.891566661335128,0.0,0.0,20.41928540730473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  17:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.470322559149908,0.0,0.0,19.7220617432686,0.0,0.0,19.876276192019703,0.0,0.0,19.750109729428887,0.0,0.0,20.398916041995965,0.0,0.0,20.18846153547625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  18:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.42428318649701,0.0,0.0,19.335197798126975,0.0,0.0,19.573620633877718,0.0,0.0,19.433405685952779,0.0,0.0,20.091929531549974,0.0,0.0,20.01532538289147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  19:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.349413899507636,0.0,0.0,19.051980162160694,0.0,0.0,19.339388635801194,0.0,0.0,19.199672576108794,0.0,0.0,19.858370381715049,0.0,0.0,19.87004632303474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  20:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.265271381022595,0.0,0.0,18.937993940786357,0.0,0.0,19.247931548113447,0.0,0.0,19.119667644329764,0.0,0.0,19.767166850651678,0.0,0.0,19.856267205544673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  21:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.182822843821559,0.0,0.0,18.798247121561074,0.0,0.0,19.124593549191006,0.0,0.0,19.002992955827577,0.0,0.0,19.642609699529954,0.0,0.0,19.785845406299388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.09448334107018,0.0,0.0,18.72619261176611,0.0,0.0,19.06177118506439,0.0,0.0,18.948736405911743,0.0,0.0,19.581102582067787,0.0,0.0,19.775517098077065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  23:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.000155144788619,0.0,0.0,18.657682138855745,0.0,0.0,18.99887575014767,0.0,0.0,18.893510568686716,0.0,0.0,19.519615414828949,0.0,0.0,19.767042556365515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  24:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.895333302344288,0.0,0.0,18.57802026701957,0.0,0.0,18.92348383810867,0.0,0.0,18.823412324333707,0.0,0.0,19.44535749700513,0.0,0.0,19.742383795840163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  01:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.77995127759737,0.0,0.0,18.530244087497477,0.0,0.0,18.876700695493505,0.0,0.0,18.78345276577563,0.0,0.0,19.400636441215494,0.0,0.0,19.749066065892863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  02:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.659028191088663,0.0,0.0,18.510931944754895,0.0,0.0,18.85474298951968,0.0,0.0,18.769496903371246,0.0,0.0,19.380710561873387,0.0,0.0,19.765812346519856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  03:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.544783411572349,0.0,0.0,18.52716617172103,0.0,0.0,18.866840592217846,0.0,0.0,18.79099367226639,0.0,0.0,19.395303220594067,0.0,0.0,19.819943456334316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  04:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.438608449603566,0.0,0.0,18.39862079512597,0.0,0.0,18.742568973531598,0.0,0.0,18.662440332038576,0.0,0.0,19.269401235009409,0.0,0.0,19.69336036971434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  05:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.332370552472037,0.0,0.0,18.32363874277449,0.0,0.0,18.66947893820912,0.0,0.0,18.586788028467237,0.0,0.0,19.196479684026455,0.0,0.0,19.60277855631891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  06:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.23350149723111,0.0,0.0,18.250309991554727,0.0,0.0,18.597896565446047,0.0,0.0,18.513611787379426,0.0,0.0,19.125438268705869,0.0,0.0,19.53007400942169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  07:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.14041867818999,0.0,0.0,18.186285513408916,0.0,0.0,18.534185608237949,0.0,0.0,18.448288217610967,0.0,0.0,19.061843326060687,0.0,0.0,19.45054020003795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  08:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.063469088133818,3872.366777866105,0.0,20.953468623386394,1952.8715382801066,0.0,21.559805531297806,3957.8078367656296,0.0,21.316950201672765,1780.496733048125,0.0,21.80768186961833,4229.23494221928,0.0,21.361259497762388,20122.06465505009,3967.099604700192,2370.1810266984896,2686.5882307125646,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 12/27  09:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.190092403425514,2852.085738236602,0.0,21.900454336071975,1091.5817767173833,0.0,21.939708960839057,2545.2735504998929,0.0,21.957324075671488,912.0267046012683,0.0,21.968254769272769,2932.1299436590049,0.0,21.974800075771179,14484.768768035354,2952.9768892072058,1446.422371669265,1722.9110434899688,4077.357025900291,3181.570463628355,0.0,0.0,0.0,0.0,0.0 
 12/27  10:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.363119292068572,1985.5371927889265,0.0,21.996882523654365,839.1278564567801,0.0,21.996078982601106,1962.2687618339979,0.0,21.999482937194057,736.4162021286511,0.0,21.997075470135,2412.514186615209,0.0,21.999897666683908,11818.57739836709,1954.5282621373772,1161.37223347155,1532.631842428102,3517.2264232178424,2549.2876629719496,0.0,0.0,0.0,0.0,0.0 
 12/27  11:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.556600638587094,1613.123714858344,0.0,21.999173548330924,681.4013366352565,0.0,21.998662221255324,1652.2199229433882,0.0,21.99990144248222,578.0685874788896,0.0,21.998868427790265,2190.599685888761,0.0,21.999986207757798,10593.804416641087,1579.6171868521788,1002.5035640826062,1373.7087367150178,3295.433076766463,2239.0108780845546,0.0,0.0,0.0,0.0,0.0 
 12/27  12:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.760117594878711,1458.479071739337,0.0,21.999780762673948,625.2862238391426,0.0,21.99954348162411,1486.3985279696863,0.0,21.999981206960855,506.8792007419979,0.0,21.999562242063047,2000.0539923543857,0.0,21.999998140390955,9870.934754109687,1418.7220888929808,934.8313039289628,1279.9814495272445,3077.3626370752888,2056.506300544942,0.0,0.0,0.0,0.0,0.0 
 12/27  13:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.991042985692504,797.8030595776363,0.0,21.99994188767807,567.8664543305795,0.0,21.99984435455461,1354.1329365784469,0.0,21.999996420599236,406.3281611032917,0.0,21.99983083806092,1951.2236638454043,0.0,21.999999749638645,8871.462624215284,757.9250385661817,877.3297438720188,1179.4927824840602,3028.805415938629,1924.3786692141264,0.0,0.0,0.0,0.0,0.0 
 12/27  14:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.19985327531615,1261.814452884084,0.0,21.99998459949322,606.6068912134388,0.0,21.999946955875367,1437.5222138757054,0.0,21.999999318549027,443.5496905013806,0.0,21.999934670229153,1926.305254333297,0.0,21.99999996631204,9553.16925227319,1227.4082266309222,927.1265983220307,1238.8919203228653,3031.7891091308244,2024.4224237262818,0.0,0.0,0.0,0.0,0.0 
 12/27  15:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.35119967753483,0.0,0.0,20.697650676371265,0.0,0.0,20.819159371604618,0.0,0.0,20.6776606189732,0.0,0.0,21.12552534462218,0.0,0.0,20.940696179481049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  16:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.349802819744629,0.0,0.0,20.000547718636815,0.0,0.0,20.078517027818149,0.0,0.0,20.02505486728841,0.0,0.0,20.57291215561066,0.0,0.0,20.350074494128444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  17:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.288234621371584,0.0,0.0,19.526312401490516,0.0,0.0,19.713668993299394,0.0,0.0,19.616347841314224,0.0,0.0,20.218193052233745,0.0,0.0,20.200154020828849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  18:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.166608560563547,0.0,0.0,19.18317731334873,0.0,0.0,19.44180597913776,0.0,0.0,19.32908481804825,0.0,0.0,19.949821275093944,0.0,0.0,20.116144842220483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  19:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.002806133758637,0.0,0.0,18.91642413092852,0.0,0.0,19.212016447871894,0.0,0.0,19.10111936826175,0.0,0.0,19.722090720794438,0.0,0.0,20.012558785460798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  20:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.825229152978807,0.0,0.0,18.67010052860928,0.0,0.0,18.98778327047134,0.0,0.0,18.878634557732153,0.0,0.0,19.500257471723328,0.0,0.0,19.857074809485498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  21:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.643769923072206,0.0,0.0,18.490424007726959,0.0,0.0,18.820848298889449,0.0,0.0,18.715384971160533,0.0,0.0,19.336711623481816,0.0,0.0,19.731791089438358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  22:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.474252801441656,0.0,0.0,18.408295567687259,0.0,0.0,18.742633329722304,0.0,0.0,18.646038726486144,0.0,0.0,19.26288149604091,0.0,0.0,19.690849829491467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  23:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.322193738424632,0.0,0.0,18.3297907163622,0.0,0.0,18.66721973867501,0.0,0.0,18.577959468457889,0.0,0.0,19.190984832591054,0.0,0.0,19.66209715192148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  24:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.170984199639296,0.0,0.0,18.21031499916777,0.0,0.0,18.55270435919366,0.0,0.0,18.465822004223978,0.0,0.0,19.07871527161721,0.0,0.0,19.591005152730678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  01:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.005930647689926,0.0,0.0,18.15111732370272,0.0,0.0,18.49316288844018,0.0,0.0,18.412762151568434,0.0,0.0,19.022469044932469,0.0,0.0,19.57992006835425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  02:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.841306758933993,0.0,0.0,18.11487361990152,0.0,0.0,18.4529854874631,0.0,0.0,18.379719971468217,0.0,0.0,18.984815876496243,0.0,0.0,19.562759355605018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  03:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.697734008712024,0.0,0.0,18.121110966022806,0.0,0.0,18.45384667956412,0.0,0.0,18.388087371693414,0.0,0.0,18.98806682066547,0.0,0.0,19.568091468093106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  04:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.582966066176376,0.0,0.0,18.11580076068466,0.0,0.0,18.44618186195199,0.0,0.0,18.38451255281111,0.0,0.0,18.98181082848082,0.0,0.0,19.559531873460267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  05:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.488256638756229,0.0,0.0,18.105882639911813,0.0,0.0,18.43576716453035,0.0,0.0,18.375949437639357,0.0,0.0,18.97236715487135,0.0,0.0,19.545512296760675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  06:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.406420565192665,0.0,0.0,18.095465940543318,0.0,0.0,18.42540838658642,0.0,0.0,18.36657805377921,0.0,0.0,18.96276926395439,0.0,0.0,19.531708380292284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  07:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.334106599786974,0.0,0.0,18.142146494758689,0.0,0.0,18.468944441713814,0.0,0.0,18.415515385760189,0.0,0.0,19.008172848315068,0.0,0.0,19.585462760753438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  08:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.27681472175354,3830.811891615458,0.0,20.990347431691278,1880.8583132500403,0.0,21.483605980931107,3845.5792052303397,0.0,21.325598046681177,1731.01513481529,0.0,21.79113771667584,4034.165176756247,0.0,21.533121012704038,20221.407825589795,3967.099604700192,2370.1810266984896,2785.9314012522706,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 12/28  09:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.426621128695427,2575.404084283064,0.0,21.903180761403953,999.9915188058735,0.0,21.928627588968305,2305.8331763588796,0.0,21.95746716338999,819.6701776359132,0.0,21.965238292365969,2285.2784706584927,0.0,21.981384617707648,13684.478389636311,2708.536238566733,1434.8631778001823,1780.134227142267,3604.8546369572156,3052.559135029643,0.0,0.0,0.0,0.0,0.0 
 12/28  10:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.611779490715588,1827.7200773157584,0.0,21.996896772271204,762.3750599652822,0.0,21.995253487276128,1706.431048131295,0.0,21.999469517674677,634.9827021620677,0.0,21.996734565252046,1756.9126107023477,0.0,21.999921655789988,11044.160516851232,1828.1567022023374,1147.884162743006,1557.314357264244,3019.383211504115,2387.8911089972618,0.0,0.0,0.0,0.0,0.0 
 12/28  11:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.839146519276968,1424.4338381173675,0.0,21.999171887020084,619.4584085051965,0.0,21.99836969409621,1503.0385215006036,0.0,21.99989803096438,519.7003872576052,0.0,21.998729100621959,1863.4384163330397,0.0,21.999989329614896,10179.746886334588,1415.7044916163234,990.1552231633602,1414.42159030352,3091.9312334181256,2164.0033736929906,0.0,0.0,0.0,0.0,0.0 
 12/28  12:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.103437952283218,1165.6376874853559,0.0,21.999778832787127,538.5758523641571,0.0,21.99943987531228,1290.297249974702,0.0,21.999980388888554,424.4532505948091,0.0,21.999505417656,1668.1221224268384,0.0,21.999998545799433,9252.140187942132,1150.6649269997593,897.65240834414,1296.632917204509,2869.053447328349,1934.6055139251067,0.0,0.0,0.0,0.0,0.0 
 12/28  13:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.385165324163632,939.9790848359971,0.0,21.999941106287694,572.0316904911133,0.0,21.999808084278816,1357.3606232595703,0.0,21.999996241863,424.7853537022356,0.0,21.999808069528887,1779.1501756324724,0.0,21.999999802730817,9238.059676869774,924.849244654947,930.9398902351643,1296.8966193552454,2980.165864254739,2001.6770842294093,0.0,0.0,0.0,0.0,0.0 
 12/28  14:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.65529050935668,836.5988763914429,0.0,21.999984331496746,558.1577954855447,0.0,21.99993431302056,1324.9557770271759,0.0,21.999999280744718,342.9495500007697,0.0,21.999925607477456,1758.8829883751815,0.0,21.99999997328394,8884.381073914501,814.6199777545878,903.4203352135224,1187.9245561927542,2925.986265041601,1948.8989655717665,0.0,0.0,0.0,0.0,0.0 
 12/28  15:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.903540154349616,0.0,0.0,21.501583166484516,0.0,0.0,20.773923512847369,0.0,0.0,20.613443838980655,0.0,0.0,21.616032529752496,0.0,0.0,20.831543279495706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  16:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.985880895600806,0.0,0.0,20.767032092792,0.0,0.0,20.131148718150685,0.0,0.0,19.92217333837707,0.0,0.0,21.186244065148644,0.0,0.0,20.248024406403137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  17:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.950396055232874,0.0,0.0,19.85103429266005,0.0,0.0,19.52606244351208,0.0,0.0,19.30803461775458,0.0,0.0,20.345482669036003,0.0,0.0,19.941766393015894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  18:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.805032013035305,0.0,0.0,19.31238126537994,0.0,0.0,19.20280606962214,0.0,0.0,19.005941658240418,0.0,0.0,19.95146836333472,0.0,0.0,19.849025609543774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  19:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.608703319972428,0.0,0.0,18.788459381813334,0.0,0.0,18.84500000501182,0.0,0.0,18.66363958391038,0.0,0.0,19.526623521845339,0.0,0.0,19.63700143920488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  20:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.388666079165248,0.0,0.0,18.430694167640234,0.0,0.0,18.591020601976895,0.0,0.0,18.429234742043115,0.0,0.0,19.224492924349116,0.0,0.0,19.499995627719728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  21:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.1592432233692,0.0,0.0,18.23633113054443,0.0,0.0,18.45915466367976,0.0,0.0,18.321548378504788,0.0,0.0,19.061467964960874,0.0,0.0,19.46933613177228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  22:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.947108865316523,0.0,0.0,18.09736538209378,0.0,0.0,18.357124570598765,0.0,0.0,18.239198228086676,0.0,0.0,18.939559997946806,0.0,0.0,19.4435125833115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  23:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.741831603741174,0.0,0.0,17.98557310455631,0.0,0.0,18.270069663304079,0.0,0.0,18.16750168609412,0.0,0.0,18.839361260786846,0.0,0.0,19.419121037114804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  24:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.53226645494492,0.0,0.0,17.71176367478198,0.0,0.0,18.02510550128361,0.0,0.0,17.921796972629598,0.0,0.0,18.583425464196794,0.0,0.0,19.235599465458095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  01:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.28458318197684,0.0,0.0,17.643531114004106,0.0,0.0,17.966246912469143,0.0,0.0,17.877678062836844,0.0,0.0,18.52198329234335,0.0,0.0,19.287786589647518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  02:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.024395499970997,0.0,0.0,17.481176571965773,0.0,0.0,17.810627747545138,0.0,0.0,17.729486305355885,0.0,0.0,18.36291788677416,0.0,0.0,19.20060023781941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  03:00:00,-16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.754751366652947,0.0,0.0,17.330027580879646,0.0,0.0,17.665515623194819,0.0,0.0,17.5900288794244,0.0,0.0,18.216812462967533,0.0,0.0,19.134081149613264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  04:00:00,-17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.472018460409356,0.0,0.0,17.362457518964744,0.0,0.0,17.69000311480814,0.0,0.0,17.63565922951297,0.0,0.0,18.244424435018439,0.0,0.0,19.28425769091091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  05:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.195725320714974,0.0,0.0,17.16030745739017,0.0,0.0,17.491045956572596,0.0,0.0,17.43680300073714,0.0,0.0,18.04365203959043,0.0,0.0,19.119526887543576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  06:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.921905012472289,0.0,0.0,17.0503795561947,0.0,0.0,17.381581807155756,0.0,0.0,17.32998872333063,0.0,0.0,17.935346111787806,0.0,0.0,19.034011230095815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  07:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.664903648892967,0.0,0.0,16.941586505570745,0.0,0.0,17.272347817591354,0.0,0.0,17.223313439973823,0.0,0.0,17.827314946745113,0.0,0.0,18.944217553525268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  08:00:00,-16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.446861451147465,3696.863544405866,0.0,20.08888333907949,1640.862043945629,0.0,20.42135502028363,3504.1492132257819,0.0,19.998875198743869,1593.395197788042,0.0,20.49378494034859,3431.897857340468,0.0,20.74713923275013,20544.228711101845,3967.099604700192,2370.1810266984896,3108.752286764321,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 12/29  09:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.514147641155832,2343.6959851656567,0.0,21.901558745688427,933.9985467348968,0.0,21.91423686935638,3526.212240005896,0.0,21.704420550284355,1420.5228922389366,0.0,21.83957447484547,3379.1613505771417,0.0,21.853207656361385,18045.441854866596,2581.7678722282478,1614.3586617876845,2871.2158219315149,5255.575622561684,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 12/29  10:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.78094725140284,43.48611953960608,0.0,21.99997536471568,305.1075456860108,0.0,21.999880342379517,2482.004987838309,0.0,21.988386057660525,970.7008549676984,0.0,21.999499118582265,2424.818257132305,0.0,21.99999928834317,11881.412617511316,127.157615156209,861.7487984532996,2237.288301015039,4118.8797705410529,3432.8071582054496,0.0,0.0,0.0,0.0,0.0 
 12/29  11:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.170375208481725,0.0,1446.4724962806882,21.99981706718018,315.3961591738821,0.0,21.999975056759149,2130.952144781873,0.0,21.998824341522416,788.7958772388415,0.0,21.999877020625385,2260.877085516293,0.0,21.999999952890286,10622.339779323847,0.0,809.6119754961394,1930.811672879052,3799.416629029735,2978.9685277786554,0.0,0.0,0.0,0.0,0.0 
 12/29  12:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.684240697262775,0.0,2107.737389382052,21.999847772596007,507.7297662977312,0.0,21.99980663779105,1931.2696399639499,0.0,21.999630559416635,683.1978076359583,0.0,21.999457362781756,2141.278768121909,0.0,21.999759433296615,10218.398477292572,0.0,977.3799586773571,1776.5129993794777,3619.1685042224764,2741.8060408729945,0.0,0.0,0.0,0.0,0.0 
 12/29  13:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.23021428722677,0.0,2517.428447060974,21.999838166649039,570.6137145531875,0.0,21.99977464332916,1761.1723445952499,0.0,21.999745626883276,513.3355757963759,0.0,21.999556625311528,1917.9500145459138,0.0,21.999758186642148,9718.630809878487,0.0,1040.2719133521912,1606.8228391010776,3396.2532668371179,2571.751816447832,0.0,0.0,0.0,0.0,0.0 
 12/29  14:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.751639788847424,0.0,2476.0031527615085,21.999843244487509,605.2509188517865,0.0,21.999782749250849,1672.9879467990764,0.0,21.999814561650543,169.33584557354653,0.0,21.99980769022562,1751.3250518122096,0.0,21.99984501324564,9154.20514656499,0.0,1074.8329165062583,1262.859583049687,3229.5222070597735,2483.4594658090024,0.0,0.0,0.0,0.0,0.0 
 12/29  15:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.190980053122838,0.0,0.0,23.726164208519124,0.0,0.0,20.622845881594118,0.0,0.0,20.319557923227888,0.0,0.0,22.22452936150972,0.0,0.0,20.828470300701768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  16:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.41187474895209,0.0,0.0,23.11926391962843,0.0,0.0,20.083283330477955,0.0,0.0,19.73597491019426,0.0,0.0,22.2786690744017,0.0,0.0,20.402297163910878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  17:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.45030059346228,0.0,0.0,21.69965818713942,0.0,0.0,19.566113904850064,0.0,0.0,19.235600650668247,0.0,0.0,21.34363604865133,0.0,0.0,20.243192189172473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  18:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.333077994419803,0.0,0.0,20.60773268903002,0.0,0.0,19.20373395019506,0.0,0.0,18.914823504011847,0.0,0.0,20.63271136113475,0.0,0.0,20.133470793576405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  19:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.12502473047663,0.0,0.0,19.64862285474823,0.0,0.0,18.798614423384519,0.0,0.0,18.545168487704193,0.0,0.0,19.961305976455507,0.0,0.0,19.871092689577777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  20:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.869293086686034,0.0,0.0,18.98875380815123,0.0,0.0,18.516498167166966,0.0,0.0,18.30113410184505,0.0,0.0,19.49045179179368,0.0,0.0,19.69092630123257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  21:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.60230205932125,0.0,0.0,18.490428838069357,0.0,0.0,18.280648645308486,0.0,0.0,18.098970381105727,0.0,0.0,19.119586652327457,0.0,0.0,19.518365181166116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  22:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.331626217166379,0.0,0.0,18.098986238962284,0.0,0.0,18.082659595260158,0.0,0.0,17.930522148990059,0.0,0.0,18.823060735823576,0.0,0.0,19.39454078720231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  23:00:00,-15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.062612295042081,0.0,0.0,17.801870665958036,0.0,0.0,17.907007953637178,0.0,0.0,17.779187336718949,0.0,0.0,18.58455221442667,0.0,0.0,19.308435425836497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  24:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.789455183144291,0.0,0.0,17.727479974762237,0.0,0.0,17.89681768790129,0.0,0.0,17.801530878969488,0.0,0.0,18.538297150542836,0.0,0.0,19.430442001681486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  01:00:00,-17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.51012985021067,0.0,0.0,17.34727357822817,0.0,0.0,17.576592778819305,0.0,0.0,17.48147543074235,0.0,0.0,18.18795209051273,0.0,0.0,19.142471207777427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  02:00:00,-18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.19013158558194,0.0,0.0,17.148462834346924,0.0,0.0,17.41786904052215,0.0,0.0,17.33435291656385,0.0,0.0,18.01081045777248,0.0,0.0,19.04528044623031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  03:00:00,-16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.887232188148662,0.0,0.0,16.996492860971416,0.0,0.0,17.284847841214679,0.0,0.0,17.211894269290558,0.0,0.0,17.865825504030306,0.0,0.0,18.914839580007766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  04:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.622193460390287,0.0,0.0,16.94829397751586,0.0,0.0,17.245582777471687,0.0,0.0,17.185454543875318,0.0,0.0,17.82024231972057,0.0,0.0,18.884244102401266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  05:00:00,-15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.411721303468932,0.0,0.0,16.970221342004668,0.0,0.0,17.269203173647506,0.0,0.0,17.222735003917096,0.0,0.0,17.840610036442578,0.0,0.0,18.920030047205047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  06:00:00,-15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.238634401403204,0.0,0.0,16.96329543001843,0.0,0.0,17.265306591359157,0.0,0.0,17.226280898713875,0.0,0.0,17.833837711049989,0.0,0.0,18.916925366217226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  07:00:00,-15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.090674809694504,0.0,0.0,16.945185133961919,0.0,0.0,17.251212492325587,0.0,0.0,17.2157028845542,0.0,0.0,17.81763401028546,0.0,0.0,18.89840004458258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  08:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.97079875169995,3728.0658080845284,0.0,19.708212602860287,1701.0933168088268,0.0,20.027079518763239,3582.2553772429157,0.0,19.815143883950346,1688.9728605066776,0.0,20.419846841110418,3574.37591560239,0.0,20.480586971612433,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 12/30  09:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.070894976825649,3499.3637679874839,0.0,21.747038761655369,1482.9428469534892,0.0,21.79160724922825,3573.7456785162296,0.0,21.668168195401984,1436.826041756596,0.0,21.841807909329256,3583.302322442408,0.0,21.777889657958175,19803.003776674297,3742.9202678460499,2141.350513088169,2820.5372028012304,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 12/30  10:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.328497300917931,2141.0840457393917,0.0,21.96185250900939,965.7160149514871,0.0,21.95649432604796,2575.6448883069976,0.0,21.966357028884184,998.0935939906526,0.0,21.961042785807835,2711.475051517447,0.0,21.985265772898985,15081.201580135847,2264.567949209987,1531.3411174292433,2256.10506354305,4394.039788082123,3531.6166877311727,0.0,0.0,0.0,0.0,0.0 
 12/30  11:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.666026606663277,1016.6726608429399,0.0,21.9942589080892,715.9030952407784,0.0,21.990691319633556,2072.3086593781465,0.0,21.99640477093768,776.7889707248305,0.0,21.989696365673227,2384.9433730064249,0.0,21.998809330811214,11984.613711065307,1063.9522920178395,1190.488862648733,1875.0121440195322,3864.8861500635305,2886.7432881754036,0.0,0.0,0.0,0.0,0.0 
 12/30  12:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.086655357154676,457.2377480188288,0.0,21.999140873713047,674.1581271538466,0.0,21.997881118876003,1790.8684337134483,0.0,21.999505400709198,644.5354462492383,0.0,21.99700863165602,2183.8409202301606,0.0,21.999741322441055,10568.771943145919,486.36883525217959,1120.645948404605,1690.7664125019388,3601.835257324028,2565.6245155229,0.0,0.0,0.0,0.0,0.0 
 12/30  13:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.513560675987767,1110.8439160938106,0.0,21.99988666554991,655.4506776019562,0.0,21.999414031792129,1632.9745458586127,0.0,21.999873136226165,562.3613990359818,0.0,21.998947432166426,2004.440261516609,0.0,21.99988970065014,10597.06721242948,1126.758872761126,1076.5849345849834,1558.6620744632083,3360.970458285156,2370.5598981947384,0.0,0.0,0.0,0.0,0.0 
 12/30  14:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.897944349463718,1472.077995742252,0.0,22.00000884474288,707.8882915615582,0.0,21.99974893251447,1695.4887069086745,0.0,21.99993371565173,583.6042336065752,0.0,21.999486829129297,2098.386332469331,0.0,21.999930023027319,10988.1710038763,1474.5224210830818,1102.213029799973,1526.4111414746558,3388.388461534325,2393.1049758439969,0.0,0.0,0.0,0.0,0.0 
 12/30  15:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.224582783853374,0.0,0.0,20.488255550649656,0.0,0.0,20.5410350518854,0.0,0.0,20.365743766633807,0.0,0.0,20.850780232796404,0.0,0.0,20.651261325854656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  16:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.368298823317632,0.0,0.0,19.974265140350459,0.0,0.0,19.952548407089883,0.0,0.0,19.79974079682037,0.0,0.0,20.413935325001558,0.0,0.0,20.191499360217628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  17:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.464121511447943,0.0,0.0,19.375661262587877,0.0,0.0,19.516846548918005,0.0,0.0,19.31963445335088,0.0,0.0,20.00222840785343,0.0,0.0,19.969856318009428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  18:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.502379104922188,0.0,0.0,18.88782188361767,0.0,0.0,19.11755676645153,0.0,0.0,18.926906150412646,0.0,0.0,19.62156123166025,0.0,0.0,19.71379547398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  19:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.4979961087488,0.0,0.0,18.584008338160865,0.0,0.0,18.861682622669244,0.0,0.0,18.692827116980938,0.0,0.0,19.373960969979799,0.0,0.0,19.565470650745959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  20:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.475314719142819,0.0,0.0,18.238846116677104,0.0,0.0,18.553821131211117,0.0,0.0,18.392695655541787,0.0,0.0,19.06796035348114,0.0,0.0,19.296277951469898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  21:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.438978473696143,0.0,0.0,18.106296139492668,0.0,0.0,18.438538476181568,0.0,0.0,18.29366431875808,0.0,0.0,18.95802717602574,0.0,0.0,19.225014246084485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  22:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.411833520852757,0.0,0.0,18.021198483395304,0.0,0.0,18.36075274179283,0.0,0.0,18.230623656787278,0.0,0.0,18.88376265008688,0.0,0.0,19.18573304352594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  23:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.390372135702469,0.0,0.0,17.964949669521116,0.0,0.0,18.308479494818987,0.0,0.0,18.189336233056033,0.0,0.0,18.834073401153306,0.0,0.0,19.152750941125296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  24:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.37481183371664,0.0,0.0,17.842370334851446,0.0,0.0,18.193095348804307,0.0,0.0,18.07518287845378,0.0,0.0,18.718717933799959,0.0,0.0,19.029238488404407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.362294622624239,0.0,0.0,17.849379937721225,0.0,0.0,18.199199582672283,0.0,0.0,18.08876103399018,0.0,0.0,18.727054695749716,0.0,0.0,19.024462275931666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  02:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.375334762517593,0.0,0.0,17.9416645451275,0.0,0.0,18.285143756317685,0.0,0.0,18.186458594524994,0.0,0.0,18.815571334617496,0.0,0.0,19.09843631606696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  03:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.425611165751138,0.0,0.0,17.950242519418948,0.0,0.0,18.29368393944038,0.0,0.0,18.19602895187474,0.0,0.0,18.82234566053716,0.0,0.0,19.060065095311644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  04:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.494755229683643,0.0,0.0,18.000291321372065,0.0,0.0,18.34557620056713,0.0,0.0,18.249280512475214,0.0,0.0,18.875025201491125,0.0,0.0,19.09162632423878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  05:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.56709912068029,0.0,0.0,17.969441390541289,0.0,0.0,18.31909675362384,0.0,0.0,18.21772970529519,0.0,0.0,18.84589373559036,0.0,0.0,19.026911539791553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  06:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.631783573237895,0.0,0.0,18.01686922483533,0.0,0.0,18.368316321860644,0.0,0.0,18.268243960758804,0.0,0.0,18.896725489178384,0.0,0.0,19.081255882243789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  07:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.68184938328673,0.0,0.0,18.08316261349722,0.0,0.0,18.433383800512379,0.0,0.0,18.33878278924147,0.0,0.0,18.96403219284216,0.0,0.0,19.181204983560727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  08:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.719802347917537,3895.4442253465469,0.0,21.002310876380017,2000.2572896162438,0.0,21.663068149849847,4040.3176565088608,0.0,21.40923303643399,1761.8223382519519,0.0,21.813993092871145,4377.092195040914,0.0,21.321952953385908,19977.309002154725,3967.099604700192,2363.945892988907,2548.067711526783,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 12/31  09:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.960030633079109,2694.5732519276527,0.0,21.905232681374544,1016.2613212282879,0.0,21.954058114837048,2401.0636781708456,0.0,21.963199427057036,865.2121646442374,0.0,21.969472949776756,2938.487217039865,0.0,21.97333177993394,13689.50975750184,2764.9007984689544,1314.8776787616469,1579.3364675803749,3967.720916084767,2959.142922465831,0.0,0.0,0.0,0.0,0.0 
 12/31  10:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.219897537977904,1820.755880197068,0.0,21.99702953221309,756.9197573752181,0.0,21.997025580021537,1756.8621186368228,0.0,21.999554873387475,643.9681008925909,0.0,21.997203001420205,2161.226454553681,0.0,21.99989179175289,10561.94164714163,1758.7997954347282,1017.2356825582491,1317.0126512660093,3113.323075918922,2252.039467823454,0.0,0.0,0.0,0.0,0.0 
 12/31  11:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.493750230484395,1391.4921112027533,0.0,21.999210258618495,575.9039191579495,0.0,21.998984308897485,1410.0779980936068,0.0,21.999914918412978,471.73916435571848,0.0,21.998917037838994,1923.8280892583735,0.0,21.99998535677365,9192.120079415485,1327.237444966187,835.4787184345305,1144.4524788604657,2876.2383810000594,1905.182082013974,0.0,0.0,0.0,0.0,0.0 
 12/31  12:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.766016602021726,1377.8667870835053,0.0,21.999790000541837,558.659649304841,0.0,21.999653141010396,1330.7258691381167,0.0,21.99998373436224,437.73242406351076,0.0,21.999580734813823,1781.2834162981554,0.0,21.99999801792595,8905.122593659818,1313.049288803789,818.0558811401503,1110.4546637865763,2734.056357625594,1825.9754281634396,0.0,0.0,0.0,0.0,0.0 
 12/31  13:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.01324382040666,1315.8401801072287,0.0,21.999943982179436,517.6837205168213,0.0,21.999881245756009,1222.0358017919762,0.0,21.999996879323775,389.4128536308026,0.0,21.999837318615506,1550.3299766048704,0.0,21.99999973049888,8413.832769925539,1250.8534074247655,776.9839210536751,1062.0708932730632,2503.1190891502794,1717.274484883488,0.0,0.0,0.0,0.0,0.0 
 12/31  14:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.228166491014755,1381.5107253548268,0.0,21.99998507623469,543.4757484699376,0.0,21.999959385977414,1274.7192655283789,0.0,21.999999402115699,409.3136176584612,0.0,21.99993694735458,1596.8976364133214,0.0,21.999999963420938,8726.42090737739,1323.289290327205,816.3493541956223,1109.1495359324402,2583.724910968836,1790.3768418130192,0.0,0.0,0.0,0.0,0.0 
 12/31  15:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.397623231710964,0.0,0.0,20.606482974733159,0.0,0.0,20.843438805792294,0.0,0.0,20.710948422627714,0.0,0.0,21.114644147203078,0.0,0.0,20.95184064063288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.436214784652106,0.0,0.0,20.115176022933686,0.0,0.0,20.271595568460528,0.0,0.0,20.194427745649095,0.0,0.0,20.770717625028234,0.0,0.0,20.46863066010357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.424425167019785,0.0,0.0,19.608820489247216,0.0,0.0,19.87542227412756,0.0,0.0,19.73768865480838,0.0,0.0,20.305838651214793,0.0,0.0,20.228763037673894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.35782959522371,0.0,0.0,19.23202428550396,0.0,0.0,19.54954917842403,0.0,0.0,19.401394213620557,0.0,0.0,20.004758534242819,0.0,0.0,20.03098990606521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.262478044305419,0.0,0.0,18.957873784282027,0.0,0.0,19.297588316498083,0.0,0.0,19.154630290670974,0.0,0.0,19.775764879618646,0.0,0.0,19.871109535968708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  20:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.15503639740105,0.0,0.0,18.609171348035557,0.0,0.0,18.968081457585187,0.0,0.0,18.820070261999626,0.0,0.0,19.453259643129987,0.0,0.0,19.583161471559444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  21:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.000714304566164,0.0,0.0,18.31809232313227,0.0,0.0,18.700454389208397,0.0,0.0,18.551942311633476,0.0,0.0,19.196265094299457,0.0,0.0,19.397428431681165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  22:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.82071452524966,0.0,0.0,18.11902969845557,0.0,0.0,18.50546183578427,0.0,0.0,18.3634840559571,0.0,0.0,19.009530713343734,0.0,0.0,19.28185468767394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  23:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.621604918881623,0.0,0.0,18.04906260917626,0.0,0.0,18.426229291452054,0.0,0.0,18.299290213279769,0.0,0.0,18.938865424475428,0.0,0.0,19.291771158105357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  24:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.420933348847513,0.0,0.0,17.921489865986023,0.0,0.0,18.293726642993918,0.0,0.0,18.175297562811509,0.0,0.0,18.811659558352408,0.0,0.0,19.228674805808596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
